time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161820,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,2.55845203963462e-13,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,2.694182496456449e-13,298.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,1.9899095663345609e-13,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,2.694175449142328e-13,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,1.277994311939257e-12,287.2129211425781,294.1499938964844,288.7514953613281,288.0498352050781,289.8154602050781,288.7413635253906,285.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,6.338523456106415e-13,-1.3653589601768697e-17,-6.338386846632682e-13,-7.653616781143346e-13,0.0,0.0,0.0,0.0,60.0,0.0647556260228157,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,2.55845203963462e-13,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,2.694182496456449e-13,298.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,1.9899095663345609e-13,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,2.694175449142328e-13,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,1.277994311939257e-12,287.2129211425781,294.1499938964844,288.7514953613281,288.0498352050781,289.8154602050781,288.7413635253906,285.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,6.338523456106415e-13,-1.3653589601768697e-17,-6.338386846632682e-13,-7.653616781143346e-13,0.0,0.0,0.0,0.0,60.0,0.0647556260228157,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,2.55845203963462e-13,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,2.694182496456449e-13,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,1.9899095663345609e-13,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,2.694175449142328e-13,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,1.277994311939257e-12,287.2129211425781,294.1499938964844,288.75,288.0483703613281,289.8154602050781,288.7413635253906,285.3194580078125,0.0,0.0,0.0,0.0,1.0,1.0,6.338523456106415e-13,-1.3653589601768697e-17,-6.338386846632682e-13,-7.653616781143346e-13,0.0,0.0,0.0,0.0,60.0,0.0608382076025009,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,2.55845203963462e-13,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,2.694182496456449e-13,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,1.9899095663345609e-13,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,2.694175449142328e-13,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,1.277994311939257e-12,287.2129211425781,294.1499938964844,288.75,288.0483703613281,289.8154602050781,288.7413635253906,285.3194580078125,0.0,0.0,0.0,0.0,1.0,1.0,6.338523456106415e-13,-1.3653589601768697e-17,-6.338386846632682e-13,-7.653616781143346e-13,0.0,0.0,0.0,0.0,60.0,0.0608382076025009,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,2.55845203963462e-13,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,2.694182496456449e-13,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,1.9899095663345609e-13,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,2.694175449142328e-13,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,1.277994311939257e-12,287.2129211425781,294.1499938964844,288.7506103515625,288.0489501953125,289.8154602050781,288.7413635253906,285.3199462890625,0.0,0.0,0.0,0.0,1.0,1.0,6.338523456106415e-13,-1.3653589601768697e-17,-6.338386846632682e-13,-7.653616781143346e-13,0.0,0.0,0.0,0.0,60.0,0.0571709424257278,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,2.55845203963462e-13,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,2.694182496456449e-13,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,1.9899095663345609e-13,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,2.694175449142328e-13,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,1.277994311939257e-12,287.2129211425781,294.1499938964844,288.7506103515625,288.0489501953125,289.8154602050781,288.7413635253906,285.3199462890625,0.0,0.0,0.0,0.0,1.0,1.0,6.338523456106415e-13,-1.3653589601768697e-17,-6.338386846632682e-13,-7.653616781143346e-13,0.0,0.0,0.0,0.0,60.0,0.0571709424257278,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,288.75250244140625,288.0508117675781,289.8154602050781,288.7413635253906,285.3204345703125,0.0,0.0,0.0,0.0,1.0,1.0,5.781950981366415e-13,-1.427200223542253e-17,-5.781808408780731e-13,9.16114948658342e-13,0.0,0.0,0.0,0.0,60.0,0.0537814646959304,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,288.75250244140625,288.0508117675781,289.8154602050781,288.7413635253906,285.3204345703125,0.0,0.0,0.0,0.0,1.0,1.0,5.781950981366415e-13,-1.427200223542253e-17,-5.781808408780731e-13,9.16114948658342e-13,0.0,0.0,0.0,0.0,60.0,0.0537814646959304,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,2.55845203963462e-13,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,2.694182496456449e-13,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,1.9899095663345609e-13,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,2.694175449142328e-13,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,1.277994311939257e-12,287.2129211425781,294.1499938964844,288.75396728515625,288.05224609375,289.8154602050781,288.7413635253906,285.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,6.338523456106415e-13,-1.3653589601768697e-17,-6.338386846632682e-13,-7.653616781143346e-13,0.0,0.0,0.0,0.0,60.0,0.052191499620676,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,2.55845203963462e-13,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,2.694182496456449e-13,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,1.9899095663345609e-13,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,2.694175449142328e-13,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,1.277994311939257e-12,287.2129211425781,294.1499938964844,288.7558288574219,288.0540466308594,289.8154602050781,288.7413635253906,285.32086181640625,0.0,0.0,0.0,0.0,1.0,1.0,6.338523456106415e-13,-1.3653588774588084e-17,-6.338386846632682e-13,-7.653616781143346e-13,0.0,0.0,0.0,0.0,60.0,0.0506480671465396,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,288.7606811523437,288.0588073730469,289.8154602050781,288.7413635253906,285.3212890625,0.0,0.0,0.0,0.0,1.0,1.0,5.781950981366415e-13,-1.427200223542253e-17,-5.781808408780731e-13,9.16114948658342e-13,0.0,0.0,0.0,0.0,60.0,0.0476329587399959,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,288.7606811523437,288.0588073730469,289.8154602050781,288.7413635253906,285.3212890625,0.0,0.0,0.0,0.0,1.0,1.0,5.781950981366415e-13,-1.427200223542253e-17,-5.781808408780731e-13,9.16114948658342e-13,0.0,0.0,0.0,0.0,60.0,0.0476329587399959,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,2.55845203963462e-13,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,2.694182496456449e-13,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,1.9899095663345609e-13,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,2.694175449142328e-13,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,1.277994311939257e-12,287.2129211425781,294.1499938964844,288.7672119140625,288.0652160644531,289.8154602050781,288.7413635253906,285.3216857910156,0.0,0.0,0.0,0.0,1.0,1.0,3.289356417454648e-12,1.5852001577821292e-17,-3.2893722468063658e-12,3.5716486192216568e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0448068156838417,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,2.55845203963462e-13,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,2.694182496456449e-13,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,1.9899095663345609e-13,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,2.694175449142328e-13,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,1.277994311939257e-12,287.2129211425781,294.1499938964844,288.7672119140625,288.0652160644531,289.8154602050781,288.7413635253906,285.3216857910156,0.0,0.0,0.0,0.0,1.0,1.0,3.289356417454648e-12,1.5852001577821292e-17,-3.2893722468063658e-12,3.5716486192216568e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0448068156838417,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,288.7713317871094,288.0692443847656,289.8154602050781,288.7413635253906,285.3218688964844,0.0,0.0,0.0,0.0,1.0,1.0,5.781950981366415e-13,-1.427200223542253e-17,-5.781808408780731e-13,9.16114948658342e-13,0.0,0.0,0.0,0.0,60.0,0.0434318445622921,-0.0,-3.4961030093800225e-35,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,288.77557373046875,288.0733947753906,289.8154602050781,288.7413635253906,285.3220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-2.077310979481384e-12,-1.1612269150207272e-17,2.0773226888648466e-12,-3.420865804168449e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0421627610921859,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,288.78582763671875,288.0834655761719,289.8154602050781,288.7413635253906,285.3224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-2.077310979481384e-12,-1.1612269150207272e-17,2.0773226888648466e-12,-3.420865804168449e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0396513454616069,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,288.78582763671875,288.0834655761719,289.8154602050781,288.7413635253906,285.3224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-2.077310979481384e-12,-1.1612269150207272e-17,2.0773226888648466e-12,-3.420865804168449e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0396513454616069,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,2.55845203963462e-13,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,2.694182496456449e-13,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,1.9899095663345609e-13,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,2.694175449142328e-13,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,1.277994311939257e-12,287.2129211425781,294.1499938964844,288.791748046875,288.0892639160156,289.8154602050781,288.7413635253906,285.32257080078125,0.0,0.0,0.0,0.0,1.0,1.0,6.338523456106415e-13,-1.3653587947407473e-17,-6.338386846632682e-13,-7.653616781143346e-13,0.0,0.0,0.0,0.0,60.0,0.0384692065417766,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,5.11690407926924e-13,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,5.388364992912897e-13,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,3.979819132669121e-13,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,5.388350898284655e-13,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,2.5559886238785134e-12,287.2129211425781,294.1499938964844,288.7981872558594,288.0955505371094,289.8154602050781,288.7413635253906,285.3227233886719,0.0,0.0,0.0,0.0,1.0,1.0,6.895095388745331e-13,-1.303517531375364e-17,-6.894964742383547e-13,-2.446838304887012e-12,0.0,0.0,0.0,0.0,60.0,0.0373234786093235,-0.0,-2.0267154052839512e-24,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,5.11690407926924e-13,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,5.388364992912897e-13,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,3.979819132669121e-13,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,5.388350898284655e-13,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,2.5559886238785134e-12,287.2129211425781,294.1499938964844,288.8127136230469,288.1097717285156,289.8154602050781,288.7413635253906,285.32305908203125,0.0,0.0,0.0,0.0,1.0,1.0,6.895095388745331e-13,-1.3035174486573029e-17,-6.894964742383547e-13,-2.446838304887012e-12,0.0,0.0,0.0,0.0,60.0,0.0351044386625289,-0.0,-2.0267154052839512e-24,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,5.11690407926924e-13,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,5.388364992912897e-13,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,3.979819132669121e-13,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,5.388350898284655e-13,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,2.5559886238785134e-12,287.2129211425781,294.1499938964844,288.8127136230469,288.1097717285156,289.8154602050781,288.7413635253906,285.32305908203125,0.0,0.0,0.0,0.0,1.0,1.0,6.895095388745331e-13,-1.3035174486573029e-17,-6.894964742383547e-13,-2.446838304887012e-12,0.0,0.0,0.0,0.0,60.0,0.0351044386625289,-0.0,-2.0267154052839512e-24,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,5.11690407926924e-13,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,5.388364992912897e-13,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,3.979819132669121e-13,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,5.388350898284655e-13,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,2.5559886238785134e-12,287.2129211425781,294.1499938964844,288.8295288085937,288.12628173828125,289.8154602050781,288.7413635253906,285.3233337402344,0.0,0.0,0.0,0.0,1.0,1.0,6.895095388745331e-13,-1.3035172832211802e-17,-6.894964742383547e-13,-2.446838304887012e-12,0.0,0.0,0.0,0.0,60.0,0.0330217778682708,-0.0,-2.0267154052839512e-24,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,5.11690407926924e-13,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,5.388364992912897e-13,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,3.979819132669121e-13,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,5.388350898284655e-13,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,2.5559886238785134e-12,287.2129211425781,294.1499938964844,288.8295288085937,288.12628173828125,289.8154602050781,288.7413635253906,285.3233337402344,0.0,0.0,0.0,0.0,1.0,1.0,6.895095388745331e-13,-1.3035172832211802e-17,-6.894964742383547e-13,-2.446838304887012e-12,0.0,0.0,0.0,0.0,60.0,0.0330217778682708,-0.0,-2.0267154052839512e-24,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,2.55845203963462e-13,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,2.694182496456449e-13,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,1.9899095663345609e-13,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,2.694175449142328e-13,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,1.277994311939257e-12,287.2129211425781,294.1499938964844,288.84881591796875,288.1451721191406,289.8154602050781,288.7413635253906,285.3236389160156,0.0,0.0,0.0,0.0,1.0,1.0,6.338523456106415e-13,-1.3653585465865637e-17,-6.338386846632682e-13,-7.653616781143346e-13,0.0,0.0,0.0,0.0,60.0,0.0310589615255594,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,2.55845203963462e-13,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,2.694182496456449e-13,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,1.9899095663345609e-13,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,2.694175449142328e-13,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,1.277994311939257e-12,287.2129211425781,294.1499938964844,288.84881591796875,288.1451721191406,289.8154602050781,288.7413635253906,285.3236389160156,0.0,0.0,0.0,0.0,1.0,1.0,6.338523456106415e-13,-1.3653585465865637e-17,-6.338386846632682e-13,-7.653616781143346e-13,0.0,0.0,0.0,0.0,60.0,0.0310589615255594,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,2.55845203963462e-13,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,2.694182496456449e-13,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,1.9899095663345609e-13,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,2.694175449142328e-13,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,1.277994311939257e-12,287.2129211425781,294.1499938964844,288.8706970214844,288.1665954589844,289.8154602050781,288.7413635253906,285.3238830566406,0.0,0.0,0.0,0.0,1.0,1.0,6.338523456106415e-13,-1.3653585465865637e-17,-6.338386846632682e-13,-7.653616781143346e-13,0.0,0.0,0.0,0.0,60.0,0.0291870832443237,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,2.55845203963462e-13,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,2.694182496456449e-13,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,1.9899095663345609e-13,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,2.694175449142328e-13,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,1.277994311939257e-12,287.2129211425781,294.1499938964844,288.8706970214844,288.1665954589844,289.8154602050781,288.7413635253906,285.3238830566406,0.0,0.0,0.0,0.0,1.0,1.0,6.338523456106415e-13,-1.3653585465865637e-17,-6.338386846632682e-13,-7.653616781143346e-13,0.0,0.0,0.0,0.0,60.0,0.0291870832443237,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,2.55845203963462e-13,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,2.694182496456449e-13,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,1.9899095663345609e-13,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,2.694175449142328e-13,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,1.277994311939257e-12,287.2129211425781,294.1499938964844,288.88262939453125,288.17828369140625,289.8154602050781,288.7413635253906,285.3240051269531,0.0,0.0,0.0,0.0,1.0,1.0,6.338523456106415e-13,-1.3653583811504409e-17,-6.338386846632682e-13,-7.653616781143346e-13,0.0,0.0,0.0,0.0,60.0,0.0283146146684885,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,2.55845203963462e-13,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,2.694182496456449e-13,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,1.9899095663345609e-13,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,2.694175449142328e-13,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,1.277994311939257e-12,287.2129211425781,294.1499938964844,288.8952331542969,288.1906433105469,289.8154602050781,288.7413635253906,285.3241271972656,0.0,0.0,0.0,0.0,1.0,1.0,6.338523456106415e-13,-1.3653582984323796e-17,-6.338386846632682e-13,-7.653616781143346e-13,0.0,0.0,0.0,0.0,60.0,0.0274640247225761,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,288.9226379394531,288.2174987792969,289.8154602050781,288.7413635253906,285.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,5.781950981366415e-13,-1.4271995617977628e-17,-5.781808408780731e-13,9.16114948658342e-13,0.0,0.0,0.0,0.0,60.0,0.0257990937680006,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,288.9226379394531,288.2174987792969,289.8154602050781,288.7413635253906,285.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,5.781950981366415e-13,-1.4271995617977628e-17,-5.781808408780731e-13,9.16114948658342e-13,0.0,0.0,0.0,0.0,60.0,0.0257990937680006,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,2.55845203963462e-13,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,2.694182496456449e-13,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,1.9899095663345609e-13,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,2.694175449142328e-13,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,1.277994311939257e-12,287.2129211425781,294.1499938964844,288.9529724121094,288.2472229003906,289.8154602050781,288.7413635253906,285.3245849609375,0.0,0.0,0.0,0.0,1.0,1.0,3.289356417454648e-12,1.585200654090497e-17,-3.2893722468063658e-12,3.5716486192216568e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0242461338639259,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,2.55845203963462e-13,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,2.694182496456449e-13,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,1.9899095663345609e-13,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,2.694175449142328e-13,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,1.277994311939257e-12,287.2129211425781,294.1499938964844,288.9529724121094,288.2472229003906,289.8154602050781,288.7413635253906,285.3245849609375,0.0,0.0,0.0,0.0,1.0,1.0,3.289356417454648e-12,1.585200654090497e-17,-3.2893722468063658e-12,3.5716486192216568e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0242461338639259,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,288.97265625,288.2664794921875,289.8154602050781,288.7413635253906,285.32470703125,0.0,0.0,0.0,0.0,1.0,1.0,5.781950981366415e-13,-1.4271995617977628e-17,-5.781808408780731e-13,9.16114948658342e-13,0.0,0.0,0.0,0.0,60.0,0.0233721174299716,-0.0,-1.141610726159835e-34,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,288.9864196777344,288.27996826171875,289.8154602050781,288.7413635253906,285.3247985839844,0.0,0.0,0.0,0.0,1.0,1.0,5.781950981366415e-13,-1.4271995617977628e-17,-5.781808408780731e-13,9.16114948658342e-13,0.0,0.0,0.0,0.0,60.0,0.0227894876152277,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,2.55845203963462e-13,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,2.694182496456449e-13,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,1.9899095663345609e-13,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,2.694175449142328e-13,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,1.277994311939257e-12,287.2129211425781,294.1499938964844,289.0230407714844,288.3158569335937,289.8154602050781,288.7413635253906,285.3249816894531,0.0,0.0,0.0,0.0,1.0,1.0,3.289356417454648e-12,1.585200654090497e-17,-3.2893722468063658e-12,3.5716486192216568e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0214177668094635,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,2.55845203963462e-13,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,2.694182496456449e-13,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,1.9899095663345609e-13,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,2.694175449142328e-13,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,1.277994311939257e-12,287.2129211425781,294.1499938964844,289.0230407714844,288.3158569335937,289.8154602050781,288.7413635253906,285.3249816894531,0.0,0.0,0.0,0.0,1.0,1.0,3.289356417454648e-12,1.585200654090497e-17,-3.2893722468063658e-12,3.5716486192216568e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0214177668094635,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,-2.55845203963462e-13,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,-2.694182496456449e-13,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,-1.9899095663345609e-13,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,-2.694175449142328e-13,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,-1.277994311939257e-12,287.2129211425781,294.1499938964844,289.0426025390625,288.33502197265625,289.8154602050781,288.7413635253906,285.3250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.132968281165493e-12,-1.2230675993596816e-17,2.1329804242298245e-12,-1.739389123185664e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0207821130752563,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,289.0630187988281,288.35504150390625,289.8154602050781,288.7413635253906,285.3251647949219,0.0,0.0,0.0,0.0,1.0,1.0,5.781950981366415e-13,-1.4271995617977628e-17,-5.781808408780731e-13,9.16114948658342e-13,0.0,0.0,0.0,0.0,60.0,0.0201518908143043,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
