time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164220,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,2.55845203963462e-13,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,2.694182496456449e-13,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,1.9899095663345609e-13,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,2.694175449142328e-13,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,1.277994311939257e-12,287.2129211425781,294.1499938964844,289.1064758300781,288.3976135253906,289.8154602050781,288.7413635253906,285.3253479003906,0.0,0.0,0.0,0.0,1.0,1.0,6.338523456106415e-13,-1.3653582984323796e-17,-6.338386846632682e-13,-7.653616781143346e-13,0.0,0.0,0.0,0.0,60.0,0.0189277734607458,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,2.55845203963462e-13,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,2.694182496456449e-13,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,1.9899095663345609e-13,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,2.694175449142328e-13,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,1.277994311939257e-12,287.2129211425781,294.1499938964844,289.1064758300781,288.3976135253906,289.8154602050781,288.7413635253906,285.3253479003906,0.0,0.0,0.0,0.0,1.0,1.0,6.338523456106415e-13,-1.3653582984323796e-17,-6.338386846632682e-13,-7.653616781143346e-13,0.0,0.0,0.0,0.0,60.0,0.0189277734607458,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,289.1535339355469,288.4436950683594,289.8154602050781,288.7413635253906,285.32550048828125,0.0,0.0,0.0,0.0,1.0,1.0,5.781950981366415e-13,-1.4271995617977628e-17,-5.781808408780731e-13,9.16114948658342e-13,0.0,0.0,0.0,0.0,60.0,0.0177859608083963,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,289.1535339355469,288.4436950683594,289.8154602050781,288.7413635253906,285.32550048828125,0.0,0.0,0.0,0.0,1.0,1.0,5.781950981366415e-13,-1.4271995617977628e-17,-5.781808408780731e-13,9.16114948658342e-13,0.0,0.0,0.0,0.0,60.0,0.0177859608083963,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,2.55845203963462e-13,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,2.694182496456449e-13,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,1.9899095663345609e-13,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,2.694175449142328e-13,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,1.277994311939257e-12,287.2129211425781,294.1499938964844,289.2043151855469,288.4934387207031,289.8154602050781,288.7413635253906,285.3256530761719,0.0,0.0,0.0,0.0,1.0,1.0,6.338523456106415e-13,-1.3653582984323796e-17,-6.338386846632682e-13,-7.653616781143346e-13,0.0,0.0,0.0,0.0,60.0,0.0167129412293434,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,2.55845203963462e-13,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,2.694182496456449e-13,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,1.9899095663345609e-13,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,2.694175449142328e-13,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,1.277994311939257e-12,287.2129211425781,294.1499938964844,289.2043151855469,288.4934387207031,289.8154602050781,288.7413635253906,285.3256530761719,0.0,0.0,0.0,0.0,1.0,1.0,6.338523456106415e-13,-1.3653582984323796e-17,-6.338386846632682e-13,-7.653616781143346e-13,0.0,0.0,0.0,0.0,60.0,0.0167129412293434,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,289.2589111328125,288.5469665527344,289.8154602050781,288.7413635253906,285.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,5.781950981366415e-13,-1.4271995617977628e-17,-5.781808408780731e-13,9.16114948658342e-13,0.0,0.0,0.0,0.0,60.0,0.0157046299427747,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,289.2589111328125,288.5469665527344,289.8154602050781,288.7413635253906,285.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,5.781950981366415e-13,-1.4271995617977628e-17,-5.781808408780731e-13,9.16114948658342e-13,0.0,0.0,0.0,0.0,60.0,0.0157046299427747,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,289.2877197265625,288.5751647949219,289.8154602050781,288.7413635253906,285.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,5.781950981366415e-13,-1.4271995617977628e-17,-5.781808408780731e-13,9.16114948658342e-13,0.0,0.0,0.0,0.0,60.0,0.0152305336669087,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,2.55845203963462e-13,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,2.694182496456449e-13,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,1.9899095663345609e-13,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,2.694175449142328e-13,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,1.277994311939257e-12,287.2129211425781,294.1499938964844,289.3175354003906,288.6043701171875,289.8154602050781,288.7413635253906,285.325927734375,0.0,0.0,0.0,0.0,1.0,1.0,6.338523456106415e-13,-1.3653582984323796e-17,-6.338386846632682e-13,-7.653616781143346e-13,0.0,0.0,0.0,0.0,60.0,0.0147685846313834,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,2.55845203963462e-13,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,2.694182496456449e-13,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,1.9899095663345609e-13,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,2.694175449142328e-13,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,1.277994311939257e-12,287.2129211425781,294.1499938964844,289.3802490234375,288.6658020019531,289.8154602050781,288.7413635253906,285.3260498046875,0.0,0.0,0.0,0.0,1.0,1.0,6.338523456106415e-13,-1.3653582984323796e-17,-6.338386846632682e-13,-7.653616781143346e-13,0.0,0.0,0.0,0.0,60.0,0.013870807364583,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,2.55845203963462e-13,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,2.694182496456449e-13,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,1.9899095663345609e-13,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,2.694175449142328e-13,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,1.277994311939257e-12,287.2129211425781,294.1499938964844,289.3802490234375,288.6658020019531,289.8154602050781,288.7413635253906,285.3260498046875,0.0,0.0,0.0,0.0,1.0,1.0,6.338523456106415e-13,-1.3653582984323796e-17,-6.338386846632682e-13,-7.653616781143346e-13,0.0,0.0,0.0,0.0,60.0,0.013870807364583,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,289.4472045898437,288.7314147949219,289.8154602050781,288.7413635253906,285.326171875,0.0,0.0,0.0,0.0,1.0,1.0,5.781950981366415e-13,-1.4271995617977628e-17,-5.781808408780731e-13,9.16114948658342e-13,0.0,0.0,0.0,0.0,60.0,0.0130327669903635,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,289.4472045898437,288.7314147949219,289.8154602050781,288.7413635253906,285.326171875,0.0,0.0,0.0,0.0,1.0,1.0,5.781950981366415e-13,-1.4271995617977628e-17,-5.781808408780731e-13,9.16114948658342e-13,0.0,0.0,0.0,0.0,60.0,0.0130327669903635,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,289.4952087402344,288.7784423828125,289.8154602050781,288.7413635253906,285.32623291015625,0.0,0.0,0.0,0.0,1.0,1.0,5.781950981366415e-13,-1.4271995617977628e-17,-5.781808408780731e-13,9.16114948658342e-13,0.0,0.0,0.0,0.0,60.0,0.0124970311298966,-0.0,-2.0003013174169263e-37,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,289.5185241699219,288.80126953125,289.8154602050781,288.7413635253906,285.3262939453125,0.0,0.0,0.0,0.0,1.0,1.0,5.781950981366415e-13,-1.4271995617977628e-17,-5.781808408780731e-13,9.16114948658342e-13,0.0,0.0,0.0,0.0,60.0,0.012244937941432,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,289.5943298339844,288.87554931640625,289.8154602050781,288.7413635253906,285.3263854980469,0.0,0.0,0.0,0.0,1.0,1.0,5.781950981366415e-13,-1.4271995617977628e-17,-5.781808408780731e-13,9.16114948658342e-13,0.0,0.0,0.0,0.0,60.0,0.0115042002871632,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,289.5943298339844,288.87554931640625,289.8154602050781,288.7413635253906,285.3263854980469,0.0,0.0,0.0,0.0,1.0,1.0,5.781950981366415e-13,-1.4271995617977628e-17,-5.781808408780731e-13,9.16114948658342e-13,0.0,0.0,0.0,0.0,60.0,0.0115042002871632,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,289.63397216796875,288.9143981933594,289.8154602050781,288.7413635253906,285.3264465332031,0.0,0.0,0.0,0.0,1.0,1.0,5.781950981366415e-13,-1.4271995617977628e-17,-5.781808408780731e-13,9.16114948658342e-13,0.0,0.0,0.0,0.0,60.0,0.0111561305820941,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,0.0,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,0.0,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,0.0,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,0.0,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,0.0,287.2129211425781,294.1499938964844,289.6747741699219,288.954345703125,289.8154602050781,288.7413635253906,285.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,5.781950981366415e-13,-1.4271995617977628e-17,-5.781808408780731e-13,9.16114948658342e-13,0.0,0.0,0.0,0.0,60.0,0.0108168506994843,-0.0,-0.0,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,2.55845203963462e-13,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,2.694182496456449e-13,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,1.9899095663345609e-13,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,2.694175449142328e-13,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,1.277994311939257e-12,287.2129211425781,294.1499938964844,289.75994873046875,289.0378112792969,289.8154602050781,288.7413635253906,285.3265686035156,0.0,0.0,0.0,0.0,1.0,1.0,6.338523456106415e-13,-1.3653582157143185e-17,-6.338386846632682e-13,-7.653616781143346e-13,0.0,0.0,0.0,0.0,60.0,0.0101570105180144,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.0,2.55845203963462e-13,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.0,2.694182496456449e-13,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,1.9899095663345609e-13,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,2.694175449142328e-13,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,1.277994311939257e-12,287.2129211425781,294.1499938964844,289.75994873046875,289.0378112792969,289.8154602050781,288.7413635253906,285.3265686035156,0.0,0.0,0.0,0.0,1.0,1.0,6.338523456106415e-13,-1.3653582157143185e-17,-6.338386846632682e-13,-7.653616781143346e-13,0.0,0.0,0.0,0.0,60.0,0.0101570105180144,-0.0,-5.066788513209878e-25,0.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.050000000745058,2.55845203963462e-13,298.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.050000000745058,2.694182496456449e-13,298.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.050000000745058,1.9899095663345609e-13,298.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.050000000745058,2.694175449142328e-13,298.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.050000000745058,1.277994311939257e-12,287.2129211425781,290.2820129394531,289.8500061035156,289.12603759765625,289.8154602050781,288.7413635253906,285.32666015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,6.338523456106415e-13,-1.3653582157143185e-17,-6.338386846632682e-13,-7.653616781143346e-13,0.0,0.0,0.0,0.0,60.0,0.0095413094386458,-0.0,-5.066788513209878e-25,1.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.17901611328125,0.0,0.050000000745058,2.55845203963462e-13,298.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.17266845703125,0.0,0.050000000745058,2.694182496456449e-13,298.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.050000000745058,1.9899095663345609e-13,298.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.050000000745058,2.694175449142328e-13,298.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.050000000745058,1.277994311939257e-12,287.2129211425781,290.2820129394531,289.8500061035156,289.12603759765625,289.8154602050781,288.7413635253906,285.32666015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,6.338523456106415e-13,-1.3653582157143185e-17,-6.338386846632682e-13,-7.653616781143346e-13,0.0,0.0,0.0,0.0,60.0,0.0095413094386458,-0.0,-5.066788513209878e-25,1.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.971923828125,0.6323948502540588,0.050000000745058,0.0406728722155094,298.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9705810546875,0.6323948502540588,0.050000000745058,0.0428305231034755,298.8434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804077148437,0.6323948502540588,0.050000000745058,0.0316344648599624,298.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9685974121094,0.6323948502540588,0.050000000745058,0.0428305007517337,298.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701232910156,0.6323948502540588,0.050000000745058,0.2031692266464233,285.7991638183594,290.22418212890625,289.8966369628906,289.1712646484375,295.2915344238281,296.5372009277344,285.5020446777344,1.0,0.1096988394856453,0.0815311595797538,0.0815311595797538,1.0,1.0,-0.4334656894207001,0.0004403650527819,0.4330253005027771,-0.1317426860332489,0.0,0.0,0.0,10.234674453735352,60.0,1312.423828125,0.0,12.228912353515623,1.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0666809082031,0.6316654682159424,0.050000000745058,0.0452777035534381,298.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0666198730469,0.6316654682159424,0.050000000745058,0.047679603099823,298.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0670166015625,0.6316654682159424,0.050000000745058,0.0352159924805164,298.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0665283203125,0.6316654682159424,0.050000000745058,0.047679603099823,298.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06658935546875,0.6316654682159424,0.050000000745058,0.2261714935302734,286.1346130371094,290.1654663085937,289.9440002441406,289.2161865234375,295.9864196777344,298.49420166015625,286.8271179199219,1.0,0.1210860162973404,0.1630623191595077,0.1630623191595077,1.0,1.0,-0.4823458790779114,0.0165428649634122,0.4658030271530151,-0.1274622827768325,0.0,0.0,0.0,12.491766929626465,60.0,2661.552490234375,0.0,16.693391799926758,1.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3722839355469,0.5709401369094849,0.050000000745058,0.045681208372116,298.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3722839355469,0.5709401369094849,0.050000000745058,0.0481045134365558,298.709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3722839355469,0.5709401369094849,0.050000000745058,0.0355298295617103,298.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3722839355469,0.5709401369094849,0.050000000745058,0.0481045134365558,298.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3722839355469,0.5709401369094849,0.050000000745058,0.2281870990991592,288.46734619140625,290.04547119140625,290.0407409667969,289.30523681640625,296.0174865722656,298.5657043457031,288.8923645019531,1.0,0.1405836194753646,0.3261246383190155,0.3261246383190155,1.0,1.0,-0.4867423772811889,0.0614897459745407,0.4252526462078094,-0.0838247537612915,0.0,0.0,0.0,20.027978897094727,60.0,2596.996337890625,0.0,23.184715270996094,1.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3722839355469,0.5709401369094849,0.050000000745058,0.045681208372116,298.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3722839355469,0.5709401369094849,0.050000000745058,0.0481045134365558,298.709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3722839355469,0.5709401369094849,0.050000000745058,0.0355298295617103,298.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3722839355469,0.5709401369094849,0.050000000745058,0.0481045134365558,298.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3722839355469,0.5709401369094849,0.050000000745058,0.2281870990991592,288.46734619140625,290.04547119140625,290.0407409667969,289.30523681640625,296.0174865722656,298.5657043457031,288.8923645019531,1.0,0.1405836194753646,0.3261246383190155,0.3261246383190155,1.0,1.0,-0.4867423772811889,0.0614897459745407,0.4252526462078094,-0.0838247537612915,0.0,0.0,0.0,20.027978897094727,60.0,2596.996337890625,0.0,23.184715270996094,1.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.18505859375,0.54920893907547,0.050000000745058,0.0458181537687778,298.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.18505859375,0.54920893907547,0.050000000745058,0.0482487194240093,298.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.18505859375,0.54920893907547,0.050000000745058,0.0356363393366336,298.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.18505859375,0.54920893907547,0.050000000745058,0.0482487194240093,298.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.18505859375,0.54920893907547,0.050000000745058,0.228871151804924,289.2615661621094,289.9842529296875,290.0901184082031,289.3493347167969,296.0589294433594,298.6059875488281,289.63189697265625,1.0,0.1489684730768203,0.40765580534935,0.40765580534935,1.0,1.0,-0.4882020950317383,0.0996010079979896,0.3886010944843292,-0.046241171658039,0.0,0.0,0.0,23.698984146118164,60.0,2366.902587890625,0.0,26.32982635498047,1.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9045104980469,0.5324403643608093,0.050000000745058,0.0459493733942508,298.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9045104980469,0.5324403643608093,0.050000000745058,0.0483869016170501,298.66876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9045104980469,0.5324403643608093,0.050000000745058,0.0357384011149406,298.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9045104980469,0.5324403643608093,0.050000000745058,0.0483869016170501,298.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9045104980469,0.5324403643608093,0.050000000745058,0.2295266240835189,289.9735717773437,289.9222717285156,290.1401062011719,289.3931884765625,296.0146789550781,298.6103820800781,290.3142395019531,1.0,0.156514823436737,0.5261246562004089,0.5261246562004089,0.9985563158988952,1.0,-0.4896000325679779,0.1550491899251938,0.3345508575439453,0.0086235096678137,0.0,0.0,0.0,27.2149715423584,60.0,2135.98193359375,0.0,29.35386085510254,1.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.5096386671066284,0.050000000745058,0.046188224107027,298.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.5096386671066284,0.050000000745058,0.0486384257674217,298.6470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.5096386671066284,0.050000000745058,0.0359241738915443,298.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.5096386671066284,0.050000000745058,0.0486384257674217,298.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.5096386671066284,0.050000000745058,0.2307197451591491,291.1453552246094,289.7960510253906,290.24188232421875,289.47998046875,295.0743713378906,298.5364990234375,291.3739318847656,1.0,0.1693267971277237,0.7630622982978821,0.7630622982978821,0.9956690073013306,1.0,-0.4921439886093139,0.2072232067584991,0.2849208116531372,0.0599583238363266,0.0,0.0,0.0,33.60874938964844,60.0,1480.41455078125,-0.0,34.912391662597656,1.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.5096386671066284,0.050000000745058,0.046188224107027,298.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.5096386671066284,0.050000000745058,0.0486384257674217,298.6470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.5096386671066284,0.050000000745058,0.0359241738915443,298.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.5096386671066284,0.050000000745058,0.0486384257674217,298.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.5096386671066284,0.050000000745058,0.2307197451591491,291.1453552246094,289.7960510253906,290.24188232421875,289.47998046875,295.0743713378906,298.5364990234375,291.3739318847656,1.0,0.1693267971277237,0.7630622982978821,0.7630622982978821,0.9956690073013306,1.0,-0.4921439886093139,0.2072232067584991,0.2849208116531372,0.0599583238363266,0.0,0.0,0.0,33.60874938964844,60.0,1480.41455078125,-0.0,34.912391662597656,1.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5736999511719,0.5011783838272095,0.050000000745058,0.0463040880858898,298.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5736999511719,0.5011783838272095,0.050000000745058,0.0487604327499866,298.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5736999511719,0.5011783838272095,0.050000000745058,0.0360142923891544,298.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5736999511719,0.5011783838272095,0.050000000745058,0.0487604327499866,298.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5736999511719,0.5011783838272095,0.050000000745058,0.2312985062599182,291.6142883300781,289.72576904296875,290.298583984375,289.52703857421875,294.956298828125,298.5035705566406,291.8114013671875,1.0,0.1751817166805267,0.8928134441375732,0.8928134441375732,0.994087815284729,1.0,-0.4933800399303436,0.2136392891407013,0.2797407507896423,0.0660460740327835,0.0,0.0,0.0,36.70780944824219,60.0,1230.1793212890625,-0.0,37.63286209106445,1.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9246826171875,0.4955354332923889,0.050000000745058,0.0463918522000312,298.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9246826171875,0.4955354332923889,0.050000000745058,0.0488528572022914,298.63671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9246826171875,0.4955354332923889,0.050000000745058,0.0360825546085834,298.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9246826171875,0.4955354332923889,0.050000000745058,0.0488528572022914,298.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9246826171875,0.4955354332923889,0.050000000745058,0.2317369133234024,291.96160888671875,289.6670837402344,290.3459167480469,289.5656433105469,294.92706298828125,298.4848327636719,292.1436767578125,1.0,0.1794791221618652,1.0,1.0,0.9927816390991212,1.0,-0.4943148493766784,0.2158906757831573,0.2784241735935211,0.0680626481771469,0.0,0.0,0.0,39.05499267578125,60.0,1077.8101806640625,-0.0,39.702911376953125,1.0,281.92242431640625,283.9183349609375,293.6459045410156,295.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.762217600023385e-22,4.381108800011695e-22,4.381108800011695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.306396484375,0.4877969920635223,0.050000000745058,0.0465252213180065,298.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.306396484375,0.4877969920635223,0.050000000745058,0.0489933006465435,298.6212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.306396484375,0.4877969920635223,0.050000000745058,0.0361862853169441,298.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.306396484375,0.4877969920635223,0.050000000745058,0.0489933006465435,298.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.306396484375,0.4877969920635223,0.050000000745058,0.2324031293392181,288.9561767578125,289.5656433105469,290.4277038574219,289.63104248046875,294.7444152832031,298.460205078125,287.1484375,1.0,0.1858143806457519,1.0,1.0,0.6858808398246765,1.0,-0.4957359731197357,0.2338607907295227,0.261875182390213,0.0856102034449577,0.0999999865889549,0.0999999865889549,0.0,42.62367630004883,60.0,9600.2353515625,-0.0,42.86827087402344,1.0,282.41143798828125,286.8841552734375,294.8920288085937,296.01806640625,293.1499938964844,293.1499938964844,283.1499938964844,4311.9521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3708453476428985,1.0,0.0,0.0,0.8031617999076843,0.8031641244888306,4.5125382541755243e-08,4.261780738830566,4.261770725250244,9.821245839702897e-06,0.0,0.0,-0.0,4869.94970703125,0.0,20.85095977783203,1894.8687744140625,0.0,227.04150390625,0.2175836116075515,1.0,0.0,3.0,1.0,0.0
18166320,298.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79791259765625,0.4858608543872833,0.050000000745058,0.0465604178607463,298.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.79791259765625,0.4858608543872833,0.050000000745058,0.0490303598344326,298.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79791259765625,0.4858608543872833,0.050000000745058,0.0362136587500572,298.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.79791259765625,0.4858608543872833,0.050000000745058,0.0490303598344326,298.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79791259765625,0.4858608543872833,0.050000000745058,0.2325789183378219,287.48931884765625,289.1657409667969,290.45196533203125,289.650146484375,294.5004272460937,298.4493103027344,286.6039733886719,1.0,0.1874567866325378,1.0,1.0,0.5956689715385437,1.0,-0.4961109459400177,0.2551841139793396,0.2409268170595169,0.106747880578041,5.551115123125783e-17,5.551115123125783e-17,0.0,43.56758499145508,48.0,4282.54541015625,-0.0,43.71098709106445,1.0,282.4740600585937,286.2948913574219,294.6322326660156,295.5238647460937,293.1499938964844,293.1499938964844,283.1499938964844,14531.3271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440565824508667,1.0,0.0,0.0,0.1602382659912109,0.1695789247751236,3.17759951684593e-09,4.265051364898682,4.265041351318359,9.793378012545872e-06,0.0,0.0,-0.0,850.8192749023438,0.0,5.326840877532959,1895.3182373046875,0.0,354.1248779296875,0.2006260305643081,1.0,0.0,3.0,1.0,0.0
18166380,298.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29742431640625,0.4836834073066711,0.050000000745058,0.0466005131602287,298.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.29742431640625,0.4836834073066711,0.050000000745058,0.0490725859999656,298.56231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29742431640625,0.4836834073066711,0.050000000745058,0.0362448431551456,298.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29742431640625,0.4836834073066711,0.050000000745058,0.0490725859999656,298.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29742431640625,0.4836834073066711,0.050000000745058,0.2327792197465896,287.3478698730469,288.68365478515625,290.5599365234375,289.7334289550781,291.3875427246094,298.3979187011719,287.6160583496094,1.0,0.1889307051897049,1.0,1.0,0.1985563337802887,1.0,-0.4965390563011169,0.4606577455997467,0.0358813256025314,0.3111871778964996,5.551115123125783e-17,5.551115123125783e-17,0.0,44.66879653930664,36.0,2317.703369140625,-0.0,44.72622299194336,1.0,282.4954528808594,286.3883056640625,292.8119201660156,293.2550048828125,293.1499938964844,293.1499938964844,283.1499938964844,16109.9033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4455364048480987,1.0,0.0,0.0,1.4467406799667517e-05,0.3664185106754303,2.743472495621985e-13,4.265923500061035,4.265913963317871,9.785934707906565e-06,0.0,0.0,-0.0,3.608120459830389e-05,0.0,12.459074020385742,1895.43701171875,0.0,364.9345703125,0.2169149667024612,1.0,0.0,3.0,1.0,0.0
