time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166440,298.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29742431640625,0.4836834073066711,0.050000000745058,0.0466005131602287,298.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.29742431640625,0.4836834073066711,0.050000000745058,0.0490725859999656,298.56231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29742431640625,0.4836834073066711,0.050000000745058,0.0362448431551456,298.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29742431640625,0.4836834073066711,0.050000000745058,0.0490725859999656,298.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29742431640625,0.4836834073066711,0.050000000745058,0.2327792197465896,287.3478698730469,288.68365478515625,290.5599365234375,289.7334289550781,291.3875427246094,298.3979187011719,287.6160583496094,1.0,0.1889307051897049,1.0,1.0,0.1985563337802887,1.0,-0.4965390563011169,0.4606577455997467,0.0358813256025314,0.3111871778964996,5.551115123125783e-17,5.551115123125783e-17,0.0,44.66879653930664,36.0,2317.703369140625,-0.0,44.72622299194336,1.0,282.4954528808594,286.3883056640625,292.8119201660156,293.2550048828125,293.1499938964844,293.1499938964844,283.1499938964844,16109.9033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4455364048480987,1.0,0.0,0.0,1.4467406799667517e-05,0.3664185106754303,2.743472495621985e-13,4.265923500061035,4.265913963317871,9.785934707906565e-06,0.0,0.0,-0.0,3.608120459830389e-05,0.0,12.459074020385742,1895.43701171875,0.0,364.9345703125,0.2169149667024612,1.0,0.0,3.0,1.0,0.0
18166500,298.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7973327636719,0.4849189817905426,0.050000000745058,0.0465776957571506,298.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7973327636719,0.4849189817905426,0.050000000745058,0.0490485541522502,298.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7973327636719,0.4849189817905426,0.050000000745058,0.0362270958721637,298.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7973327636719,0.4849189817905426,0.050000000745058,0.0490485541522502,298.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7973327636719,0.4849189817905426,0.050000000745058,0.2326652258634567,287.84332275390625,288.6268615722656,290.61456298828125,289.7746276855469,290.6457824707031,298.37896728515625,288.0586853027344,1.0,0.1877431720495224,1.0,1.0,0.0,1.0,-0.4962956607341766,0.4962940216064453,1.6524131751793902e-06,0.3467127084732055,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06413269042969,36.0,1747.6883544921875,-0.0,44.19403839111328,1.0,282.4953918457031,286.3883056640625,292.2721252441406,292.5614013671875,293.1499938964844,293.1499938964844,283.1499938964844,16571.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3638033270835876,1.0,0.0,0.0,1.4713575183122884e-05,0.4185122549533844,2.79012950981164e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5476517950883135e-05,0.0,14.751306533813477,1895.4371337890625,0.0,215.87701416015625,0.2224967181682586,1.0,0.0,3.0,1.0,0.0
18166560,298.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2187805175781,0.4873854219913482,0.050000000745058,0.046532642096281,298.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2187805175781,0.4873854219913482,0.050000000745058,0.0490011125802993,298.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2187805175781,0.4873854219913482,0.050000000745058,0.0361920520663261,298.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2187805175781,0.4873854219913482,0.050000000745058,0.0490011125802993,298.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2187805175781,0.4873854219913482,0.050000000745058,0.232440173625946,288.2582397460937,288.2215881347656,290.6695861816406,289.81549072265625,290.934814453125,298.36456298828125,288.45281982421875,1.0,0.1854756623506546,1.0,1.0,0.1996336132287979,1.0,-0.4958024024963379,0.4665787816047668,0.0292236004024744,0.3172439634799957,5.551115123125783e-17,5.551115123125783e-17,0.0,42.854591369628906,25.0,1411.8955078125,-0.0,43.11178207397461,1.0,282.495361328125,286.3883056640625,292.0056457519531,292.1324157714844,293.1499938964844,293.1499938964844,283.1499938964844,16951.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2637747824192047,1.0,0.0,0.0,1.5054256436997092e-05,0.4513719379901886,2.854733051511904e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5177890822524205e-05,0.0,16.354429244995117,1895.4371337890625,0.0,0.0,0.2265753746032714,1.0,0.0,3.0,1.0,0.0
18166620,298.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7638854980469,0.5003088712692261,0.050000000745058,0.0463169030845165,298.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7638854980469,0.5003088712692261,0.050000000745058,0.0487739294767379,298.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8402709960937,0.7203298211097717,0.1801294833421707,0.0976122170686721,298.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7638854980469,0.5003088712692261,0.050000000745058,0.0487739294767379,298.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7638854980469,0.5003088712692261,0.050000000745058,0.2313625216484069,288.8133239746094,288.15045166015625,290.7452697753906,289.87078857421875,292.9175720214844,298.3509826660156,289.0290832519531,1.0,0.1819611191749572,1.0,1.0,0.4719893932342529,1.0,-0.5673297643661499,0.3740852475166321,0.1932445168495178,0.2085645645856857,5.551115123125783e-17,5.551115123125783e-17,0.0,37.63298034667969,25.0,1419.1265869140625,-0.0,46.722938537597656,1.0,282.4952697753906,286.3883056640625,291.8609619140625,291.92633056640625,293.1499938964844,293.1499938964844,283.1499938964844,17340.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1205522716045379,1.0,0.0,0.0,1.5399966287077405e-05,0.4767697155475616,2.9202898779723293e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5017801565118134e-05,0.0,17.737031936645508,1895.4371337890625,0.0,0.0,0.230278879404068,1.0,0.0,3.0,1.0,0.0
18166680,298.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0883178710937,0.506961464881897,0.050000000745058,0.046222623437643,298.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0883178710937,0.506961464881897,0.050000000745058,0.0486746467649936,298.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.214111328125,0.784841001033783,0.1796474456787109,0.122540645301342,298.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0883178710937,0.506961464881897,0.050000000745058,0.0486746467649936,298.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0883178710937,0.506961464881897,0.050000000745058,0.2308915704488754,289.160400390625,287.7801513671875,290.78076171875,289.8963317871094,294.0706481933594,298.32391357421875,289.4143371582031,1.0,0.1801715940237045,1.0,1.0,0.5989008545875549,1.0,-0.596416711807251,0.314339280128479,0.2820774018764496,0.1434132754802703,5.551115123125783e-17,5.551115123125783e-17,0.0,35.355194091796875,25.0,1675.9482421875,-0.0,47.93113708496094,1.0,282.4952392578125,286.3883056640625,291.78741455078125,291.8493347167969,293.1499938964844,293.1499938964844,283.1499938964844,17476.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0431965366005897,1.0,0.0,0.0,1.552097273815889e-05,0.4837862253189087,2.9432364748518973e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.493613257887773e-05,0.0,18.15695571899414,1895.4371337890625,0.0,0.0,0.2314575612545013,1.0,0.0,3.0,1.0,0.0
18166740,298.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4507141113281,0.5327820181846619,0.1572221368551254,0.0459457337856292,298.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.01318359375,0.7651130557060242,0.1604321748018264,0.1346906274557113,298.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9211120605469,0.8297419548034668,0.1810044199228286,0.1269655078649521,298.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4507141113281,0.5327820181846619,0.050000000745058,0.048383068293333,298.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4507141113281,0.5327820181846619,0.050000000745058,0.2295084446668625,288.1090087890625,287.7032775878906,290.872314453125,289.96124267578125,295.0040283203125,298.2449645996094,287.2125244140625,1.0,0.1785606443881988,1.0,1.0,0.9240150451660156,1.0,-0.7025910019874573,0.3060004115104675,0.3965905606746673,0.1145905777812004,0.0459311790764331,0.0459311790764331,0.0,28.90555763244629,25.0,9075.6103515625,-0.0,54.24284362792969,1.0,282.8346252441406,287.0321350097656,292.476318359375,293.14208984375,293.1499938964844,293.1499938964844,283.1499938964844,19154.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6518558859825134,0.6822070479393005,2.8352847181167817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.8486328125,0.0,34.92365264892578,1895.4371337890625,0.0,0.0,0.262821227312088,1.0,0.0,3.0,1.0,0.0
18166800,298.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5226745605469,0.6972242593765259,0.1582479774951934,0.0866413041949272,298.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2728881835937,0.8155986070632935,0.1592062413692474,0.1467337161302566,298.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24627685546875,0.8575225472450256,0.1808991581201553,0.1270021200180053,298.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6780090332031,0.5551978945732117,0.050000000745058,0.0482047758996486,298.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6761169433594,0.5652530789375305,0.1479101628065109,0.2388082593679428,287.3411560058594,287.3599548339844,290.8932800292969,289.9759216308594,295.03515625,298.2215576171875,287.14605712890625,1.0,0.1792827397584915,1.0,1.0,0.9981681108474731,1.0,-0.7766462564468384,0.3359398245811462,0.4407064020633697,0.1281238049268722,5.551115123125783e-17,5.551115123125783e-17,0.0,25.07244300842285,45.0,5157.80029296875,-0.0,59.739139556884766,1.0,282.8558959960937,286.79034423828125,292.7110900878906,293.09246826171875,293.1499938964844,293.1499938964844,283.1499938964844,22002.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1946666687726974,0.3089077770709991,3.8912877364793985e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1397.4566650390625,0.0,14.673020362854004,1895.4371337890625,0.0,0.0,0.2487970888614654,1.0,0.0,3.0,1.0,0.0
18166860,298.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3456115722656,0.8875144720077515,0.1569325029850006,0.0973647460341453,298.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3455505371094,0.8875144720077515,0.1631179749965667,0.102529764175415,298.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34552001953125,0.8875144720077515,0.1964094489812851,0.0757281333208084,297.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28131103515625,0.9763337969779968,0.1417516767978668,0.1336071193218231,297.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3454284667969,0.8875144720077515,0.1482329964637756,0.4863570630550384,287.2548217773437,286.9615478515625,291.0069885253906,290.0542297363281,295.04461669921875,298.1823425292969,286.9770812988281,1.0,0.1966937333345413,1.0,1.0,0.8814597129821777,1.0,-1.07469642162323,0.4694457352161407,0.6052507162094116,0.2084861993789672,0.3326379656791687,0.3326379656791687,0.0,14.532727241516112,65.0,10640.173828125,-0.0,97.01405334472656,1.0,283.0070495605469,286.5101013183594,293.4038391113281,294.0497741699219,293.1499938964844,293.1499938964844,283.1499938964844,20658.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0483604222536087,1.0,0.0,0.0,0.7031103372573853,0.712695300579071,3.298682216268389e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.306640625,0.0,39.74936676025391,1895.4371337890625,0.0,0.0,0.2732082307338714,1.0,0.0,3.0,1.0,0.0
18166920,298.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3456115722656,0.8875144720077515,0.1569325029850006,0.0973647460341453,298.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3455505371094,0.8875144720077515,0.1631179749965667,0.102529764175415,298.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34552001953125,0.8875144720077515,0.1964094489812851,0.0757281333208084,297.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28131103515625,0.9763337969779968,0.1417516767978668,0.1336071193218231,297.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3454284667969,0.8875144720077515,0.1482329964637756,0.4863570630550384,287.2548217773437,286.9615478515625,291.0069885253906,290.0542297363281,295.04461669921875,298.1823425292969,286.9770812988281,1.0,0.1966937333345413,1.0,1.0,0.8814597129821777,1.0,-1.07469642162323,0.4694457352161407,0.6052507162094116,0.2084861993789672,0.3326379656791687,0.3326379656791687,0.0,14.532727241516112,65.0,10640.173828125,-0.0,97.01405334472656,1.0,283.0070495605469,286.5101013183594,293.4038391113281,294.0497741699219,293.1499938964844,293.1499938964844,283.1499938964844,20658.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0483604222536087,1.0,0.0,0.0,0.7031103372573853,0.712695300579071,3.298682216268389e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.306640625,0.0,39.74936676025391,1895.4371337890625,0.0,0.0,0.2732082307338714,1.0,0.0,3.0,1.0,0.0
18166980,297.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9034729003906,0.890657901763916,0.1566972285509109,0.0995223820209503,297.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9034729003906,0.890657901763916,0.1673695594072342,0.1048018559813499,298.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9034729003906,0.890657901763916,0.2066331654787063,0.0774062946438789,297.7660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8852844238281,0.9652678370475768,0.1365029066801071,0.1304757744073867,297.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887634277344,0.9567644596099854,0.1461765617132187,0.6033238172531128,286.8707275390625,286.5852966308594,291.12164306640625,290.1312866210937,294.9526062011719,298.09478759765625,286.8592834472656,1.0,0.2203047126531601,1.0,1.0,0.7647513151168823,1.0,-1.2186945676803589,0.5491889119148254,0.6695055961608887,0.2601353228092193,0.548451840877533,0.548451840877533,0.0,16.642654418945312,85.0,11905.8408203125,-0.0,137.2238311767578,1.0,283.0860290527344,286.291748046875,294.4277038574219,295.15777587890625,293.1499938964844,293.1499938964844,283.1499938964844,20019.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3029866218566894,1.0,0.0,0.0,0.7999767065048218,0.8002621531486511,4.2701994829030816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.935546875,0.0,46.38590240478516,1895.4371337890625,0.0,120.9595718383789,0.289700835943222,1.0,0.0,3.0,1.0,0.0
18167040,297.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9034729003906,0.890657901763916,0.1566972285509109,0.0995223820209503,297.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9034729003906,0.890657901763916,0.1673695594072342,0.1048018559813499,298.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9034729003906,0.890657901763916,0.2066331654787063,0.0774062946438789,297.7660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8852844238281,0.9652678370475768,0.1365029066801071,0.1304757744073867,297.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887634277344,0.9567644596099854,0.1461765617132187,0.6033238172531128,286.8707275390625,286.5852966308594,291.12164306640625,290.1312866210937,294.9526062011719,298.09478759765625,286.8592834472656,1.0,0.2203047126531601,1.0,1.0,0.7647513151168823,1.0,-1.2186945676803589,0.5491889119148254,0.6695055961608887,0.2601353228092193,0.548451840877533,0.548451840877533,0.0,16.642654418945312,85.0,11905.8408203125,-0.0,137.2238311767578,1.0,283.0860290527344,286.291748046875,294.4277038574219,295.15777587890625,293.1499938964844,293.1499938964844,283.1499938964844,20019.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3029866218566894,1.0,0.0,0.0,0.7999767065048218,0.8002621531486511,4.2701994829030816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.935546875,0.0,46.38590240478516,1895.4371337890625,0.0,120.9595718383789,0.289700835943222,1.0,0.0,3.0,1.0,0.0
18167100,297.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89569091796875,0.9086613059043884,0.1568254828453064,0.1102717071771621,297.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968811035156,0.902762770652771,0.1692988723516464,0.1140129789710044,298.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968811035156,0.902762770652771,0.2103381007909774,0.0842095986008644,297.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916015625,0.9456199407577516,0.1351241618394851,0.1288450807332992,297.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890686035156,0.967698335647583,0.1436521261930465,0.6522632837295532,286.8788146972656,286.5541687011719,291.1792907714844,290.1693115234375,294.8692932128906,298.0516052246094,286.7946472167969,1.0,0.2351270467042923,1.0,1.0,0.7063971161842346,1.0,-1.3046422004699707,0.6046661138534546,0.6999760270118713,0.2988033890724182,0.6949777007102966,0.6949777007102966,0.0,18.496957778930664,85.0,15424.751953125,-0.0,167.4612274169922,1.0,283.1120300292969,286.2089538574219,294.3295288085937,295.4236755371094,293.1499938964844,293.1499938964844,283.1499938964844,9253.4228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4113976955413818,1.0,0.0,0.0,1.2741897106170654,1.2741951942443848,1.0833321795189477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.35791015625,0.0,77.93495178222656,1895.4371337890625,0.0,296.1850891113281,0.3387859165668487,1.0,0.0,3.0,1.0,0.0
18167160,297.77496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66278076171875,0.95566588640213,0.1519980132579803,0.1392104625701904,297.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.9843613505363464,0.1689759343862533,0.1606731861829757,298.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6634216308594,0.9316335320472716,0.2116457670927047,0.1011922433972358,297.6651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6627502441406,0.9070661664009094,0.1340524852275848,0.1277516335248947,297.7200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.66259765625,0.9270460605621338,0.1414503902196884,0.6417131423950195,286.6628112792969,286.2316589355469,291.23712158203125,290.20703125,294.49395751953125,298.000732421875,286.6741943359375,1.0,0.2515712380409241,1.0,1.0,0.5651177167892456,1.0,-1.3925697803497314,0.730869472026825,0.6617003083229065,0.4074161946773529,0.8273667693138123,0.8273667693138123,0.0,21.35923194885254,105.0,15587.1865234375,-0.0,205.71163940429688,1.0,283.1298828125,286.0619812011719,294.1607666015625,295.3825378417969,293.1499938964844,293.1499938964844,283.1499938964844,14281.4228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4979607164859772,1.0,0.0,0.0,1.2535202503204346,1.253524899482727,1.0484703949487085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.8134765625,0.0,87.88827514648438,1895.4371337890625,0.0,500.70648193359375,0.349563330411911,1.0,0.0,3.0,1.0,0.0
18167220,297.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.7780541181564331,0.1456023454666137,0.1329375803470611,297.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1800231933594,0.8089917898178101,0.1635283827781677,0.1569070518016815,297.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1751403808594,0.8677384257316589,0.2030932009220123,0.1443255096673965,297.5849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.18756103515625,0.752705454826355,0.1324370056390762,0.1267109960317611,297.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.186279296875,0.7637757658958435,0.1381529569625854,0.6284731030464172,286.1766967773437,285.9009094238281,291.3532409667969,290.281494140625,292.6165771484375,297.8553161621094,286.16033935546875,1.0,0.284052699804306,1.0,1.0,0.2825588583946228,1.0,-1.4732685089111328,1.203441500663757,0.2698269486427307,0.8647117018699646,0.8920451998710632,0.8920451998710632,0.0,38.73811340332031,93.0,17586.6015625,-0.0,270.4085998535156,1.0,283.14581298828125,285.6732482910156,293.7308044433594,295.1044311523437,293.1499938964844,293.1499938964844,283.1499938964844,12991.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5862599015235901,1.0,0.0,0.0,1.6540008783340454,1.654006838798523,1.825428768142956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.74853515625,0.0,161.64886474609375,1895.4371337890625,0.0,855.1591796875,0.4263640642166137,1.0,0.0,3.0,1.0,0.0
18167280,297.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.7780541181564331,0.1456023454666137,0.1329375803470611,297.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1800231933594,0.8089917898178101,0.1635283827781677,0.1569070518016815,297.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1751403808594,0.8677384257316589,0.2030932009220123,0.1443255096673965,297.5849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.18756103515625,0.752705454826355,0.1324370056390762,0.1267109960317611,297.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.186279296875,0.7637757658958435,0.1381529569625854,0.6284731030464172,286.1766967773437,285.9009094238281,291.3532409667969,290.281494140625,292.6165771484375,297.8553161621094,286.16033935546875,1.0,0.284052699804306,1.0,1.0,0.2825588583946228,1.0,-1.4732685089111328,1.203441500663757,0.2698269486427307,0.8647117018699646,0.8920451998710632,0.8920451998710632,0.0,38.73811340332031,93.0,17586.6015625,-0.0,270.4085998535156,1.0,283.14581298828125,285.6732482910156,293.7308044433594,295.1044311523437,293.1499938964844,293.1499938964844,283.1499938964844,12991.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5862599015235901,1.0,0.0,0.0,1.6540008783340454,1.654006838798523,1.825428768142956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.74853515625,0.0,161.64886474609375,1895.4371337890625,0.0,855.1591796875,0.4263640642166137,1.0,0.0,3.0,1.0,0.0
18167340,297.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323669433594,0.7012397646903992,0.142878383398056,0.1306631863117218,297.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305053710937,0.7292650938034058,0.1614941954612732,0.1550161987543106,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8277282714844,0.7818323969841003,0.2009680271148681,0.1419290006160736,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338928222656,0.6800353527069092,0.1311516314744949,0.1262165457010269,297.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8332214355469,0.6888492703437805,0.1357685178518295,0.6207695603370667,285.82733154296875,285.8666687011719,291.45391845703125,290.34478759765625,291.4507751464844,297.7594909667969,285.8079833984375,1.0,0.2977003753185272,1.0,1.0,0.0384036339819431,1.0,-1.409704089164734,1.4094102382659912,0.0002938654797617,1.081354022026062,0.7492048144340515,0.7492048144340515,0.0,57.30772399902344,93.0,17826.193359375,-0.0,297.2298278808594,1.0,283.1491394042969,285.4447021484375,293.47491455078125,294.82501220703125,293.1499938964844,293.1499938964844,283.1499938964844,14138.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018430590629578,1.0,0.0,0.0,1.8589104413986208,1.8589175939559937,2.305740025576597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.388671875,0.0,220.82188415527344,1895.4371337890625,0.0,939.111572265625,0.4734572470188141,1.0,0.0,3.0,1.0,0.0
18167400,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8088684082031,0.6961491703987122,0.1426390558481216,0.1304275840520858,297.64678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80780029296875,0.724830150604248,0.1613370478153228,0.1548585444688797,297.8373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8063659667969,0.7767490744590759,0.20096156001091,0.1418690830469131,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80975341796875,0.6753523349761963,0.1310131996870041,0.1261201351881027,297.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.80938720703125,0.6838085651397705,0.1354860365390777,0.6196029782295227,285.8061828613281,285.59326171875,291.46978759765625,290.3546447753906,291.46533203125,297.7479248046875,285.8001708984375,1.0,0.2992596328258514,1.0,1.0,0.0,1.0,-1.4076554775238037,1.4076502323150637,5.157410214451375e-06,1.0799849033355713,0.9128711819648744,0.9128711819648744,0.0,58.92344284057617,81.0,17771.595703125,-0.0,300.2027282714844,1.0,283.1493225097656,285.4453125,293.4474792480469,294.7845764160156,293.1499938964844,293.1499938964844,283.1499938964844,15422.0009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6010652184486389,1.0,0.0,0.0,1.846273183822632,1.8462804555892944,2.2744967509424899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.34912109375,0.0,221.9315643310547,1895.4371337890625,0.0,934.7479858398438,0.4734134376049042,1.0,0.0,3.0,1.0,0.0
18167460,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6519470214844,0.677752673625946,0.1420088559389114,0.1297208070755005,297.5918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6509094238281,0.7080888748168945,0.1610975116491317,0.1545385420322418,297.7749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493530273437,0.7597297430038452,0.2019910216331482,0.14238241314888,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527404785156,0.6585403680801392,0.1306066215038299,0.1257915049791336,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524658203125,0.6651298403739929,0.1342717260122299,0.6142116189002991,285.6492004394531,285.5697021484375,291.5679016113281,290.41510009765625,291.563232421875,297.68243408203125,285.63726806640625,1.0,0.3055464625358581,1.0,1.0,0.0,1.0,-1.4001679420471191,1.400166392326355,1.6356028709196837e-06,1.073958158493042,0.9103788137435912,0.9103788137435912,0.0,65.52347564697266,81.0,18682.837890625,-0.0,312.65350341796875,1.0,283.1498718261719,285.26397705078125,293.3899230957031,294.7185974121094,293.1499938964844,293.1499938964844,283.1499938964844,11833.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925474166870117,1.0,0.0,0.0,2.127912759780884,2.127920866012573,3.0213496415854024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.8125,0.0,302.0333557128906,1895.4371337890625,0.0,888.15185546875,0.5299264192581177,1.0,0.0,3.0,1.0,0.0
18167520,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63134765625,0.6761186122894287,0.1420050114393234,0.1296907514333725,297.5831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304931640625,0.7065078020095825,0.1611572504043579,0.1545720994472503,297.7651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.7584472894668579,0.2023204565048217,0.1425870358943939,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319885253906,0.6570423245429993,0.1306004822254181,0.1257780045270919,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6317749023437,0.6633411049842834,0.1341225355863571,0.613480806350708,285.629150390625,285.5652160644531,291.58660888671875,290.426513671875,291.5819396972656,297.6717834472656,285.6192626953125,1.0,0.3061694502830505,1.0,1.0,0.0,1.0,-1.3995236158370972,1.3995219469070437,1.6342326034646248e-06,1.073436260223389,0.9075940847396852,0.9075940847396852,0.0,66.19673919677734,69.0,18760.400390625,-0.0,313.9691772460937,1.0,283.14990234375,285.2442932128906,293.3924255371094,294.7182922363281,293.1499938964844,293.1499938964844,283.1499938964844,12248.392578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907005071640015,1.0,0.0,0.0,2.155079364776612,2.15508770942688,3.0989878041509655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.3935546875,0.0,314.2401428222656,1895.4371337890625,0.0,878.3384399414062,0.5396681427955627,1.0,0.0,3.0,1.0,0.0
18167580,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408020019531,0.6747723817825317,0.1426053345203399,0.1300201117992401,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404052734375,0.7056003212928772,0.1621144115924835,0.1552723199129104,297.7149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53985595703125,0.7593725919723511,0.2049998044967651,0.1442925631999969,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54107666015625,0.6556451916694641,0.1310082525014877,0.1260161995887756,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409851074219,0.6604717373847961,0.1337062120437622,0.6107782125473022,285.5398254394531,285.53717041015625,291.7035217285156,290.4971008300781,291.6988525390625,297.6170959472656,285.5354919433594,1.0,0.306855171918869,1.0,1.0,0.0,1.0,-1.3998452425003052,1.3998435735702517,1.6348745930372388e-06,1.0736538171768188,0.884806752204895,0.884806752204895,0.0,67.06391906738281,57.0,19276.755859375,-0.0,316.1798095703125,1.0,283.1499938964844,285.14666748046875,293.4612731933594,294.79010009765625,293.1499938964844,293.1499938964844,283.1499938964844,14942.2763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5824761390686035,1.0,0.0,0.0,2.314872026443481,2.3148818016052246,3.5755869021159015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.58447265625,0.0,393.2957153320313,1895.4371337890625,0.0,835.8652954101562,0.5739427804946899,1.0,0.0,3.0,1.0,0.0
18167640,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408020019531,0.6747723817825317,0.1426053345203399,0.1300201117992401,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404052734375,0.7056003212928772,0.1621144115924835,0.1552723199129104,297.7149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53985595703125,0.7593725919723511,0.2049998044967651,0.1442925631999969,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54107666015625,0.6556451916694641,0.1310082525014877,0.1260161995887756,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409851074219,0.6604717373847961,0.1337062120437622,0.6107782125473022,285.5398254394531,285.53717041015625,291.7035217285156,290.4971008300781,291.6988525390625,297.6170959472656,285.5354919433594,1.0,0.306855171918869,1.0,1.0,0.0,1.0,-1.3998452425003052,1.3998435735702517,1.6348745930372388e-06,1.0736538171768188,0.884806752204895,0.884806752204895,0.0,67.06391906738281,57.0,19276.755859375,-0.0,316.1798095703125,1.0,283.1499938964844,285.14666748046875,293.4612731933594,294.79010009765625,293.1499938964844,293.1499938964844,283.1499938964844,14942.2763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5824761390686035,1.0,0.0,0.0,2.314872026443481,2.3148818016052246,3.5755869021159015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.58447265625,0.0,393.2957153320313,1895.4371337890625,0.0,835.8652954101562,0.5739427804946899,1.0,0.0,3.0,1.0,0.0
18167700,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5282287597656,0.6785746216773987,0.1432066857814788,0.130427286028862,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52813720703125,0.7096948623657227,0.1628825962543487,0.1558614075183868,297.695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52801513671875,0.764375627040863,0.2066209018230438,0.1453251540660858,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5282897949219,0.6590091586112976,0.1314462125301361,0.1263080984354019,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5282897949219,0.6632484793663025,0.1337721645832061,0.610436737537384,285.52801513671875,285.52313232421875,291.7619323730469,290.53192138671875,291.7572937011719,297.5957946777344,285.5269775390625,1.0,0.3055364787578583,1.0,1.0,0.0,1.0,-1.4022200107574463,1.4022183418273926,1.6398877278334112e-06,1.0755342245101929,0.887057900428772,0.887057900428772,0.0,65.7658920288086,57.0,19448.060546875,-0.0,314.1515197753906,1.0,283.1499938964844,285.1337280273437,293.50946044921875,294.84393310546875,293.1499938964844,293.1499938964844,283.1499938964844,15405.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5809406042098999,1.0,0.0,0.0,2.3466131687164307,2.346623182296753,3.674314541513013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.6611328125,0.0,409.9405212402344,1895.4371337890625,0.0,828.1538696289062,0.5843213200569153,1.0,0.0,3.0,1.0,0.0
18167760,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5221862792969,0.6848189234733582,0.1439448446035385,0.1309462338685989,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220947265625,0.7159426808357239,0.1637862771749496,0.1565643697977066,297.6777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52197265625,0.7719342708587646,0.2083623111248016,0.1464335024356842,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5222473144531,0.6646612882614136,0.1320000737905502,0.1266899108886718,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5222473144531,0.6683640480041504,0.1339757889509201,0.6106280088424683,285.52197265625,285.5091247558594,291.8203430175781,290.56640625,291.815673828125,297.5775146484375,285.52099609375,1.0,0.3033888936042785,1.0,1.0,0.0,1.0,-1.405704379081726,1.4057027101516724,1.647270551075053e-06,1.0783023834228516,0.8954859375953674,0.8954859375953674,0.0,63.61461639404297,45.0,19663.986328125,-0.0,310.5708923339844,1.0,283.1499938964844,285.12115478515625,293.5594482421875,294.9052124023437,293.1499938964844,293.1499938964844,283.1499938964844,15648.8486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811057686805725,1.0,0.0,0.0,2.3875505924224854,2.3875608444213867,3.803632182552974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.9384765625,0.0,430.3091430664063,1895.4371337890625,0.0,828.9799194335938,0.5938519239425659,1.0,0.0,3.0,1.0,0.0
18167820,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.51324462890625,0.7040327191352844,0.1456503570079803,0.1321747452020645,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51318359375,0.7337619662284851,0.1658366322517395,0.1581787019968032,297.6480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131225585937,0.7944644093513489,0.2120229601860046,0.1487624198198318,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5132751464844,0.6826690435409546,0.1333276629447937,0.1276283860206604,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5132751464844,0.6853376030921936,0.1346507221460342,0.612084150314331,285.5131225585937,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.54736328125,285.51251220703125,1.0,0.2971394658088684,1.0,1.0,0.0,1.0,-1.4147861003875732,1.4147844314575195,1.6666311921653687e-06,1.085532546043396,0.9235922694206238,0.9235922694206238,0.0,57.4143180847168,33.0,20113.568359375,-0.0,299.7173767089844,1.0,283.1499938964844,285.0989990234375,293.654052734375,295.0286560058594,293.1499938964844,293.1499938964844,283.1499938964844,15762.7158203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854071974754333,1.0,0.0,0.0,2.4694719314575195,2.469482898712158,4.069130170591962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.279296875,0.0,471.1876525878906,1895.4371337890625,0.0,850.7749633789062,0.6154054999351501,1.0,0.0,3.0,1.0,0.0
18167880,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.51324462890625,0.7040327191352844,0.1456503570079803,0.1321747452020645,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51318359375,0.7337619662284851,0.1658366322517395,0.1581787019968032,297.6480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131225585937,0.7944644093513489,0.2120229601860046,0.1487624198198318,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5132751464844,0.6826690435409546,0.1333276629447937,0.1276283860206604,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5132751464844,0.6853376030921936,0.1346507221460342,0.612084150314331,285.5131225585937,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.54736328125,285.51251220703125,1.0,0.2971394658088684,1.0,1.0,0.0,1.0,-1.4147861003875732,1.4147844314575195,1.6666311921653687e-06,1.085532546043396,0.9235922694206238,0.9235922694206238,0.0,57.4143180847168,33.0,20113.568359375,-0.0,299.7173767089844,1.0,283.1499938964844,285.0989990234375,293.654052734375,295.0286560058594,293.1499938964844,293.1499938964844,283.1499938964844,15762.7158203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854071974754333,1.0,0.0,0.0,2.4694719314575195,2.469482898712158,4.069130170591962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.279296875,0.0,471.1876525878906,1895.4371337890625,0.0,850.7749633789062,0.6154054999351501,1.0,0.0,3.0,1.0,0.0
18167940,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4957580566406,0.7273972034454346,0.1472744196653366,0.1333498954772949,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956359863281,0.7574945688247681,0.1677913665771484,0.1597221344709396,297.62518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49542236328125,0.8224689364433289,0.2153386771678924,0.1508646011352539,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.495849609375,0.7068621516227722,0.1346381902694702,0.1285615265369415,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4958190917969,0.708552896976471,0.1354101002216339,0.6140075325965881,285.4954528808594,285.4562072753906,292.040771484375,290.6942749023437,292.03619384765625,297.5251159667969,285.4940185546875,1.0,0.2898520231246948,1.0,1.0,0.0,1.0,-1.4240026473999023,1.4240009784698486,1.6864382814674173e-06,1.0928770303726196,0.949999988079071,0.949999988079071,0.0,50.38723373413086,33.0,20583.564453125,-0.0,286.7664794921875,1.0,283.1499938964844,285.0657043457031,293.7288818359375,295.13507080078125,293.1499938964844,293.1499938964844,283.1499938964844,16221.7099609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5921162366867065,1.0,0.0,0.0,2.572149515151977,2.572161197662353,4.414543468556076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.8134765625,0.0,527.8047485351562,1895.4371337890625,0.0,885.8517456054688,0.6365630030632019,1.0,0.0,3.0,1.0,0.0
18168000,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.7305262684822083,0.1474668383598327,0.1334878057241439,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.7609933018684387,0.1680241525173187,0.1599048674106598,297.6226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4938049316406,0.8261916041374207,0.215727150440216,0.1511094272136688,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.49420166015625,0.7102581858634949,0.1347960978746414,0.128673106431961,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49420166015625,0.7117868661880493,0.1355040818452835,0.6142480969429016,285.49383544921875,285.4532775878906,292.052978515625,290.7012634277344,292.0484313964844,297.5227355957031,285.49249267578125,1.0,0.2889012396335602,1.0,1.0,0.0,1.0,-1.4251046180725098,1.425102949142456,1.688816837486229e-06,1.0937552452087402,0.9537920355796814,0.9537920355796814,0.0,49.48772811889648,25.0,20634.830078125,-0.0,285.06207275390625,1.0,283.1499938964844,285.0626220703125,293.73681640625,295.146484375,293.1499938964844,293.1499938964844,283.1499938964844,16248.341796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929732322692871,1.0,0.0,0.0,2.582636833190918,2.582648515701294,4.450614881079673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.2109375,0.0,533.7262573242188,1895.4371337890625,0.0,890.4290161132812,0.6419623494148254,1.0,0.0,3.0,1.0,0.0
18168060,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.47576904296875,0.7534384727478027,0.1487830877304077,0.1344534158706665,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4755859375,0.786872386932373,0.1696218997240066,0.1611848473548889,297.6055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.475341796875,0.853287935256958,0.218377023935318,0.1527979075908661,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47589111328125,0.7325229048728943,0.1358841806650161,0.1294678598642349,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47589111328125,0.7332208752632141,0.1361529231071472,0.6160390973091125,285.4753723144531,285.4330749511719,292.1371765136719,290.7491455078125,292.1326904296875,297.5068054199219,285.4734802246094,1.0,0.2829996049404144,1.0,1.0,0.0,1.0,-1.4329311847686768,1.432929515838623,1.7057710692824912e-06,1.0999901294708252,0.9751547574996948,0.9751547574996948,0.0,43.76458358764648,25.0,21035.197265625,-0.0,274.5001220703125,1.0,283.1499938964844,285.0307312011719,293.7899780273437,295.2260437011719,293.1499938964844,293.1499938964844,283.1499938964844,16844.41015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5991920232772827,1.0,0.0,0.0,2.678051233291626,2.6780638694763184,4.785542273566534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.23779296875,0.0,591.6534423828125,1895.4371337890625,0.0,924.3109130859376,0.6616785526275635,1.0,0.0,3.0,1.0,0.0
18168120,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.470458984375,0.7636293172836304,0.1492703855037689,0.1348107308149337,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4703369140625,0.7980993390083313,0.1702123284339904,0.1616593152284622,297.5995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4701232910156,0.8652675747871399,0.2193491458892822,0.1534174233675003,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4705810546875,0.7418220043182373,0.1362884491682052,0.1297649890184402,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4705810546875,0.7422623634338379,0.1363939642906189,0.6167156100273132,285.4701538085937,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,297.5011901855469,285.4686279296875,1.0,0.2807810306549072,1.0,1.0,0.0,1.0,-1.4358421564102173,1.435840368270874,1.712105586193502e-06,1.1023093461990356,0.9846733808517456,0.9846733808517456,0.0,41.65149688720703,25.0,21169.427734375,-0.0,270.5784912109375,1.0,283.1499938964844,285.0216979980469,293.8081359863281,295.25311279296875,293.1499938964844,293.1499938964844,283.1499938964844,16984.421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014797687530518,1.0,0.0,0.0,2.70763897895813,2.7076516151428223,4.891869025414053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.130859375,0.0,610.1808471679688,1895.4371337890625,0.0,937.0714111328124,0.6715264916419983,1.0,0.0,3.0,1.0,0.0
18168180,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476928710937,0.7978851795196533,0.1510339379310608,0.1361880451440811,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476013183594,0.8323804140090942,0.1723408102989196,0.1634597480297088,297.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44744873046875,0.9056630730628968,0.2228396534919738,0.1557073295116424,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4477844238281,0.7734329104423523,0.1377490609884262,0.1309285759925842,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4477844238281,0.7727866768836975,0.1372514814138412,0.6195338368415833,285.44744873046875,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4816589355469,285.4464111328125,1.0,0.275627076625824,1.0,1.0,0.0,1.0,-1.4471856355667114,1.4471838474273682,1.7369292208968543e-06,1.1113395690917969,1.0,1.0,0.0,36.10272216796875,25.0,21697.17578125,-0.0,261.75067138671875,1.0,283.1499938964844,284.9826354980469,293.87225341796875,295.3508605957031,293.1499938964844,293.1499938964844,283.1499938964844,18099.1484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097837090492249,1.0,0.0,0.0,2.833178997039795,2.833192825317383,5.356009751267266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.787109375,0.0,696.1654052734375,1895.4371337890625,0.0,984.6322631835938,0.7015512585639954,1.0,0.0,3.0,1.0,0.0
18168240,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476928710937,0.7978851795196533,0.1510339379310608,0.1361880451440811,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476013183594,0.8323804140090942,0.1723408102989196,0.1634597480297088,297.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44744873046875,0.9056630730628968,0.2228396534919738,0.1557073295116424,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4477844238281,0.7734329104423523,0.1377490609884262,0.1309285759925842,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4477844238281,0.7727866768836975,0.1372514814138412,0.6195338368415833,285.44744873046875,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4816589355469,285.4464111328125,1.0,0.275627076625824,1.0,1.0,0.0,1.0,-1.4471856355667114,1.4471838474273682,1.7369292208968543e-06,1.1113395690917969,1.0,1.0,0.0,36.10272216796875,25.0,21697.17578125,-0.0,261.75067138671875,1.0,283.1499938964844,284.9826354980469,293.87225341796875,295.3508605957031,293.1499938964844,293.1499938964844,283.1499938964844,18099.1484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097837090492249,1.0,0.0,0.0,2.833178997039795,2.833192825317383,5.356009751267266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.787109375,0.0,696.1654052734375,1895.4371337890625,0.0,984.6322631835938,0.7015512585639954,1.0,0.0,3.0,1.0,0.0
