time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168300,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383239746094,0.814289927482605,0.1519001722335815,0.1368859559297561,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4382019042969,0.8485581278800964,0.1733766943216323,0.1643590927124023,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43798828125,0.9274608492851256,0.2245341539382934,0.1568352133035659,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384155273437,0.7894246578216553,0.1384607702493667,0.1315189152956009,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384155273437,0.788166880607605,0.1376591473817825,0.6209750771522522,285.4380187988281,285.3843688964844,292.3401184082031,290.8630065917969,292.3357238769531,297.47247314453125,285.4366149902344,1.0,0.2737554907798767,1.0,1.0,0.0,1.0,-1.4528957605361938,1.4528939723968506,1.7495142401457997e-06,1.1158857345581057,1.0,1.0,0.0,33.955692291259766,25.0,21965.958984375,-0.0,258.84747314453125,1.0,283.1499938964844,284.9640197753906,293.9028015136719,295.39794921875,293.1499938964844,293.1499938964844,283.1499938964844,18931.49609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.613695502281189,1.0,0.0,0.0,2.898112535476685,2.8981268405914307,5.604331363429083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.01123046875,0.0,745.0968627929688,1895.4371337890625,0.0,1007.6993408203124,0.7146167755126953,1.0,0.0,3.0,1.0,0.0
18168360,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4336242675781,0.8290719389915466,0.152758315205574,0.1375878900289535,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335632324219,0.864719569683075,0.1743926256895065,0.1652523279190063,297.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335021972656,0.9487866759300232,0.2261941730976104,0.1579477488994598,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.43365478515625,0.8049447536468506,0.1391591131687164,0.1321097016334533,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43365478515625,0.8030668497085571,0.138050839304924,0.622407853603363,285.4335021972656,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.46368408203125,285.43316650390625,1.0,0.2723036706447601,1.0,1.0,0.0,1.0,-1.45857572555542,1.4585739374160769,1.7620908465687537e-06,1.120407223701477,1.0,1.0,0.0,32.15576934814453,25.0,22192.951171875,-0.0,256.7677001953125,1.0,283.1499938964844,284.9536437988281,293.9320983886719,295.4415283203125,293.1499938964844,293.1499938964844,283.1499938964844,19525.451171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6173179149627686,1.0,0.0,0.0,2.943233013153076,2.9432477951049805,5.780196374871593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.0107421875,0.0,780.4419555664062,1895.4371337890625,0.0,1029.429931640625,0.7284296154975891,1.0,0.0,3.0,1.0,0.0
18168420,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266662597656,0.8487730026245117,0.153917521238327,0.138551265001297,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266052246094,0.8869028091430664,0.175749659538269,0.1664606630802154,297.544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9742627739906312,0.2284093648195266,0.1594437509775161,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266967773437,0.8242877125740051,0.1400922983884811,0.1329141855239868,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267272949219,0.8217737674713135,0.1385615766048431,0.6243380904197693,285.4265441894531,285.352294921875,292.4737243652344,290.9369812011719,292.46942138671875,297.45220947265625,285.42608642578125,1.0,0.2708237767219543,1.0,1.0,0.0,1.0,-1.4662617444992063,1.4662599563598633,1.779201852514234e-06,1.1265242099761963,1.0,1.0,0.0,30.11224174499512,25.0,22532.39453125,-0.0,254.9021148681641,1.0,283.1499938964844,284.9355773925781,293.9722595214844,295.5022277832031,293.1499938964844,293.1499938964844,283.1499938964844,20538.16015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220312714576721,1.0,0.0,0.0,3.018594264984131,3.018610000610352,6.079989134377684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.18798828125,0.0,841.9397583007812,1895.4371337890625,0.0,1058.2298583984375,0.7439967393875122,1.0,0.0,3.0,1.0,0.0
18168480,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261474609375,0.8577913045883179,0.1544537991285324,0.1390016824007034,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261169433594,0.8968982100486755,0.1763698160648346,0.1670176833868026,297.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261169433594,0.9841231107711792,0.2294207215309143,0.1601300090551376,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261474609375,0.8325579166412354,0.1405189931392669,0.1332870125770568,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261474609375,0.8296651244163513,0.138789415359497,0.6252192258834839,285.4261169433594,285.34375,292.50933837890625,290.95660400390625,292.50506591796875,297.44708251953125,285.4261779785156,1.0,0.2703249454498291,1.0,1.0,0.0,1.0,-1.4698004722595217,1.4697986841201782,1.7871153659143602e-06,1.1293399333953855,1.0,1.0,0.0,29.3181266784668,25.0,22670.185546875,-0.0,254.40220642089844,1.0,283.1499938964844,284.9314270019531,293.9905090332031,295.52899169921875,293.1499938964844,293.1499938964844,283.1499938964844,20875.65625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240667104721069,1.0,0.0,0.0,3.043294906616211,3.0433108806610107,6.179899969538383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.3857421875,0.0,862.77783203125,1895.4371337890625,0.0,1070.8475341796875,0.7529126405715942,1.0,0.0,3.0,1.0,0.0
18168540,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4178771972656,0.8747798204421997,0.1561029702425003,0.140448123216629,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41778564453125,0.9160699248313904,0.1782579571008682,0.1687759757041931,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41766357421875,0.987722098827362,0.2331893593072891,0.1545566469430923,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179382324219,0.8477621674537659,0.1418136060237884,0.1344794034957885,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.843564510345459,0.1394559741020202,0.6280599236488342,285.4176940917969,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4339904785156,285.4164428710937,1.0,0.2689869999885559,1.0,1.0,0.0,1.0,-1.4716753959655762,1.471673607826233,1.791445470189501e-06,1.1309551000595093,1.0,1.0,0.0,28.04170036315918,25.0,23040.208984375,-0.0,252.0139923095703,1.0,283.1499938964844,284.90753173828125,294.0481262207031,295.61285400390625,293.1499938964844,293.1499938964844,283.1499938964844,22178.0703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6301901936531067,1.0,0.0,0.0,3.1367928981781006,3.136810064315796,6.56545807942166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.1337890625,0.0,944.7666015625,1895.4371337890625,0.0,1109.45361328125,0.7758037447929382,1.0,0.0,3.0,1.0,0.0
18168600,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4178771972656,0.8747798204421997,0.1561029702425003,0.140448123216629,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41778564453125,0.9160699248313904,0.1782579571008682,0.1687759757041931,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41766357421875,0.987722098827362,0.2331893593072891,0.1545566469430923,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179382324219,0.8477621674537659,0.1418136060237884,0.1344794034957885,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.843564510345459,0.1394559741020202,0.6280599236488342,285.4176940917969,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4339904785156,285.4164428710937,1.0,0.2689869999885559,1.0,1.0,0.0,1.0,-1.4716753959655762,1.471673607826233,1.791445470189501e-06,1.1309551000595093,1.0,1.0,0.0,28.04170036315918,25.0,23040.208984375,-0.0,252.0139923095703,1.0,283.1499938964844,284.90753173828125,294.0481262207031,295.61285400390625,293.1499938964844,293.1499938964844,283.1499938964844,22178.0703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6301901936531067,1.0,0.0,0.0,3.1367928981781006,3.136810064315796,6.56545807942166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.1337890625,0.0,944.7666015625,1895.4371337890625,0.0,1109.45361328125,0.7758037447929382,1.0,0.0,3.0,1.0,0.0
18168660,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4026794433594,0.8860002160072327,0.1575568169355392,0.1417381763458252,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4026184082031,0.9294523596763612,0.1798998713493347,0.1703197658061981,297.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4025573730469,0.9822152256965636,0.2387946248054504,0.1472978591918945,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027099609375,0.857727587223053,0.1429334729909896,0.1355249136686325,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027099609375,0.8523320555686951,0.1400372385978698,0.6305423378944397,285.4025573730469,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,297.43389892578125,285.4019775390625,1.0,0.2679742276668548,1.0,1.0,0.0,1.0,-1.4707239866256714,1.470722198486328,1.789255293260794e-06,1.130143165588379,1.0,1.0,0.0,27.313175201416016,25.0,23319.154296875,-0.0,249.77114868164065,1.0,283.1499938964844,284.8826599121094,294.0969543457031,295.6792907714844,293.1499938964844,293.1499938964844,283.1499938964844,23356.357421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345497369766235,1.0,0.0,0.0,3.219041109085083,3.219058990478516,6.914270329616556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.8876953125,0.0,1021.0491333007812,1895.4371337890625,0.0,1137.5198974609375,0.7929877042770386,1.0,0.0,3.0,1.0,0.0
18168720,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.402099609375,0.8869819641113281,0.1576820760965347,0.1418487876653671,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4020690917969,0.9306206107139589,0.1800397783517837,0.1704509258270263,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4020080566406,0.981844127178192,0.2393120527267456,0.1467462033033371,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021301269531,0.8586035370826721,0.1430287659168243,0.1356136351823806,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021301269531,0.8531054258346558,0.1400879323482513,0.6307578682899475,285.4020080566406,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,297.43408203125,285.40155029296875,1.0,0.2678998410701751,1.0,1.0,0.0,1.0,-1.4707177877426147,1.4707159996032717,1.789240627658728e-06,1.13013756275177,1.0,1.0,0.0,27.253324508666992,28.0,23341.177734375,-0.0,249.6186370849609,1.0,283.1499938964844,284.8814392089844,294.1011047363281,295.6847839355469,293.1499938964844,293.1499938964844,283.1499938964844,23431.33203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348673105239868,1.0,0.0,0.0,3.224203586578369,3.2242214679718018,6.936465410944948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.96728515625,0.0,1025.969482421875,1895.4371337890625,0.0,1139.5830078125,0.7972227931022644,1.0,0.0,3.0,1.0,0.0
18168780,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.39599609375,0.8936240077018738,0.1592401266098022,0.1432385444641113,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39599609375,0.938389539718628,0.1817542761564254,0.1720727533102035,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960266113281,0.9799696803092957,0.2455183118581771,0.1440584063529968,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39599609375,0.8643250465393066,0.1441971063613891,0.1367159336805343,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39599609375,0.8576802015304565,0.14071786403656,0.6335355639457703,285.3960266113281,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4353942871094,285.3963317871094,1.0,0.2684686481952667,1.0,1.0,0.0,1.0,-1.4757633209228516,1.4757615327835083,1.8005234778684098e-06,1.134105205535889,1.0,1.0,0.0,27.05638885498047,31.0,23702.826171875,-0.0,251.23239135742188,1.0,283.1499938964844,284.8640441894531,294.1559143066406,295.75933837890625,293.1499938964844,293.1499938964844,283.1499938964844,24637.853515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386007070541382,1.0,0.0,0.0,3.3061716556549072,3.306190490722656,7.293637054317514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.68359375,0.0,1106.224853515625,1895.4371337890625,0.0,1164.0234375,0.8173238039016724,1.0,0.0,3.0,1.0,0.0
18168840,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.39599609375,0.8936240077018738,0.1592401266098022,0.1432385444641113,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39599609375,0.938389539718628,0.1817542761564254,0.1720727533102035,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960266113281,0.9799696803092957,0.2455183118581771,0.1440584063529968,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39599609375,0.8643250465393066,0.1441971063613891,0.1367159336805343,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39599609375,0.8576802015304565,0.14071786403656,0.6335355639457703,285.3960266113281,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4353942871094,285.3963317871094,1.0,0.2684686481952667,1.0,1.0,0.0,1.0,-1.4757633209228516,1.4757615327835083,1.8005234778684098e-06,1.134105205535889,1.0,1.0,0.0,27.05638885498047,31.0,23702.826171875,-0.0,251.23239135742188,1.0,283.1499938964844,284.8640441894531,294.1559143066406,295.75933837890625,293.1499938964844,293.1499938964844,283.1499938964844,24637.853515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386007070541382,1.0,0.0,0.0,3.3061716556549072,3.306190490722656,7.293637054317514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.68359375,0.0,1106.224853515625,1895.4371337890625,0.0,1164.0234375,0.8173238039016724,1.0,0.0,3.0,1.0,0.0
18168900,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.894780158996582,0.1600178182125091,0.1439378708600998,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.9396600723266602,0.1825927942991256,0.1728718727827072,297.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.9801467061042786,0.2482716143131256,0.1443054378032684,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.8651525378227234,0.1447691172361374,0.1372615694999694,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.8579854369163513,0.1410217583179474,0.634925127029419,285.39501953125,285.2520751953125,292.89141845703125,291.1659240722656,292.88739013671875,297.434326171875,285.39501953125,1.0,0.2692421376705169,1.0,1.0,0.0,1.0,-1.480180263519287,1.4801783561706543,1.8104647097061388e-06,1.1376036405563354,1.0,1.0,0.0,27.162960052490234,31.0,23920.14453125,-0.0,253.35577392578125,1.0,283.1499938964844,284.8554382324219,294.1851501464844,295.8004455566406,293.1499938964844,293.1499938964844,283.1499938964844,25352.86328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405168771743774,1.0,0.0,0.0,3.3538026809692383,3.353821992874145,7.505304324695317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.4404296875,0.0,1154.72802734375,1895.4371337890625,0.0,1176.7005615234375,0.8262115120887756,1.0,0.0,3.0,1.0,0.0
18168960,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39794921875,0.8945612907409668,0.160795509815216,0.1446403414011001,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.9392940402030944,0.1834188848733902,0.1736626327037811,297.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980407714844,0.9810265898704528,0.2506959140300751,0.145553857088089,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3979187011719,0.8646807074546814,0.1453337371349334,0.1378035843372345,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978881835937,0.8570142984390259,0.1413103491067886,0.6362754106521606,285.3980712890625,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,297.4315795898437,285.39892578125,1.0,0.2703272998332977,1.0,1.0,0.0,1.0,-1.4857431650161743,1.485741376876831,1.8230404066343908e-06,1.1420140266418457,1.0,1.0,0.0,27.397857666015625,34.0,24120.05859375,-0.0,256.3007202148437,1.0,283.1499938964844,284.8535461425781,294.2147216796875,295.8414001464844,293.1499938964844,293.1499938964844,283.1499938964844,25815.623046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425408720970154,1.0,0.0,0.0,3.384272336959839,3.384291887283325,7.642296395715675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.63720703125,0.0,1186.4874267578125,1895.4371337890625,0.0,1190.1875,0.8364879488945007,1.0,0.0,3.0,1.0,0.0
18169020,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056091308594,0.8908464312553406,0.1623481810092926,0.146054208278656,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056701660156,0.9346331357955932,0.1850361824035644,0.1752225160598755,297.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40576171875,0.9842610359191896,0.2545740008354187,0.1504694670438766,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.405517578125,0.8606598377227783,0.146443173289299,0.138879656791687,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.405517578125,0.8520393371582031,0.1418316662311554,0.6388018131256104,285.4057922363281,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4214782714844,285.4070739746094,1.0,0.2732422649860382,1.0,1.0,0.0,1.0,-1.499537229537964,1.499535322189331,1.854473111961852e-06,1.1529550552368164,1.0,1.0,0.0,28.18813705444336,37.0,24581.8828125,-0.0,264.2210693359375,1.0,283.1499938964844,284.8480529785156,294.2751159667969,295.9285888671875,293.1499938964844,293.1499938964844,283.1499938964844,26978.0390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6471748352050781,1.0,0.0,0.0,3.4596261978149414,3.459646701812744,7.986411105775915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.6640625,0.0,1267.5201416015625,1895.4371337890625,0.0,1221.4351806640625,0.8549844026565552,1.0,0.0,3.0,1.0,0.0
18169080,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056091308594,0.8908464312553406,0.1623481810092926,0.146054208278656,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056701660156,0.9346331357955932,0.1850361824035644,0.1752225160598755,297.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40576171875,0.9842610359191896,0.2545740008354187,0.1504694670438766,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.405517578125,0.8606598377227783,0.146443173289299,0.138879656791687,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.405517578125,0.8520393371582031,0.1418316662311554,0.6388018131256104,285.4057922363281,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4214782714844,285.4070739746094,1.0,0.2732422649860382,1.0,1.0,0.0,1.0,-1.499537229537964,1.499535322189331,1.854473111961852e-06,1.1529550552368164,1.0,1.0,0.0,28.18813705444336,37.0,24581.8828125,-0.0,264.2210693359375,1.0,283.1499938964844,284.8480529785156,294.2751159667969,295.9285888671875,293.1499938964844,293.1499938964844,283.1499938964844,26978.0390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6471748352050781,1.0,0.0,0.0,3.4596261978149414,3.459646701812744,7.986411105775915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.6640625,0.0,1267.5201416015625,1895.4371337890625,0.0,1221.4351806640625,0.8549844026565552,1.0,0.0,3.0,1.0,0.0
18169140,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.417724609375,0.8834417462348938,0.1638939529657364,0.1474757939577102,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4178466796875,0.9254454970359802,0.1866041719913482,0.1767498403787613,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.9886465668678284,0.2570719718933105,0.1581951528787613,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176330566406,0.8532461524009705,0.1475255340337753,0.1399438083171844,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176025390625,0.843714714050293,0.1422613859176635,0.6410012245178223,285.41796875,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.4053649902344,285.4195556640625,1.0,0.2770253717899322,1.0,1.0,0.0,1.0,-1.516268253326416,1.5162663459777832,1.893068542813125e-06,1.1662269830703735,1.0,1.0,0.0,29.38430404663086,40.0,25079.576171875,-0.0,274.6222229003906,1.0,283.1499938964844,284.8464660644531,294.3349914550781,296.01812744140625,293.1499938964844,293.1499938964844,283.1499938964844,28126.373046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652515709400177,1.0,0.0,0.0,3.53248929977417,3.532510757446289,8.326356351062714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.85205078125,0.0,1349.3045654296875,1895.4371337890625,0.0,1258.0762939453125,0.8728746771812439,1.0,0.0,3.0,1.0,0.0
18169200,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.417724609375,0.8834417462348938,0.1638939529657364,0.1474757939577102,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4178466796875,0.9254454970359802,0.1866041719913482,0.1767498403787613,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.9886465668678284,0.2570719718933105,0.1581951528787613,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176330566406,0.8532461524009705,0.1475255340337753,0.1399438083171844,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176025390625,0.843714714050293,0.1422613859176635,0.6410012245178223,285.41796875,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.4053649902344,285.4195556640625,1.0,0.2770253717899322,1.0,1.0,0.0,1.0,-1.516268253326416,1.5162663459777832,1.893068542813125e-06,1.1662269830703735,1.0,1.0,0.0,29.38430404663086,40.0,25079.576171875,-0.0,274.6222229003906,1.0,283.1499938964844,284.8464660644531,294.3349914550781,296.01812744140625,293.1499938964844,293.1499938964844,283.1499938964844,28126.373046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652515709400177,1.0,0.0,0.0,3.53248929977417,3.532510757446289,8.326356351062714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.85205078125,0.0,1349.3045654296875,1895.4371337890625,0.0,1258.0762939453125,0.8728746771812439,1.0,0.0,3.0,1.0,0.0
18169260,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.8733918070793152,0.1654284596443176,0.148900493979454,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4333190917969,0.9130949378013612,0.1881210505962371,0.1782421916723251,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.993099570274353,0.258220225572586,0.1680362075567245,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43310546875,0.8434935212135315,0.1485798060894012,0.1409946233034134,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4330444335937,0.833055853843689,0.1425924897193908,0.6428248286247253,285.4335021972656,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3844299316406,285.4352722167969,1.0,0.2814952731132507,1.0,1.0,0.0,1.0,-1.5350329875946045,1.535030961036682,1.936964508786332e-06,1.181108474731445,1.0,1.0,0.0,30.953479766845703,28.0,25605.0078125,-0.0,287.1368713378906,1.0,283.1499938964844,284.84783935546875,294.3936462402344,296.1083374023437,293.1499938964844,293.1499938964844,283.1499938964844,29264.3046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583243012428284,1.0,0.0,0.0,3.603239059448242,3.6032614707946777,8.663222388349823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.6279296875,0.0,1432.012451171875,1895.4371337890625,0.0,1298.6689453125,0.8902502059936523,1.0,0.0,3.0,1.0,0.0
18169320,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.8733918070793152,0.1654284596443176,0.148900493979454,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4333190917969,0.9130949378013612,0.1881210505962371,0.1782421916723251,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.993099570274353,0.258220225572586,0.1680362075567245,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43310546875,0.8434935212135315,0.1485798060894012,0.1409946233034134,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4330444335937,0.833055853843689,0.1425924897193908,0.6428248286247253,285.4335021972656,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3844299316406,285.4352722167969,1.0,0.2814952731132507,1.0,1.0,0.0,1.0,-1.5350329875946045,1.535030961036682,1.936964508786332e-06,1.181108474731445,1.0,1.0,0.0,30.953479766845703,28.0,25605.0078125,-0.0,287.1368713378906,1.0,283.1499938964844,284.84783935546875,294.3936462402344,296.1083374023437,293.1499938964844,293.1499938964844,283.1499938964844,29264.3046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583243012428284,1.0,0.0,0.0,3.603239059448242,3.6032614707946777,8.663222388349823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.6279296875,0.0,1432.012451171875,1895.4371337890625,0.0,1298.6689453125,0.8902502059936523,1.0,0.0,3.0,1.0,0.0
18169380,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363708496094,0.8832245469093323,0.1669122725725174,0.150220975279808,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363708496094,0.9242837429046632,0.1895507127046585,0.1795894354581833,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.9907692074775696,0.2603462338447571,0.1625539362430572,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.8518322706222534,0.1495723575353622,0.1419232040643692,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.839786946773529,0.142822116613388,0.6438310742378235,285.43634033203125,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.3690795898437,285.4360046386719,1.0,0.2799868881702423,1.0,1.0,0.0,1.0,-1.5339884757995603,1.5339865684509275,1.9347039597050752e-06,1.1804635524749756,1.0,1.0,0.0,30.2481632232666,31.0,25898.568359375,-0.0,284.8172912597656,1.0,283.1499938964844,284.8364562988281,294.4482727050781,296.1880798339844,293.1499938964844,293.1499938964844,283.1499938964844,30396.71875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637946367263794,1.0,0.0,0.0,3.672293186187744,3.672316312789917,8.998455314213061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.10009765625,0.0,1515.931640625,1895.4371337890625,0.0,1337.587646484375,0.907211184501648,1.0,0.0,3.0,1.0,0.0
18169440,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363708496094,0.8832245469093323,0.1669122725725174,0.150220975279808,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363708496094,0.9242837429046632,0.1895507127046585,0.1795894354581833,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.9907692074775696,0.2603462338447571,0.1625539362430572,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.8518322706222534,0.1495723575353622,0.1419232040643692,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.839786946773529,0.142822116613388,0.6438310742378235,285.43634033203125,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.3690795898437,285.4360046386719,1.0,0.2799868881702423,1.0,1.0,0.0,1.0,-1.5339884757995603,1.5339865684509275,1.9347039597050752e-06,1.1804635524749756,1.0,1.0,0.0,30.2481632232666,31.0,25898.568359375,-0.0,284.8172912597656,1.0,283.1499938964844,284.8364562988281,294.4482727050781,296.1880798339844,293.1499938964844,293.1499938964844,283.1499938964844,30396.71875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637946367263794,1.0,0.0,0.0,3.672293186187744,3.672316312789917,8.998455314213061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.10009765625,0.0,1515.931640625,1895.4371337890625,0.0,1337.587646484375,0.907211184501648,1.0,0.0,3.0,1.0,0.0
18169500,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4325256347656,0.8867070078849792,0.1676386445760727,0.1508686691522598,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324951171875,0.9281877875328064,0.1902388334274292,0.180238589644432,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324645996094,0.9899994134902954,0.2623809278011322,0.1609140634536743,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4325561523437,0.8547052145004272,0.1500526368618011,0.1423729509115219,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4325561523437,0.8418877124786377,0.142934575676918,0.6442866921424866,285.4324645996094,285.129150390625,293.40350341796875,291.4499816894531,293.3998107910156,297.3670959472656,285.4322509765625,1.0,0.2800951600074768,1.0,1.0,0.0,1.0,-1.5346614122390747,1.534659504890442,1.936197122631711e-06,1.180912971496582,1.0,1.0,0.0,30.059314727783203,31.0,26055.494140625,-0.0,284.6302185058594,1.0,283.1499938964844,284.8272705078125,294.4729309082031,296.22216796875,293.1499938964844,293.1499938964844,283.1499938964844,31095.8671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658767461776733,1.0,0.0,0.0,3.7142858505249023,3.714309692382813,9.205426749758772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.49755859375,0.0,1568.5328369140625,1895.4371337890625,0.0,1352.5726318359375,0.9147139191627502,1.0,0.0,3.0,1.0,0.0
18169560,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345092773437,0.8881034255027771,0.1683621257543563,0.1515183001756668,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345703125,0.929585099220276,0.1909146159887313,0.1808817088603973,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43463134765625,0.9899668097496032,0.2643764615058899,0.1608461141586303,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344787597656,0.8556680083274841,0.1505258530378341,0.1428228318691253,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344787597656,0.8421786427497864,0.1430509090423584,0.6447980999946594,285.4346008300781,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.3653564453125,285.435302734375,1.0,0.2805415391921997,1.0,1.0,0.0,1.0,-1.5372838973999023,1.5372819900512695,1.942365315699135e-06,1.1829774379730225,1.0,1.0,0.0,30.100753784179688,34.0,26216.388671875,-0.0,285.9321594238281,1.0,283.1499938964844,284.8255310058594,294.49774169921875,296.2557678222656,293.1499938964844,293.1499938964844,283.1499938964844,31524.951171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675750613212585,1.0,0.0,0.0,3.739824295043945,3.7398483753204346,9.332449621979322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.88720703125,0.0,1601.1103515625,1895.4371337890625,0.0,1364.864990234375,0.9238001704216005,1.0,0.0,3.0,1.0,0.0
18169620,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.44140625,0.8873763084411621,0.1698106378316879,0.152828574180603,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44146728515625,0.9281384348869324,0.1922397017478943,0.1821532100439071,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.9911300539970398,0.2678025364875793,0.16334830224514,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413452148437,0.8543477058410645,0.1514579653739929,0.1437201201915741,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4412841796875,0.8397025465965271,0.1432757973670959,0.6458776593208313,285.4415588378906,285.0923156738281,293.5570678710937,291.5353698730469,293.5533447265625,297.3597412109375,285.44268798828125,1.0,0.2823204696178436,1.0,1.0,0.0,1.0,-1.545760154724121,1.5457581281661987,1.9624108062998857e-06,1.1896709203720093,1.0,1.0,0.0,30.568044662475582,37.0,26609.234375,-0.0,291.0436096191406,1.0,283.1499938964844,284.8210754394531,294.55206298828125,296.3314208984375,293.1499938964844,293.1499938964844,283.1499938964844,32641.009765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708158254623413,1.0,0.0,0.0,3.805447816848755,3.805472850799561,9.662841193858185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.64111328125,0.0,1686.883544921875,1895.4371337890625,0.0,1388.491455078125,0.9399250745773317,1.0,0.0,3.0,1.0,0.0
18169680,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.44140625,0.8873763084411621,0.1698106378316879,0.152828574180603,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44146728515625,0.9281384348869324,0.1922397017478943,0.1821532100439071,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.9911300539970398,0.2678025364875793,0.16334830224514,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413452148437,0.8543477058410645,0.1514579653739929,0.1437201201915741,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4412841796875,0.8397025465965271,0.1432757973670959,0.6458776593208313,285.4415588378906,285.0923156738281,293.5570678710937,291.5353698730469,293.5533447265625,297.3597412109375,285.44268798828125,1.0,0.2823204696178436,1.0,1.0,0.0,1.0,-1.545760154724121,1.5457581281661987,1.9624108062998857e-06,1.1896709203720093,1.0,1.0,0.0,30.568044662475582,37.0,26609.234375,-0.0,291.0436096191406,1.0,283.1499938964844,284.8210754394531,294.55206298828125,296.3314208984375,293.1499938964844,293.1499938964844,283.1499938964844,32641.009765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708158254623413,1.0,0.0,0.0,3.805447816848755,3.805472850799561,9.662841193858185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.64111328125,0.0,1686.883544921875,1895.4371337890625,0.0,1388.491455078125,0.9399250745773317,1.0,0.0,3.0,1.0,0.0
18169740,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4469299316406,0.8849562406539917,0.1706972271203994,0.1536379605531692,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4469909667969,0.9248719811439514,0.1930340379476547,0.1829228997230529,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44708251953125,0.9924271106719972,0.2693895399570465,0.1663616150617599,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468688964844,0.85173100233078,0.1520199328660965,0.1442684680223465,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44683837890625,0.8364739418029785,0.143396645784378,0.6465182900428772,285.4470520019531,285.0772399902344,293.61981201171875,291.57012939453125,293.6161193847656,297.3542785644531,285.4480285644531,1.0,0.2839047908782959,1.0,1.0,0.0,1.0,-1.5527005195617676,1.5526984930038452,1.978929276447161e-06,1.1951572895050049,1.0,1.0,0.0,31.0788688659668,37.0,26884.4296875,-0.0,295.60614013671875,1.0,283.1499938964844,284.8182373046875,294.587646484375,296.38238525390625,293.1499938964844,293.1499938964844,283.1499938964844,33437.90625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729878187179565,1.0,0.0,0.0,3.851620674133301,3.8516461849212646,9.8987482033408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.794921875,0.0,1749.034423828125,1895.4371337890625,0.0,1404.4495849609375,0.9484121799468994,1.0,0.0,3.0,1.0,0.0
18169800,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530029296875,0.8826878070831299,0.1712627857923507,0.1541563719511032,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.9219182729721068,0.1935339868068695,0.1834097057580948,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532470703125,0.9934064745903016,0.2701524198055267,0.1688289493322372,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529113769531,0.8494080901145935,0.1523751616477966,0.1446175575256347,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4528503417969,0.8337872624397278,0.1434631496667862,0.6468968987464905,285.4532165527344,285.07745361328125,293.6597900390625,291.5922546386719,293.6560974121094,297.349853515625,285.45465087890625,1.0,0.2850987315177917,1.0,1.0,0.0,1.0,-1.5577421188354492,1.5577400922775269,1.990985083466512e-06,1.199143648147583,1.0,1.0,0.0,31.493526458740234,40.0,27051.080078125,-0.0,299.05975341796875,1.0,283.1499938964844,284.8204040527344,294.6104736328125,296.4148864746094,293.1499938964844,293.1499938964844,283.04998779296875,33753.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744654774665833,1.0,0.0,0.0,3.8697433471679688,3.869769096374512,9.992118066293187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.04541015625,0.0,1773.8394775390625,1895.4371337890625,0.0,1415.362548828125,0.9547250866889954,1.0,0.0,3.0,1.0,0.0
18169860,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957214355469,0.8746827244758606,0.1725511997938156,0.1554080992937088,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957214355469,0.9119070768356324,0.1946707218885421,0.1845795810222625,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.395751953125,0.9960444569587708,0.2711902260780334,0.1766836196184158,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957214355469,0.841560423374176,0.1531746536493301,0.145456925034523,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.395751953125,0.8250228762626648,0.1434949785470962,0.6474884152412415,285.395751953125,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.33453369140625,285.39654541015625,1.0,0.2886140644550323,1.0,1.0,0.0,1.0,-1.571795105934143,1.5717930793762207,2.024841933234711e-06,1.2102586030960083,1.0,1.0,0.0,32.83244705200195,28.0,27800.837890625,-0.0,309.28564453125,1.0,283.0512084960937,284.7442626953125,294.690185546875,296.55096435546875,293.1499938964844,293.1499938964844,282.75,34715.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68412184715271,1.0,0.0,0.0,3.9245333671569824,3.924560070037842,1.0277070714437286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.7548828125,0.0,1850.2569580078125,1895.4371337890625,0.0,1487.7698974609375,0.9660907983779908,1.0,0.0,3.0,1.0,0.0
18169920,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957214355469,0.8746827244758606,0.1725511997938156,0.1554080992937088,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957214355469,0.9119070768356324,0.1946707218885421,0.1845795810222625,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.395751953125,0.9960444569587708,0.2711902260780334,0.1766836196184158,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957214355469,0.841560423374176,0.1531746536493301,0.145456925034523,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.395751953125,0.8250228762626648,0.1434949785470962,0.6474884152412415,285.395751953125,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.33453369140625,285.39654541015625,1.0,0.2886140644550323,1.0,1.0,0.0,1.0,-1.571795105934143,1.5717930793762207,2.024841933234711e-06,1.2102586030960083,1.0,1.0,0.0,32.83244705200195,28.0,27800.837890625,-0.0,309.28564453125,1.0,283.0512084960937,284.7442626953125,294.690185546875,296.55096435546875,293.1499938964844,293.1499938964844,282.75,34715.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68412184715271,1.0,0.0,0.0,3.9245333671569824,3.924560070037842,1.0277070714437286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.7548828125,0.0,1850.2569580078125,1895.4371337890625,0.0,1487.7698974609375,0.9660907983779908,1.0,0.0,3.0,1.0,0.0
18169980,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840515136719,0.8826611638069153,0.1732913255691528,0.1562025845050811,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837463378906,0.920862317085266,0.1953195035457611,0.1853120923042297,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18328857421875,0.994499146938324,0.2721104323863983,0.171828493475914,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844177246094,0.8482601642608643,0.1535824984312057,0.145934447646141,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846618652344,0.8300650715827942,0.1431018561124801,0.6461842060089111,285.1833801269531,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3172302246094,285.179931640625,1.0,0.286531925201416,1.0,1.0,0.0,1.0,-1.5668249130249023,1.56682288646698,2.0130187294853386e-06,1.2065000534057615,1.0,1.0,0.0,32.07063293457031,25.0,28851.03125,-0.0,304.8775329589844,1.0,282.75537109375,284.5023498535156,294.782470703125,296.7430114746094,293.1499938964844,293.1499938964844,282.45001220703125,35233.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039446234703064,1.0,0.0,0.0,3.953664302825928,3.953691244125366,1.0430204611111549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.16064453125,0.0,1891.765625,1895.4371337890625,0.0,1642.0216064453125,0.973021924495697,1.0,0.0,3.0,1.0,0.0
18170040,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840515136719,0.8826611638069153,0.1732913255691528,0.1562025845050811,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837463378906,0.920862317085266,0.1953195035457611,0.1853120923042297,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18328857421875,0.994499146938324,0.2721104323863983,0.171828493475914,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844177246094,0.8482601642608643,0.1535824984312057,0.145934447646141,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846618652344,0.8300650715827942,0.1431018561124801,0.6461842060089111,285.1833801269531,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3172302246094,285.179931640625,1.0,0.286531925201416,1.0,1.0,0.0,1.0,-1.5668249130249023,1.56682288646698,2.0130187294853386e-06,1.2065000534057615,1.0,1.0,0.0,32.07063293457031,25.0,28851.03125,-0.0,304.8775329589844,1.0,282.75537109375,284.5023498535156,294.782470703125,296.7430114746094,293.1499938964844,293.1499938964844,282.45001220703125,35233.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039446234703064,1.0,0.0,0.0,3.953664302825928,3.953691244125366,1.0430204611111549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.16064453125,0.0,1891.765625,1895.4371337890625,0.0,1642.0216064453125,0.973021924495697,1.0,0.0,3.0,1.0,0.0
18170100,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8878774046897888,0.1734862774610519,0.1564107239246368,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9269199967384338,0.1954699605703354,0.1854893714189529,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.993177056312561,0.2734227180480957,0.1682337522506714,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8527801036834717,0.1536451876163482,0.1460184901952743,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.833624541759491,0.1427707821130752,0.6447950601577759,285.0318603515625,285.0199279785156,293.9168701171875,291.7335205078125,293.9132080078125,297.3125,285.0066833496094,1.0,0.2852060794830322,1.0,1.0,0.0,1.0,-1.5614023208618164,1.561400294303894,1.9999122287117643e-06,1.2021678686141968,0.9950632452964784,0.9950632452964784,0.0,31.4903507232666,25.0,29732.07421875,-0.0,300.76904296875,1.0,282.4921875,284.30401611328125,294.83599853515625,296.9079895019531,293.1499938964844,293.1499938964844,282.45001220703125,35465.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154740691184998,1.0,0.0,0.0,3.962820053100586,3.962847232818604,1.047856926561508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.2099609375,0.0,1905.495361328125,1895.4371337890625,0.0,1734.9454345703125,0.9751645922660828,1.0,0.0,3.0,1.0,0.0
18170160,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8927868008613586,0.1735564172267913,0.1564898043870926,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9326508045196532,0.1954957097768783,0.1855372786521911,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.9917259216308594,0.274942398071289,0.1647001504898071,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.857078492641449,0.1536057740449905,0.145998015999794,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.8369460701942444,0.1423492431640625,0.6429626941680908,284.9573974609375,285.0081787109375,293.9682312011719,291.761474609375,293.96453857421875,297.30841064453125,284.9560241699219,1.0,0.2836475670337677,1.0,1.0,0.0,1.0,-1.5550894737243652,1.5550874471664429,1.984773007279728e-06,1.1971697807312012,0.9432931542396544,0.9432931542396544,0.0,30.91847801208496,28.0,29674.837890625,-0.0,296.2929077148437,1.0,282.4555969238281,284.2618713378906,294.8222961425781,296.845703125,293.1499938964844,293.1499938964844,282.1499938964844,37392.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197915315628052,1.0,0.0,0.0,3.927421092987061,3.927448034286499,1.0292199021932902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.9013671875,0.0,1875.4779052734373,1895.4371337890625,0.0,1770.3065185546875,0.9680054783821106,1.0,0.0,3.0,1.0,0.0
