time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170220,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.8956632018089294,0.173753410577774,0.1566299200057983,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.9357409477233888,0.1955188363790512,0.1855495125055313,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.990870475769043,0.2780680060386657,0.1627746969461441,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.8592557311058044,0.1535007357597351,0.1458901911973953,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.8375827074050903,0.1414990425109863,0.6390881538391113,284.8363342285156,284.9769592285156,294.0707092285156,291.8170471191406,294.0670166015625,297.30206298828125,284.8500366210937,1.0,0.2824414372444153,1.0,1.0,0.0,1.0,-1.5481743812561035,1.5481724739074707,1.968175865840749e-06,1.191605806350708,0.7965422868728638,0.7965422868728638,0.0,30.544307708740234,31.0,29973.951171875,-0.0,292.0942687988281,1.0,282.1566162109375,284.1683349609375,294.8423156738281,296.8836669921875,293.1499938964844,293.1499938964844,282.45001220703125,46738.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284097075462341,1.0,0.0,0.0,3.542207717895508,3.5422325134277344,8.372233537556895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.4697265625,0.0,1494.49267578125,1895.4371337890625,0.0,1841.7607421875,0.8900089263916016,1.0,0.0,3.0,1.0,0.0
18170280,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.8956632018089294,0.173753410577774,0.1566299200057983,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.9357409477233888,0.1955188363790512,0.1855495125055313,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.990870475769043,0.2780680060386657,0.1627746969461441,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.8592557311058044,0.1535007357597351,0.1458901911973953,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.8375827074050903,0.1414990425109863,0.6390881538391113,284.8363342285156,284.9769592285156,294.0707092285156,291.8170471191406,294.0670166015625,297.30206298828125,284.8500366210937,1.0,0.2824414372444153,1.0,1.0,0.0,1.0,-1.5481743812561035,1.5481724739074707,1.968175865840749e-06,1.191605806350708,0.7965422868728638,0.7965422868728638,0.0,30.544307708740234,31.0,29973.951171875,-0.0,292.0942687988281,1.0,282.1566162109375,284.1683349609375,294.8423156738281,296.8836669921875,293.1499938964844,293.1499938964844,282.45001220703125,46738.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284097075462341,1.0,0.0,0.0,3.542207717895508,3.5422325134277344,8.372233537556895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.4697265625,0.0,1494.49267578125,1895.4371337890625,0.0,1841.7607421875,0.8900089263916016,1.0,0.0,3.0,1.0,0.0
18170340,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8969011306762695,0.1750697493553161,0.1575170904397964,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9362512826919556,0.1963745653629303,0.1861144304275512,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.9910385608673096,0.2814576029777527,0.1631449609994888,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.859449565410614,0.1540690660476684,0.1462281644344329,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8364049196243286,0.14129538834095,0.637260913848877,285.0653991699219,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.3018493652344,285.06378173828125,1.0,0.282645583152771,1.0,1.0,0.0,1.0,-1.548569679260254,1.5485676527023315,1.9690298813657137e-06,1.1918401718139648,0.9836419820785522,0.9836419820785522,0.0,30.595571517944336,34.0,29768.5234375,-0.0,292.4129638671875,1.0,282.4422607421875,284.3685607910156,294.7917175292969,296.732421875,293.1499938964844,293.1499938964844,282.1499938964844,31994.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061567902565002,1.0,0.0,0.0,3.6965043544769287,3.69652795791626,9.11749907572812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.892578125,0.0,1555.1767578125,1895.4371337890625,0.0,1659.67626953125,0.913259208202362,1.0,0.0,3.0,1.0,0.0
18170400,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8969011306762695,0.1750697493553161,0.1575170904397964,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9362512826919556,0.1963745653629303,0.1861144304275512,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.9910385608673096,0.2814576029777527,0.1631449609994888,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.859449565410614,0.1540690660476684,0.1462281644344329,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8364049196243286,0.14129538834095,0.637260913848877,285.0653991699219,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.3018493652344,285.06378173828125,1.0,0.282645583152771,1.0,1.0,0.0,1.0,-1.548569679260254,1.5485676527023315,1.9690298813657137e-06,1.1918401718139648,0.9836419820785522,0.9836419820785522,0.0,30.595571517944336,34.0,29768.5234375,-0.0,292.4129638671875,1.0,282.4422607421875,284.3685607910156,294.7917175292969,296.732421875,293.1499938964844,293.1499938964844,282.1499938964844,31994.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061567902565002,1.0,0.0,0.0,3.6965043544769287,3.69652795791626,9.11749907572812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.892578125,0.0,1555.1767578125,1895.4371337890625,0.0,1659.67626953125,0.913259208202362,1.0,0.0,3.0,1.0,0.0
18170460,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8944947123527527,0.1759717613458633,0.1585524529218673,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9325039386749268,0.1969794481992721,0.1868637502193451,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9924469590187072,0.2837834358215332,0.1664098650217056,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8564031720161438,0.1544710397720337,0.1467473953962326,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8322956562042236,0.1409549415111541,0.6363620758056641,284.8750305175781,284.95001220703125,294.2745056152344,291.9261474609375,294.2708740234375,297.2963562011719,284.8799133300781,1.0,0.2840850949287414,1.0,1.0,0.0,1.0,-1.5541750192642212,1.5541729927062988,1.982349886020529e-06,1.1962323188781738,0.8556306958198547,0.8556306958198547,0.0,31.111207962036133,37.0,30651.640625,-0.0,296.3783264160156,1.0,282.1566467285156,284.1728210449219,294.959228515625,297.0089416503906,293.1499938964844,293.1499938964844,282.45001220703125,39326.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176550626754761,1.0,0.0,0.0,3.6256275177001953,3.625651836395264,8.771212947067397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.3017578125,0.0,1530.944091796875,1895.4371337890625,0.0,1752.771240234375,0.9015287160873412,1.0,0.0,3.0,1.0,0.0
18170520,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8944947123527527,0.1759717613458633,0.1585524529218673,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9325039386749268,0.1969794481992721,0.1868637502193451,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9924469590187072,0.2837834358215332,0.1664098650217056,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8564031720161438,0.1544710397720337,0.1467473953962326,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8322956562042236,0.1409549415111541,0.6363620758056641,284.8750305175781,284.95001220703125,294.2745056152344,291.9261474609375,294.2708740234375,297.2963562011719,284.8799133300781,1.0,0.2840850949287414,1.0,1.0,0.0,1.0,-1.5541750192642212,1.5541729927062988,1.982349886020529e-06,1.1962323188781738,0.8556306958198547,0.8556306958198547,0.0,31.111207962036133,37.0,30651.640625,-0.0,296.3783264160156,1.0,282.1566467285156,284.1728210449219,294.959228515625,297.0089416503906,293.1499938964844,293.1499938964844,282.45001220703125,39326.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176550626754761,1.0,0.0,0.0,3.6256275177001953,3.625651836395264,8.771212947067397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.3017578125,0.0,1530.944091796875,1895.4371337890625,0.0,1752.771240234375,0.9015287160873412,1.0,0.0,3.0,1.0,0.0
18170580,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.8882537484169006,0.1773529946804046,0.1595984697341919,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9241783618927002,0.1979153156280517,0.1876037418842315,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.9947333335876464,0.2852375507354736,0.172512412071228,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8499230742454529,0.1551444083452224,0.1472727060317993,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.8249350190162659,0.1408249288797378,0.6353422999382019,285.089599609375,284.95001220703125,294.3755798339844,291.9794616699219,294.3719787597656,297.2889099121094,285.09002685546875,1.0,0.286490261554718,1.0,1.0,0.0,1.0,-1.5630491971969604,1.563047170639038,2.0035279248986626e-06,1.2031614780426023,1.0,1.0,0.0,32.08066177368164,40.0,30461.078125,-0.0,303.1181030273437,1.0,282.442626953125,284.3744506835937,294.9409484863281,296.9203796386719,293.1499938964844,293.1499938964844,282.1499938964844,31979.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051252722740173,1.0,0.0,0.0,3.768303155899048,3.7683277130126953,9.475125466451572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.966796875,0.0,1637.759033203125,1895.4371337890625,0.0,1651.4334716796875,0.9288545846939088,1.0,0.0,3.0,1.0,0.0
18170640,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.8882537484169006,0.1773529946804046,0.1595984697341919,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9241783618927002,0.1979153156280517,0.1876037418842315,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.9947333335876464,0.2852375507354736,0.172512412071228,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8499230742454529,0.1551444083452224,0.1472727060317993,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.8249350190162659,0.1408249288797378,0.6353422999382019,285.089599609375,284.95001220703125,294.3755798339844,291.9794616699219,294.3719787597656,297.2889099121094,285.09002685546875,1.0,0.286490261554718,1.0,1.0,0.0,1.0,-1.5630491971969604,1.563047170639038,2.0035279248986626e-06,1.2031614780426023,1.0,1.0,0.0,32.08066177368164,40.0,30461.078125,-0.0,303.1181030273437,1.0,282.442626953125,284.3744506835937,294.9409484863281,296.9203796386719,293.1499938964844,293.1499938964844,282.1499938964844,31979.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051252722740173,1.0,0.0,0.0,3.768303155899048,3.7683277130126953,9.475125466451572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.966796875,0.0,1637.759033203125,1895.4371337890625,0.0,1651.4334716796875,0.9288545846939088,1.0,0.0,3.0,1.0,0.0
18170700,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8848764896392822,0.177964299917221,0.1602851897478103,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9196333885192872,0.198340892791748,0.1881143152713775,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.9958359003067015,0.2855279147624969,0.1759751439094543,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.8464335799217224,0.1554579436779022,0.1476558595895767,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.8209710717201233,0.1407321989536285,0.6353249549865723,284.9569702148437,284.95001220703125,294.4258117675781,292.0057678222656,294.4222412109375,297.2837829589844,284.9329528808594,1.0,0.2880249619483948,1.0,1.0,0.0,1.0,-1.5690828561782837,1.569080829620361,2.018032319028862e-06,1.207892894744873,0.9626914858818054,0.9626914858818054,0.0,32.674163818359375,40.0,31510.845703125,-0.0,307.5657958984375,1.0,282.194091796875,284.1885070800781,295.0616760253906,297.19189453125,293.1499938964844,293.1499938964844,282.1499938964844,33421.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155266404151917,1.0,0.0,0.0,3.812521696090698,3.812546730041504,9.698798066892778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.94140625,0.0,1701.456298828125,1895.4371337890625,0.0,1735.3743896484375,0.9392555356025696,1.0,0.0,3.0,1.0,0.0
18170760,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8794599771499634,0.178290456533432,0.160704031586647,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9129772186279296,0.1985396295785904,0.1884158849716186,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9970846772193908,0.2851893603801727,0.1805620491504669,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8413121700286865,0.1555925160646438,0.1478788256645202,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8153424859046936,0.1404591202735901,0.6345674991607666,284.8944702148437,284.95001220703125,294.47589111328125,292.0318298339844,294.47235107421875,297.2748107910156,284.8961181640625,1.0,0.2897162139415741,1.0,1.0,0.0,1.0,-1.574812889099121,1.5748108625411987,2.031863687079749e-06,1.2123817205429075,0.9085091948509216,0.9085091948509216,0.0,33.4461669921875,28.0,31598.666015625,-0.0,312.3775939941406,1.0,282.15631103515625,284.15924072265625,295.0948181152344,297.2046203613281,293.1499938964844,293.1499938964844,281.8500061035156,36999.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227329611778259,1.0,0.0,0.0,3.767777442932129,3.7678029537200928,9.472482247474544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.40673828125,0.0,1675.9144287109375,1895.4371337890625,0.0,1794.566162109375,0.931671142578125,1.0,0.0,3.0,1.0,0.0
18170820,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.8856651186943054,0.1787721663713455,0.1611429154872894,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.9196153283119202,0.198727011680603,0.1886192858219146,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.996015965938568,0.284971535205841,0.1765858083963394,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119812011719,0.8462990522384644,0.1556857526302337,0.1479860842227935,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.810791015625,0.8186420798301697,0.1397054344415664,0.6313198208808899,284.8157043457031,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.25836181640625,284.83270263671875,1.0,0.2873075604438782,1.0,1.0,0.0,1.0,-1.5670559406280518,1.5670539140701294,2.013131279454683e-06,1.206284523010254,0.7681180238723755,0.7681180238723755,0.0,32.72054672241211,31.0,31722.58203125,-0.0,306.7206115722656,1.0,281.8579406738281,284.1125183105469,295.13555908203125,297.2853088378906,293.1499938964844,293.1499938964844,282.1499938964844,47399.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379379272460938,1.0,0.0,0.0,3.343090057373047,3.34311318397522,7.457434776370064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.80224609375,0.0,1295.8896484375,1895.4371337890625,0.0,1922.0389404296875,0.8477575182914734,1.0,0.0,3.0,1.0,0.0
18170880,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.8856651186943054,0.1787721663713455,0.1611429154872894,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.9196153283119202,0.198727011680603,0.1886192858219146,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.996015965938568,0.284971535205841,0.1765858083963394,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119812011719,0.8462990522384644,0.1556857526302337,0.1479860842227935,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.810791015625,0.8186420798301697,0.1397054344415664,0.6313198208808899,284.8157043457031,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.25836181640625,284.83270263671875,1.0,0.2873075604438782,1.0,1.0,0.0,1.0,-1.5670559406280518,1.5670539140701294,2.013131279454683e-06,1.206284523010254,0.7681180238723755,0.7681180238723755,0.0,32.72054672241211,31.0,31722.58203125,-0.0,306.7206115722656,1.0,281.8579406738281,284.1125183105469,295.13555908203125,297.2853088378906,293.1499938964844,293.1499938964844,282.1499938964844,47399.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379379272460938,1.0,0.0,0.0,3.343090057373047,3.34311318397522,7.457434776370064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.80224609375,0.0,1295.8896484375,1895.4371337890625,0.0,1922.0389404296875,0.8477575182914734,1.0,0.0,3.0,1.0,0.0
18170940,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8912739157676697,0.1802359521389007,0.1621876060962677,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9250746369361876,0.1996191293001175,0.1892397701740265,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.995193600654602,0.2878183722496032,0.1739054471254348,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8503683805465698,0.1563509553670883,0.1484287083148956,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8209919929504395,0.1395066380500793,0.62953782081604,285.03009033203125,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.2613220214844,285.027587890625,1.0,0.2867115139961242,1.0,1.0,0.0,1.0,-1.564218521118164,1.5642164945602417,2.005973783525405e-06,1.203755497932434,0.9184607863426208,0.9184607863426208,0.0,32.2850227355957,34.0,31538.880859375,-0.0,304.2144470214844,1.0,282.140380859375,284.2909851074219,295.0747985839844,297.1290588378906,293.1499938964844,293.1499938964844,281.8500061035156,32286.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203714847564697,1.0,0.0,0.0,3.5083870887756348,3.508409023284912,8.213122555389418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.2666015625,0.0,1354.541015625,1895.4371337890625,0.0,1775.078857421875,0.8709867000579834,1.0,0.0,3.0,1.0,0.0
18171000,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8912739157676697,0.1802359521389007,0.1621876060962677,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9250746369361876,0.1996191293001175,0.1892397701740265,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.995193600654602,0.2878183722496032,0.1739054471254348,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8503683805465698,0.1563509553670883,0.1484287083148956,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8209919929504395,0.1395066380500793,0.62953782081604,285.03009033203125,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.2613220214844,285.027587890625,1.0,0.2867115139961242,1.0,1.0,0.0,1.0,-1.564218521118164,1.5642164945602417,2.005973783525405e-06,1.203755497932434,0.9184607863426208,0.9184607863426208,0.0,32.2850227355957,34.0,31538.880859375,-0.0,304.2144470214844,1.0,282.140380859375,284.2909851074219,295.0747985839844,297.1290588378906,293.1499938964844,293.1499938964844,281.8500061035156,32286.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203714847564697,1.0,0.0,0.0,3.5083870887756348,3.508409023284912,8.213122555389418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.2666015625,0.0,1354.541015625,1895.4371337890625,0.0,1775.078857421875,0.8709867000579834,1.0,0.0,3.0,1.0,0.0
18171060,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.891503632068634,0.1811902970075607,0.1632533520460128,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9242976307868958,0.200174942612648,0.1899299323558807,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9956031441688538,0.2900733351707458,0.1752064377069473,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8497565984725952,0.1567736715078354,0.1489587426185608,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8190563321113586,0.1391452848911285,0.6284496188163757,284.8752746582031,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.2604064941406,284.8854064941406,1.0,0.2874671816825866,1.0,1.0,0.0,1.0,-1.567217230796814,1.5672153234481812,2.0130603388679447e-06,1.2060002088546753,0.7971954345703125,0.7971954345703125,0.0,32.520057678222656,37.0,32130.07421875,-0.0,306.26483154296875,1.0,281.8585510253906,284.1487121582031,295.2135314941406,297.3621826171875,293.1499938964844,293.1499938964844,282.1499938964844,41478.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314814329147339,1.0,0.0,0.0,3.3410918712615967,3.341114044189453,7.448522296726878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.97412109375,0.0,1253.406005859375,1895.4371337890625,0.0,1867.498291015625,0.8412027359008789,1.0,0.0,3.0,1.0,0.0
18171120,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.891503632068634,0.1811902970075607,0.1632533520460128,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9242976307868958,0.200174942612648,0.1899299323558807,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9956031441688538,0.2900733351707458,0.1752064377069473,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8497565984725952,0.1567736715078354,0.1489587426185608,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8190563321113586,0.1391452848911285,0.6284496188163757,284.8752746582031,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.2604064941406,284.8854064941406,1.0,0.2874671816825866,1.0,1.0,0.0,1.0,-1.567217230796814,1.5672153234481812,2.0130603388679447e-06,1.2060002088546753,0.7971954345703125,0.7971954345703125,0.0,32.520057678222656,37.0,32130.07421875,-0.0,306.26483154296875,1.0,281.8585510253906,284.1487121582031,295.2135314941406,297.3621826171875,293.1499938964844,293.1499938964844,282.1499938964844,41478.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314814329147339,1.0,0.0,0.0,3.3410918712615967,3.341114044189453,7.448522296726878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.97412109375,0.0,1253.406005859375,1895.4371337890625,0.0,1867.498291015625,0.8412027359008789,1.0,0.0,3.0,1.0,0.0
18171180,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.8878598809242249,0.1826539188623428,0.1643905192613601,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9189132452011108,0.2010867148637771,0.1906565427780151,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.996795654296875,0.2917304337024688,0.1794183105230331,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8456386923789978,0.1574681103229522,0.1495146006345749,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8137598037719727,0.1390212327241897,0.6274790167808533,285.06396484375,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2589111328125,285.061279296875,1.0,0.2893040180206299,1.0,1.0,0.0,1.0,-1.5740103721618652,1.5740083456039429,2.029387360380497e-06,1.2112761735916138,0.958214282989502,0.958214282989502,0.0,33.25067901611328,40.0,32122.109375,-0.0,311.4674072265625,1.0,282.14019775390625,284.3058776855469,295.19140625,297.2734680175781,293.1499938964844,293.1499938964844,281.8500061035156,30674.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189834117889404,1.0,0.0,0.0,3.548912286758423,3.5489342212677,8.403956712754734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.61572265625,0.0,1384.838623046875,1895.4371337890625,0.0,1763.6654052734375,0.8786446452140808,1.0,0.0,3.0,1.0,0.0
18171240,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.8878598809242249,0.1826539188623428,0.1643905192613601,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9189132452011108,0.2010867148637771,0.1906565427780151,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.996795654296875,0.2917304337024688,0.1794183105230331,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8456386923789978,0.1574681103229522,0.1495146006345749,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8137598037719727,0.1390212327241897,0.6274790167808533,285.06396484375,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2589111328125,285.061279296875,1.0,0.2893040180206299,1.0,1.0,0.0,1.0,-1.5740103721618652,1.5740083456039429,2.029387360380497e-06,1.2112761735916138,0.958214282989502,0.958214282989502,0.0,33.25067901611328,40.0,32122.109375,-0.0,311.4674072265625,1.0,282.14019775390625,284.3058776855469,295.19140625,297.2734680175781,293.1499938964844,293.1499938964844,281.8500061035156,30674.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189834117889404,1.0,0.0,0.0,3.548912286758423,3.5489342212677,8.403956712754734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.61572265625,0.0,1384.838623046875,1895.4371337890625,0.0,1763.6654052734375,0.8786446452140808,1.0,0.0,3.0,1.0,0.0
18171300,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.8852770924568176,0.1832278072834015,0.1650577336549759,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.915338099002838,0.2014461755752563,0.1911138147115707,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9974718689918518,0.2920622229576111,0.1821950227022171,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.842904269695282,0.1577436029911041,0.1498701125383377,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.8103841543197632,0.1388932913541793,0.627328097820282,284.921875,284.95001220703125,294.9149780273437,292.2523498535156,294.9115905761719,297.25592041015625,284.8983764648437,1.0,0.2905849516391754,1.0,1.0,0.0,1.0,-1.57893967628479,1.5789376497268677,2.041350853687618e-06,1.2151607275009155,0.882868766784668,0.882868766784668,0.0,33.759117126464844,40.0,33078.74609375,-0.0,315.2099304199219,1.0,281.89892578125,284.11785888671875,295.304931640625,297.53692626953125,293.1499938964844,293.1499938964844,281.8500061035156,33728.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728848397731781,1.0,0.0,0.0,3.592682361602783,3.592705488204956,8.612533974883263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.8466796875,0.0,1453.599365234375,1895.4371337890625,0.0,1845.427734375,0.8888242244720459,1.0,0.0,3.0,1.0,0.0
18171360,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8805626034736633,0.1835408210754394,0.1654469519853592,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9096078872680664,0.2015982717275619,0.1913563311100006,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9982835650444032,0.2917708158493042,0.186134472489357,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8384620547294617,0.1578530818223953,0.1500581800937652,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8051196336746216,0.1385995000600814,0.6264246702194214,284.8788757324219,284.95001220703125,294.9621887207031,292.2750244140625,294.9588623046875,297.24908447265625,284.885009765625,1.0,0.2920382022857666,1.0,1.0,0.0,1.0,-1.5835685729980469,1.5835665464401243,2.052640866168076e-06,1.21882164478302,0.8324541449546814,0.8324541449546814,0.0,34.45915222167969,28.0,33007.84375,-0.0,319.3441772460937,1.0,281.85809326171875,284.1187744140625,295.3310546875,297.5336303710937,293.1499938964844,293.1499938964844,282.1499938964844,39139.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351881265640259,1.0,0.0,0.0,3.48128342628479,3.481306552886963,8.086714160526753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.88525390625,0.0,1375.8443603515625,1895.4371337890625,0.0,1898.73828125,0.8694512844085693,1.0,0.0,3.0,1.0,0.0
18171420,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.8908230066299438,0.1848825514316558,0.1664101779460907,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.920374035835266,0.202399805188179,0.1919196546077728,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.996937096118927,0.2927412688732147,0.1799706816673278,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.8466882109642029,0.1584606617689132,0.1504710167646408,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8118603825569153,0.1383233815431594,0.6245117783546448,285.0631103515625,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2448425292969,285.05877685546875,1.0,0.2892934381961822,1.0,1.0,0.0,1.0,-1.576212763786316,1.5762107372283936,2.034874341916293e-06,1.2131427526474,0.9889419078826904,0.9889419078826904,0.0,33.377830505371094,31.0,32680.908203125,-0.0,312.8662109375,1.0,282.1420288085937,284.281005859375,295.29217529296875,297.4203186035156,293.1499938964844,293.1499938964844,281.8500061035156,30956.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252070307731628,1.0,0.0,0.0,3.658247470855713,3.6582705974578857,8.929752652875322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.6552734375,0.0,1504.54150390625,1895.4371337890625,0.0,1815.0748291015625,0.9036117792129515,1.0,0.0,3.0,1.0,0.0
18171480,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.8908230066299438,0.1848825514316558,0.1664101779460907,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.920374035835266,0.202399805188179,0.1919196546077728,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.996937096118927,0.2927412688732147,0.1799706816673278,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.8466882109642029,0.1584606617689132,0.1504710167646408,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8118603825569153,0.1383233815431594,0.6245117783546448,285.0631103515625,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2448425292969,285.05877685546875,1.0,0.2892934381961822,1.0,1.0,0.0,1.0,-1.576212763786316,1.5762107372283936,2.034874341916293e-06,1.2131427526474,0.9889419078826904,0.9889419078826904,0.0,33.377830505371094,31.0,32680.908203125,-0.0,312.8662109375,1.0,282.1420288085937,284.281005859375,295.29217529296875,297.4203186035156,293.1499938964844,293.1499938964844,281.8500061035156,30956.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252070307731628,1.0,0.0,0.0,3.658247470855713,3.6582705974578857,8.929752652875322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.6552734375,0.0,1504.54150390625,1895.4371337890625,0.0,1815.0748291015625,0.9036117792129515,1.0,0.0,3.0,1.0,0.0
18171540,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8970511555671692,0.1856931000947952,0.1673436015844345,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9267110228538512,0.2028350234031677,0.1924878358840942,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.996049702167511,0.2954472303390503,0.1767016947269439,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8514877557754517,0.1587971448898315,0.1509067565202713,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8149986863136292,0.1378465592861175,0.6228187680244446,284.857177734375,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.24658203125,284.86279296875,1.0,0.2884590625762939,1.0,1.0,0.0,1.0,-1.5725756883621216,1.5725736618041992,2.025912408498698e-06,1.210144281387329,0.840984046459198,0.840984046459198,0.0,32.832183837890625,34.0,33317.28515625,-0.0,309.65692138671875,1.0,281.8569641113281,284.0795288085937,295.4114990234375,297.642578125,293.1499938964844,293.1499938964844,282.1499938964844,39802.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401508092880249,1.0,0.0,0.0,3.5737433433532715,3.5737674236297607,8.521970471520035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.13525390625,0.0,1477.82763671875,1895.4371337890625,0.0,1940.8656005859373,0.8901934623718262,1.0,0.0,3.0,1.0,0.0
18171600,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8970511555671692,0.1856931000947952,0.1673436015844345,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9267110228538512,0.2028350234031677,0.1924878358840942,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.996049702167511,0.2954472303390503,0.1767016947269439,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8514877557754517,0.1587971448898315,0.1509067565202713,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8149986863136292,0.1378465592861175,0.6228187680244446,284.857177734375,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.24658203125,284.86279296875,1.0,0.2884590625762939,1.0,1.0,0.0,1.0,-1.5725756883621216,1.5725736618041992,2.025912408498698e-06,1.210144281387329,0.840984046459198,0.840984046459198,0.0,32.832183837890625,34.0,33317.28515625,-0.0,309.65692138671875,1.0,281.8569641113281,284.0795288085937,295.4114990234375,297.642578125,293.1499938964844,293.1499938964844,282.1499938964844,39802.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401508092880249,1.0,0.0,0.0,3.5737433433532715,3.5737674236297607,8.521970471520035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.13525390625,0.0,1477.82763671875,1895.4371337890625,0.0,1940.8656005859373,0.8901934623718262,1.0,0.0,3.0,1.0,0.0
18171660,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8975525498390198,0.1870568096637725,0.1683321595191955,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.9262573719024658,0.2036407142877578,0.1930676400661468,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.9963204860687256,0.2980365455150604,0.1776529848575592,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8511361479759216,0.1594270318746566,0.1513579934835434,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8132213950157166,0.1376291215419769,0.6212384700775146,285.0619201660156,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.2499084472656,285.059814453125,1.0,0.2889591753482818,1.0,1.0,0.0,1.0,-1.574241280555725,1.5742392539978027,2.029767074418487e-06,1.2112982273101809,1.0,1.0,0.0,32.99609375,37.0,33038.078125,-0.0,310.895751953125,1.0,282.1425476074219,284.2672424316406,295.3648986816406,297.5119323730469,293.1499938964844,293.1499938964844,281.8500061035156,31519.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277182340621948,1.0,0.0,0.0,3.720295190811157,3.7203190326690674,9.235238280780322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.58251953125,0.0,1578.618408203125,1895.4371337890625,0.0,1835.9859619140625,0.9180896282196044,1.0,0.0,3.0,1.0,0.0
18171720,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8975525498390198,0.1870568096637725,0.1683321595191955,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.9262573719024658,0.2036407142877578,0.1930676400661468,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.9963204860687256,0.2980365455150604,0.1776529848575592,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8511361479759216,0.1594270318746566,0.1513579934835434,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8132213950157166,0.1376291215419769,0.6212384700775146,285.0619201660156,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.2499084472656,285.059814453125,1.0,0.2889591753482818,1.0,1.0,0.0,1.0,-1.574241280555725,1.5742392539978027,2.029767074418487e-06,1.2112982273101809,1.0,1.0,0.0,32.99609375,37.0,33038.078125,-0.0,310.895751953125,1.0,282.1425476074219,284.2672424316406,295.3648986816406,297.5119323730469,293.1499938964844,293.1499938964844,281.8500061035156,31519.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277182340621948,1.0,0.0,0.0,3.720295190811157,3.7203190326690674,9.235238280780322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.58251953125,0.0,1578.618408203125,1895.4371337890625,0.0,1835.9859619140625,0.9180896282196044,1.0,0.0,3.0,1.0,0.0
18171780,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.894004762172699,0.1879309117794037,0.169366106390953,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9211365580558776,0.2041261792182922,0.1937242895364761,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.9973264336586,0.2992810904979706,0.1815667748451233,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.847272515296936,0.159819409251213,0.1518887132406234,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.808010458946228,0.1372001022100448,0.6200259923934937,284.86541748046875,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2460021972656,284.87017822265625,1.0,0.2906115651130676,1.0,1.0,0.0,1.0,-1.5801503658294678,1.5801483392715454,2.0438728824956343e-06,1.215739607810974,0.8639793395996094,0.8639793395996094,0.0,33.6790657043457,40.0,33893.20703125,0.0,315.5809631347656,1.0,281.85650634765625,284.0657043457031,295.4903564453125,297.7519226074219,293.1499938964844,293.1499938964844,282.1499938964844,38994.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425922751426697,1.0,0.0,0.0,3.6595242023468018,3.659548997879028,8.935987239055976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.65185546875,0.0,1566.2529296875,1895.4371337890625,0.0,1961.7144775390625,0.9087764620780944,1.0,0.0,3.0,1.0,0.0
18171840,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.894004762172699,0.1879309117794037,0.169366106390953,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9211365580558776,0.2041261792182922,0.1937242895364761,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.9973264336586,0.2992810904979706,0.1815667748451233,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.847272515296936,0.159819409251213,0.1518887132406234,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.808010458946228,0.1372001022100448,0.6200259923934937,284.86541748046875,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2460021972656,284.87017822265625,1.0,0.2906115651130676,1.0,1.0,0.0,1.0,-1.5801503658294678,1.5801483392715454,2.0438728824956343e-06,1.215739607810974,0.8639793395996094,0.8639793395996094,0.0,33.6790657043457,40.0,33893.20703125,0.0,315.5809631347656,1.0,281.85650634765625,284.0657043457031,295.4903564453125,297.7519226074219,293.1499938964844,293.1499938964844,282.1499938964844,38994.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425922751426697,1.0,0.0,0.0,3.6595242023468018,3.659548997879028,8.935987239055976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.65185546875,0.0,1566.2529296875,1895.4371337890625,0.0,1961.7144775390625,0.9087764620780944,1.0,0.0,3.0,1.0,0.0
18171900,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8901243805885315,0.188491478562355,0.169740229845047,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9162474274635316,0.2044372409582138,0.1939306110143661,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9980342984199524,0.2994666695594787,0.1848325878381729,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8435636162757874,0.1600665897130966,0.1520582437515258,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.803455114364624,0.1370050460100174,0.6189369559288025,285.024169921875,284.95001220703125,295.3688659667969,292.45904541015625,295.3658447265625,297.2425537109375,285.0470275878906,1.0,0.2917651832103729,1.0,1.0,0.0,1.0,-1.5836628675460815,1.5836607217788696,2.052258651019656e-06,1.2183547019958496,0.9634128212928772,0.9634128212928772,0.0,34.243003845214844,40.0,33372.88671875,0.0,318.807373046875,1.0,282.10205078125,284.25311279296875,295.42596435546875,297.5604858398437,293.1499938964844,293.1499938964844,282.1499938964844,34515.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350062131881714,1.0,0.0,0.0,3.6829214096069336,3.682945251464844,9.050616540662304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.1044921875,0.0,1558.897705078125,1895.4371337890625,0.0,1897.2003173828125,0.9141658544540404,1.0,0.0,3.0,1.0,0.0
18171960,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8870041370391846,0.1893210858106613,0.1704158633947372,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.9121030569076538,0.2049594223499298,0.1943676769733429,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.9985955357551576,0.2996585667133331,0.1879220753908157,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8403933048248291,0.1604848355054855,0.1524109244346618,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.7993789315223694,0.1369530856609344,0.6185507774353027,285.0763244628906,284.95001220703125,295.4117431640625,292.4769897460937,295.40875244140625,297.240966796875,285.07666015625,1.0,0.2931400537490845,1.0,1.0,0.0,1.0,-1.5886662006378174,1.588664174079895,2.064309683191823e-06,1.2221392393112185,1.0,1.0,0.0,34.82829666137695,43.0,33642.1953125,0.0,322.8369140625,1.0,282.1427001953125,284.2645263671875,295.4468078613281,297.6300354003906,293.1499938964844,293.1499938964844,281.8500061035156,32355.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73162442445755,1.0,0.0,0.0,3.789139986038208,3.7891647815704346,9.580199957781588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.9560546875,0.0,1665.2376708984375,1895.4371337890625,0.0,1868.699951171875,0.9338719844818116,1.0,0.0,3.0,1.0,0.0
18172020,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8778239488601685,0.190224677324295,0.1715094745159149,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.90131676197052,0.2054812908172607,0.1950903981924057,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,0.2985322177410126,0.1957917809486389,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8317668437957764,0.1609174460172653,0.1530115455389022,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7887601256370544,0.1364728063344955,0.6172753572463989,284.88238525390625,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,297.2296447753906,284.8851318359375,1.0,0.2963998019695282,1.0,1.0,0.0,1.0,-1.5994844436645508,1.5994822978973389,2.09062204703514e-06,1.2304118871688845,0.8994892239570618,0.8994892239570618,0.0,36.37685012817383,31.0,34678.34375,0.0,332.4004211425781,1.0,281.8559265136719,284.0544128417969,295.567626953125,297.87628173828125,293.1499938964844,293.1499938964844,281.54998779296875,37691.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477105855941772,1.0,0.0,0.0,3.7657277584075928,3.7657532691955566,9.462178240937646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.103515625,0.0,1678.8311767578125,1895.4371337890625,0.0,2005.677734375,0.931682288646698,1.0,0.0,3.0,1.0,0.0
