time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18172080,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8778239488601685,0.190224677324295,0.1715094745159149,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.90131676197052,0.2054812908172607,0.1950903981924057,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,0.2985322177410126,0.1957917809486389,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8317668437957764,0.1609174460172653,0.1530115455389022,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7887601256370544,0.1364728063344955,0.6172753572463989,284.88238525390625,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,297.2296447753906,284.8851318359375,1.0,0.2963998019695282,1.0,1.0,0.0,1.0,-1.5994844436645508,1.5994822978973389,2.09062204703514e-06,1.2304118871688845,0.8994892239570618,0.8994892239570618,0.0,36.37685012817383,31.0,34678.34375,0.0,332.4004211425781,1.0,281.8559265136719,284.0544128417969,295.567626953125,297.87628173828125,293.1499938964844,293.1499938964844,281.54998779296875,37691.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477105855941772,1.0,0.0,0.0,3.7657277584075928,3.7657532691955566,9.462178240937646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.103515625,0.0,1678.8311767578125,1895.4371337890625,0.0,2005.677734375,0.931682288646698,1.0,0.0,3.0,1.0,0.0
18172140,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.8833597898483276,0.1907185316085815,0.17193703353405,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.9065902829170228,0.2056270390748977,0.1952311992645263,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.9990000128746032,0.2972058355808258,0.1924108117818832,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.8361178040504456,0.1610372215509414,0.1531267017126083,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.7914984226226807,0.1356533020734787,0.6136600971221924,284.8247985839844,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.21649169921875,284.8424377441406,1.0,0.2940252423286438,1.0,1.0,0.0,1.0,-1.5919209718704224,1.5919189453125,2.071885774057592e-06,1.224348545074463,0.7706480026245117,0.7706480026245117,0.0,35.6318473815918,25.0,34654.83203125,0.0,326.6133117675781,1.0,281.5580749511719,284.0313720703125,295.58258056640625,297.9181213378906,293.1499938964844,293.1499938964844,281.8500061035156,47140.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599689960479736,1.0,0.0,0.0,3.3315882682800293,3.331611394882202,7.40620919259527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.3564453125,0.0,1283.015380859375,1895.4371337890625,0.0,2112.300537109375,0.8455573916435242,1.0,0.0,3.0,1.0,0.0
18172200,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.8833597898483276,0.1907185316085815,0.17193703353405,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.9065902829170228,0.2056270390748977,0.1952311992645263,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.9990000128746032,0.2972058355808258,0.1924108117818832,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.8361178040504456,0.1610372215509414,0.1531267017126083,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.7914984226226807,0.1356533020734787,0.6136600971221924,284.8247985839844,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.21649169921875,284.8424377441406,1.0,0.2940252423286438,1.0,1.0,0.0,1.0,-1.5919209718704224,1.5919189453125,2.071885774057592e-06,1.224348545074463,0.7706480026245117,0.7706480026245117,0.0,35.6318473815918,25.0,34654.83203125,0.0,326.6133117675781,1.0,281.5580749511719,284.0313720703125,295.58258056640625,297.9181213378906,293.1499938964844,293.1499938964844,281.8500061035156,47140.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599689960479736,1.0,0.0,0.0,3.3315882682800293,3.331611394882202,7.40620919259527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.3564453125,0.0,1283.015380859375,1895.4371337890625,0.0,2112.300537109375,0.8455573916435242,1.0,0.0,3.0,1.0,0.0
18172260,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9008001685142516,0.1922155618667602,0.1729736626148224,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9252939224243164,0.2065082639455795,0.1957934349775314,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9972763657569884,0.3000274896621704,0.1813548505306244,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8505229949951172,0.161744624376297,0.1535621732473373,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8043962717056274,0.1353677213191986,0.6112977266311646,285.0160827636719,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.2236633300781,285.0116271972656,1.0,0.2897985279560089,1.0,1.0,0.0,1.0,-1.578251838684082,1.5782498121261597,2.038208776866668e-06,1.2133128643035889,0.905532717704773,0.905532717704773,0.0,33.58712387084961,28.0,34245.92578125,0.0,314.4125366210937,1.0,281.8403625488281,284.1859130859375,295.51397705078125,297.7450866699219,293.1499938964844,293.1499938964844,281.54998779296875,32740.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426114678382874,1.0,0.0,0.0,3.494220018386841,3.494241952896118,8.146926688823442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.099609375,0.0,1343.317138671875,1895.4371337890625,0.0,1961.8787841796875,0.867988109588623,1.0,0.0,3.0,1.0,0.0
18172320,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9008001685142516,0.1922155618667602,0.1729736626148224,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9252939224243164,0.2065082639455795,0.1957934349775314,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9972763657569884,0.3000274896621704,0.1813548505306244,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8505229949951172,0.161744624376297,0.1535621732473373,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8043962717056274,0.1353677213191986,0.6112977266311646,285.0160827636719,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.2236633300781,285.0116271972656,1.0,0.2897985279560089,1.0,1.0,0.0,1.0,-1.578251838684082,1.5782498121261597,2.038208776866668e-06,1.2133128643035889,0.905532717704773,0.905532717704773,0.0,33.58712387084961,28.0,34245.92578125,0.0,314.4125366210937,1.0,281.8403625488281,284.1859130859375,295.51397705078125,297.7450866699219,293.1499938964844,293.1499938964844,281.54998779296875,32740.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426114678382874,1.0,0.0,0.0,3.494220018386841,3.494241952896118,8.146926688823442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.099609375,0.0,1343.317138671875,1895.4371337890625,0.0,1961.8787841796875,0.867988109588623,1.0,0.0,3.0,1.0,0.0
18172380,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9125485420227052,0.1931321173906326,0.173955425620079,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9374476075172424,0.2070367932319641,0.196399986743927,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9954034090042114,0.3043520748615265,0.1745640784502029,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8599347472190857,0.1621963083744049,0.1540630757808685,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8119031190872192,0.134958416223526,0.6096523404121399,284.874267578125,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,297.2337646484375,284.8857116699219,1.0,0.2876819372177124,1.0,1.0,0.0,1.0,-1.5706275701522827,1.5706255435943604,2.019414523601881e-06,1.2070118188858032,0.7819877862930298,0.7819877862930298,0.0,32.45587158203125,31.0,34413.41796875,0.0,307.718017578125,1.0,281.55963134765625,284.0712585449219,295.6170654296875,297.91943359375,293.1499938964844,293.1499938964844,281.8500061035156,42586.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510697245597839,1.0,0.0,0.0,3.2637174129486084,3.263739109039306,7.107525448191154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.26318359375,0.0,1188.4403076171875,1895.4371337890625,0.0,2034.7127685546875,0.8257794380187988,1.0,0.0,3.0,1.0,0.0
18172440,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9125485420227052,0.1931321173906326,0.173955425620079,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9374476075172424,0.2070367932319641,0.196399986743927,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9954034090042114,0.3043520748615265,0.1745640784502029,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8599347472190857,0.1621963083744049,0.1540630757808685,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8119031190872192,0.134958416223526,0.6096523404121399,284.874267578125,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,297.2337646484375,284.8857116699219,1.0,0.2876819372177124,1.0,1.0,0.0,1.0,-1.5706275701522827,1.5706255435943604,2.019414523601881e-06,1.2070118188858032,0.7819877862930298,0.7819877862930298,0.0,32.45587158203125,31.0,34413.41796875,0.0,307.718017578125,1.0,281.55963134765625,284.0712585449219,295.6170654296875,297.91943359375,293.1499938964844,293.1499938964844,281.8500061035156,42586.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510697245597839,1.0,0.0,0.0,3.2637174129486084,3.263739109039306,7.107525448191154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.26318359375,0.0,1188.4403076171875,1895.4371337890625,0.0,2034.7127685546875,0.8257794380187988,1.0,0.0,3.0,1.0,0.0
18172500,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9156448245048524,0.193800687789917,0.1743947863578796,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9402349591255188,0.2074392437934875,0.1966583281755447,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.994937300682068,0.3065192401409149,0.1731211096048355,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8621628880500793,0.1625308245420456,0.1542812138795852,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8132160305976868,0.1348565220832824,0.6087813973426819,285.02294921875,284.95001220703125,295.77215576171875,292.6121520996094,295.7695007324219,297.239501953125,285.0404357910156,1.0,0.2872321009635925,1.0,1.0,0.0,1.0,-1.5689467191696167,1.5689446926116943,2.015207428485155e-06,1.205552339553833,0.8783393502235413,0.8783393502235413,0.0,32.222015380859375,31.0,34014.99609375,0.0,306.29205322265625,1.0,281.79229736328125,284.22686767578125,295.5562438964844,297.733642578125,293.1499938964844,293.1499938964844,281.8500061035156,34512.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416470050811768,1.0,0.0,0.0,3.32383680343628,3.323857545852661,7.371785955001542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.79833984375,0.0,1189.5374755859375,1895.4371337890625,0.0,1953.633056640625,0.8348084688186646,1.0,0.0,3.0,1.0,0.0
18172560,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9187005758285522,0.1946387141942978,0.1750964373350143,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9427553415298462,0.2079830765724182,0.1971222758293151,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9945821166038512,0.3086796998977661,0.1720689535140991,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8642110228538513,0.162982165813446,0.1546647995710373,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8143671154975891,0.1348650157451629,0.6086163520812988,285.0423278808594,284.95001220703125,295.8091125488281,292.6239929199219,295.8064880371094,297.2461242675781,285.03778076171875,1.0,0.2871714234352112,1.0,1.0,0.0,1.0,-1.5693432092666626,1.5693411827087402,2.016005510085961e-06,1.2057231664657593,0.9225150942802428,0.9225150942802428,0.0,32.08382034301758,34.0,34249.84765625,0.0,306.1121520996094,1.0,281.83984375,284.2054138183594,295.577392578125,297.8003234863281,293.1499938964844,293.1499938964844,281.54998779296875,31146.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369862794876099,1.0,0.0,0.0,3.465855598449707,3.465877056121826,8.015197749955405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.5595703125,0.0,1303.30322265625,1895.4371337890625,0.0,1913.962890625,0.8604890704154968,1.0,0.0,3.0,1.0,0.0
18172620,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9183744192123412,0.195522278547287,0.1761137098073959,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9415816068649292,0.2085165232419967,0.1978009045124054,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.995088279247284,0.3114941120147705,0.1735803335905075,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8633672595024109,0.1634525656700134,0.1552493125200271,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8121838569641113,0.1345132887363433,0.607634425163269,284.8753662109375,284.95001220703125,295.8809814453125,292.6455993652344,295.8784484863281,297.2491455078125,284.88580322265625,1.0,0.2880112528800964,1.0,1.0,0.0,1.0,-1.5727155208587646,1.5727134943008425,2.0238858269294724e-06,1.208143949508667,0.7953956723213196,0.7953956723213196,0.0,32.34852981567383,37.0,34722.81640625,0.0,308.4299011230469,1.0,281.5588684082031,284.0556640625,295.6850280761719,298.0055236816406,293.1499938964844,293.1499938964844,281.8500061035156,41089.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499008774757385,1.0,0.0,0.0,3.3123817443847656,3.312403440475464,7.3210617301811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.13232421875,0.0,1223.5496826171875,1895.4371337890625,0.0,2024.5938720703125,0.8345627784729004,1.0,0.0,3.0,1.0,0.0
18172680,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9183744192123412,0.195522278547287,0.1761137098073959,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9415816068649292,0.2085165232419967,0.1978009045124054,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.995088279247284,0.3114941120147705,0.1735803335905075,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8633672595024109,0.1634525656700134,0.1552493125200271,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8121838569641113,0.1345132887363433,0.607634425163269,284.8753662109375,284.95001220703125,295.8809814453125,292.6455993652344,295.8784484863281,297.2491455078125,284.88580322265625,1.0,0.2880112528800964,1.0,1.0,0.0,1.0,-1.5727155208587646,1.5727134943008425,2.0238858269294724e-06,1.208143949508667,0.7953956723213196,0.7953956723213196,0.0,32.34852981567383,37.0,34722.81640625,0.0,308.4299011230469,1.0,281.5588684082031,284.0556640625,295.6850280761719,298.0055236816406,293.1499938964844,293.1499938964844,281.8500061035156,41089.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499008774757385,1.0,0.0,0.0,3.3123817443847656,3.312403440475464,7.3210617301811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.13232421875,0.0,1223.5496826171875,1895.4371337890625,0.0,2024.5938720703125,0.8345627784729004,1.0,0.0,3.0,1.0,0.0
18172740,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9136037826538086,0.1969795972108841,0.1772293001413345,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.9357134103775024,0.209438070654869,0.198528304696083,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.996429443359375,0.3133454322814941,0.1780461966991424,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8588285446166992,0.164225161075592,0.1558708399534225,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.80637127161026,0.1343606263399124,0.6065845489501953,285.0538330078125,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.25,285.04937744140625,1.0,0.2899172902107239,1.0,1.0,0.0,1.0,-1.5797725915908811,1.5797704458236694,2.040864501395845e-06,1.2135870456695557,0.9464459419250488,0.9464459419250488,0.0,33.109188079833984,40.0,34669.99609375,0.0,313.8658142089844,1.0,281.840576171875,284.19921875,295.6334533691406,297.8832092285156,293.1499938964844,293.1499938964844,281.54998779296875,30673.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389901876449585,1.0,0.0,0.0,3.5189716815948486,3.518993377685547,8.262754249699356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.78173828125,0.0,1353.7967529296875,1895.4371337890625,0.0,1930.9827880859373,0.8720198273658752,1.0,0.0,3.0,1.0,0.0
18172800,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9136037826538086,0.1969795972108841,0.1772293001413345,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.9357134103775024,0.209438070654869,0.198528304696083,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.996429443359375,0.3133454322814941,0.1780461966991424,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8588285446166992,0.164225161075592,0.1558708399534225,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.80637127161026,0.1343606263399124,0.6065845489501953,285.0538330078125,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.25,285.04937744140625,1.0,0.2899172902107239,1.0,1.0,0.0,1.0,-1.5797725915908811,1.5797704458236694,2.040864501395845e-06,1.2135870456695557,0.9464459419250488,0.9464459419250488,0.0,33.109188079833984,40.0,34669.99609375,0.0,313.8658142089844,1.0,281.840576171875,284.19921875,295.6334533691406,297.8832092285156,293.1499938964844,293.1499938964844,281.54998779296875,30673.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389901876449585,1.0,0.0,0.0,3.5189716815948486,3.518993377685547,8.262754249699356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.78173828125,0.0,1353.7967529296875,1895.4371337890625,0.0,1930.9827880859373,0.8720198273658752,1.0,0.0,3.0,1.0,0.0
18172860,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9062598943710328,0.1981445550918579,0.1784250140190124,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9269797205924988,0.2102910429239273,0.1994196772575378,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9979393482208252,0.3138508796691894,0.1843603998422622,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8522794842720032,0.1650241762399673,0.1566743552684784,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7983763217926025,0.1342528462409973,0.6062782406806946,284.8740539550781,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2449951171875,284.8827514648437,1.0,0.2927383184432983,1.0,1.0,0.0,1.0,-1.5904542207717896,1.5904521942138672,2.0668965134973405e-06,1.221967339515686,0.815717875957489,0.815717875957489,0.0,34.25983047485352,43.0,35351.70703125,0.0,322.17755126953125,1.0,281.5582275390625,284.0281982421875,295.7308959960937,298.0908203125,293.1499938964844,293.1499938964844,281.8500061035156,40084.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542885541915894,1.0,0.0,0.0,3.4105913639068604,3.410614013671875,7.761625511193415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.4208984375,0.0,1311.3253173828125,1895.4371337890625,0.0,2062.6669921875,0.8549185395240784,1.0,0.0,3.0,1.0,0.0
18172920,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9062598943710328,0.1981445550918579,0.1784250140190124,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9269797205924988,0.2102910429239273,0.1994196772575378,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9979393482208252,0.3138508796691894,0.1843603998422622,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8522794842720032,0.1650241762399673,0.1566743552684784,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7983763217926025,0.1342528462409973,0.6062782406806946,284.8740539550781,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2449951171875,284.8827514648437,1.0,0.2927383184432983,1.0,1.0,0.0,1.0,-1.5904542207717896,1.5904521942138672,2.0668965134973405e-06,1.221967339515686,0.815717875957489,0.815717875957489,0.0,34.25983047485352,43.0,35351.70703125,0.0,322.17755126953125,1.0,281.5582275390625,284.0281982421875,295.7308959960937,298.0908203125,293.1499938964844,293.1499938964844,281.8500061035156,40084.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542885541915894,1.0,0.0,0.0,3.4105913639068604,3.410614013671875,7.761625511193415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.4208984375,0.0,1311.3253173828125,1895.4371337890625,0.0,2062.6669921875,0.8549185395240784,1.0,0.0,3.0,1.0,0.0
18172980,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8998911380767822,0.2003116607666015,0.1800985634326934,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.9188491106033324,0.2120096981525421,0.200807511806488,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9990073442459106,0.3144116997718811,0.190770074725151,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8464459180831909,0.166614145040512,0.1579751372337341,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.7911161780357361,0.1348443776369094,0.60810387134552,285.0641784667969,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.24591064453125,285.0608215332031,1.0,0.2963477671146393,1.0,1.0,0.0,1.0,-1.605575680732727,1.6055735349655151,2.1041380477981875e-06,1.2338569164276123,0.9761853218078612,0.9761853218078612,0.0,35.59279251098633,46.0,35342.0234375,0.0,333.3135070800781,1.0,281.8414611816406,284.1873474121094,295.6674499511719,297.9592590332031,293.1499938964844,293.1499938964844,281.54998779296875,30689.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451179027557373,1.0,0.0,0.0,3.605795621871948,3.605818271636963,8.675520462020359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.00830078125,0.0,1445.2884521484375,1895.4371337890625,0.0,1983.3656005859373,0.8916002511978149,1.0,0.0,3.0,1.0,0.0
18173040,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8998911380767822,0.2003116607666015,0.1800985634326934,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.9188491106033324,0.2120096981525421,0.200807511806488,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9990073442459106,0.3144116997718811,0.190770074725151,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8464459180831909,0.166614145040512,0.1579751372337341,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.7911161780357361,0.1348443776369094,0.60810387134552,285.0641784667969,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.24591064453125,285.0608215332031,1.0,0.2963477671146393,1.0,1.0,0.0,1.0,-1.605575680732727,1.6055735349655151,2.1041380477981875e-06,1.2338569164276123,0.9761853218078612,0.9761853218078612,0.0,35.59279251098633,46.0,35342.0234375,0.0,333.3135070800781,1.0,281.8414611816406,284.1873474121094,295.6674499511719,297.9592590332031,293.1499938964844,293.1499938964844,281.54998779296875,30689.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451179027557373,1.0,0.0,0.0,3.605795621871948,3.605818271636963,8.675520462020359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.00830078125,0.0,1445.2884521484375,1895.4371337890625,0.0,1983.3656005859373,0.8916002511978149,1.0,0.0,3.0,1.0,0.0
18173100,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8972322940826416,0.2013259828090667,0.1811544895172119,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9153926372528076,0.2128968089818954,0.201738566160202,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.3145322799682617,0.1938478052616119,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8440372347831726,0.1674654930830001,0.1588481813669204,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7880509495735168,0.135215476155281,0.6100155711174011,284.91656494140625,284.95001220703125,296.1036376953125,292.69293212890625,296.1017150878906,297.246337890625,284.893798828125,1.0,0.2984439730644226,1.0,1.0,0.0,1.0,-1.6149988174438477,1.6149966716766355,2.127603693224956e-06,1.2413043975830078,0.8961525559425354,0.8961525559425354,0.0,36.3090934753418,46.0,36321.609375,0.0,340.03692626953125,1.0,281.5977783203125,283.9949035644531,295.7543640136719,298.2010498046875,293.1499938964844,293.1499938964844,281.54998779296875,33760.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555669546127319,1.0,0.0,0.0,3.6485238075256334,3.648547410964966,8.882345241545408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.615234375,0.0,1514.7752685546875,1895.4371337890625,0.0,2073.803955078125,0.9014444947242736,1.0,0.0,3.0,1.0,0.0
18173160,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8929875493049622,0.2021100521087646,0.1819503754377365,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9104488492012024,0.2136322408914566,0.2025057524442672,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9990000128746032,0.3142425119876861,0.1976770460605621,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8404614329338074,0.1682082861661911,0.1596083343029022,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7838260531425476,0.1354988366365432,0.6115368604660034,284.8761901855469,284.95001220703125,296.1309509277344,292.6953125,296.12908935546875,297.2440795898437,284.88250732421875,1.0,0.3006749153137207,1.0,1.0,0.0,1.0,-1.6242115497589111,1.6242094039916992,2.150713271475979e-06,1.2485932111740112,0.8462017774581909,0.8462017774581909,0.0,37.18082427978516,49.0,36259.63671875,0.0,347.15380859375,1.0,281.5576171875,283.99658203125,295.7550354003906,298.1703186035156,293.1499938964844,293.1499938964844,281.8500061035156,38883.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619735598564148,1.0,0.0,0.0,3.545336961746216,3.545360565185547,8.387032721657306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.42236328125,0.0,1440.76708984375,1895.4371337890625,0.0,2129.905517578125,0.8834560513496399,1.0,0.0,3.0,1.0,0.0
18173220,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8856490850448608,0.2046361416578292,0.1839924305677414,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.902075469493866,0.2158355861902237,0.2044100314378738,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.9990000128746032,0.3140924870967865,0.2050042748451233,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8342249989509583,0.1703062504529953,0.1614511460065841,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.7763314843177795,0.1365818679332733,0.6158595085144043,285.076171875,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2471923828125,285.0743713378906,1.0,0.305543839931488,1.0,1.0,0.0,1.0,-1.6451472043991089,1.645145058631897,2.203774329245789e-06,1.2651212215423584,1.0,1.0,0.0,39.009033203125,37.0,36214.00390625,0.0,363.1773376464844,1.0,281.842529296875,284.173095703125,295.6815795898437,298.0283508300781,293.1499938964844,293.1499938964844,281.54998779296875,31194.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541456818580627,1.0,0.0,0.0,3.716901302337648,3.7169251441955566,9.218395575771864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.58544921875,0.0,1572.265380859375,1895.4371337890625,0.0,2061.42333984375,0.9168916940689088,1.0,0.0,3.0,1.0,0.0
18173280,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8856490850448608,0.2046361416578292,0.1839924305677414,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.902075469493866,0.2158355861902237,0.2044100314378738,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.9990000128746032,0.3140924870967865,0.2050042748451233,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8342249989509583,0.1703062504529953,0.1614511460065841,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.7763314843177795,0.1365818679332733,0.6158595085144043,285.076171875,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2471923828125,285.0743713378906,1.0,0.305543839931488,1.0,1.0,0.0,1.0,-1.6451472043991089,1.645145058631897,2.203774329245789e-06,1.2651212215423584,1.0,1.0,0.0,39.009033203125,37.0,36214.00390625,0.0,363.1773376464844,1.0,281.842529296875,284.173095703125,295.6815795898437,298.0283508300781,293.1499938964844,293.1499938964844,281.54998779296875,31194.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541456818580627,1.0,0.0,0.0,3.716901302337648,3.7169251441955566,9.218395575771864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.58544921875,0.0,1572.265380859375,1895.4371337890625,0.0,2061.42333984375,0.9168916940689088,1.0,0.0,3.0,1.0,0.0
18173340,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8968794941902161,0.2066706866025924,0.1860115081071853,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.913711667060852,0.21779865026474,0.2063827961683273,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9990000128746032,0.3146931529045105,0.1996433138847351,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8441657423973083,0.1722550988197326,0.1633721739053726,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7852594256401062,0.1375935971736908,0.6206263899803162,284.8709411621094,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.25103759765625,284.8731994628906,1.0,0.3048897981643677,1.0,1.0,0.0,1.0,-1.6515475511550903,1.6515452861785889,2.220379656137084e-06,1.2703603506088257,0.8749033212661743,0.8749033212661743,0.0,38.1097526550293,25.0,37010.83203125,0.0,364.0486145019531,1.0,281.557373046875,283.95721435546875,295.7557067871094,298.2252502441406,293.1499938964844,293.1499938964844,281.8500061035156,38225.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713357210159302,1.0,0.0,0.0,3.6826651096344,3.682689905166626,9.049358027368726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.4462890625,0.0,1586.6187744140625,1895.4371337890625,0.0,2212.708984375,0.9132280349731444,1.0,0.0,3.0,1.0,0.0
18173400,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8968794941902161,0.2066706866025924,0.1860115081071853,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.913711667060852,0.21779865026474,0.2063827961683273,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9990000128746032,0.3146931529045105,0.1996433138847351,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8441657423973083,0.1722550988197326,0.1633721739053726,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7852594256401062,0.1375935971736908,0.6206263899803162,284.8709411621094,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.25103759765625,284.8731994628906,1.0,0.3048897981643677,1.0,1.0,0.0,1.0,-1.6515475511550903,1.6515452861785889,2.220379656137084e-06,1.2703603506088257,0.8749033212661743,0.8749033212661743,0.0,38.1097526550293,25.0,37010.83203125,0.0,364.0486145019531,1.0,281.557373046875,283.95721435546875,295.7557067871094,298.2252502441406,293.1499938964844,293.1499938964844,281.8500061035156,38225.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713357210159302,1.0,0.0,0.0,3.6826651096344,3.682689905166626,9.049358027368726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.4462890625,0.0,1586.6187744140625,1895.4371337890625,0.0,2212.708984375,0.9132280349731444,1.0,0.0,3.0,1.0,0.0
18173460,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9285897612571716,0.2093262374401092,0.1880156695842743,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.946923851966858,0.2202223986387252,0.2083398699760437,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9973821640014648,0.3200557231903076,0.1818030774593353,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8708215951919556,0.1745951175689697,0.1652874797582626,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.8100876808166504,0.1389871388673782,0.6255144476890564,285.0491027832031,284.95001220703125,296.2738647460937,292.6896057128906,296.2723999023437,297.2697448730469,285.0457763671875,1.0,0.2999581694602966,1.0,1.0,0.0,1.0,-1.643057942390442,1.6430556774139404,2.1987195850670105e-06,1.2637065649032593,1.0,1.0,0.0,34.93470764160156,28.0,36301.96875,0.0,350.6723022460937,1.0,281.8431396484375,284.12896728515625,295.6639709472656,298.0332336425781,293.1499938964844,293.1499938964844,281.54998779296875,32531.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761574387550354,1.0,0.0,0.0,3.7997021675109854,3.799726963043213,9.633683930587722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.68115234375,0.0,1679.1649169921875,1895.4371337890625,0.0,2126.396240234375,0.9363712072372437,1.0,0.0,3.0,1.0,0.0
18173520,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9285897612571716,0.2093262374401092,0.1880156695842743,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.946923851966858,0.2202223986387252,0.2083398699760437,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9973821640014648,0.3200557231903076,0.1818030774593353,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8708215951919556,0.1745951175689697,0.1652874797582626,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.8100876808166504,0.1389871388673782,0.6255144476890564,285.0491027832031,284.95001220703125,296.2738647460937,292.6896057128906,296.2723999023437,297.2697448730469,285.0457763671875,1.0,0.2999581694602966,1.0,1.0,0.0,1.0,-1.643057942390442,1.6430556774139404,2.1987195850670105e-06,1.2637065649032593,1.0,1.0,0.0,34.93470764160156,28.0,36301.96875,0.0,350.6723022460937,1.0,281.8431396484375,284.12896728515625,295.6639709472656,298.0332336425781,293.1499938964844,293.1499938964844,281.54998779296875,32531.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761574387550354,1.0,0.0,0.0,3.7997021675109854,3.799726963043213,9.633683930587722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.68115234375,0.0,1679.1649169921875,1895.4371337890625,0.0,2126.396240234375,0.9363712072372437,1.0,0.0,3.0,1.0,0.0
18173580,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.9557353258132936,0.2115302085876464,0.1901339739561081,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.972099244594574,0.2224256247282028,0.2104879468679428,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9927791357040404,0.3289352059364319,0.1672246158123016,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.8941978216171265,0.176799789071083,0.1674015074968338,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8295308351516724,0.1404264122247696,0.6318507790565491,284.84576416015625,284.95001220703125,296.3144836425781,292.680908203125,296.3131408691406,297.2991027832031,284.8511962890625,1.0,0.2976589798927307,1.0,1.0,0.0,1.0,-1.640816330909729,1.640814185142517,2.192850843130145e-06,1.2618037462234497,0.8570829629898071,0.8570829629898071,0.0,32.86618423461914,48.0,36757.75,0.0,343.728271484375,1.0,281.5562438964844,283.9312438964844,295.720458984375,298.17919921875,293.1499938964844,293.1499938964844,281.8500061035156,40335.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742397785186768,1.0,0.0,0.0,3.690509080886841,3.6905343532562256,9.08794845599914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.70751953125,0.0,1611.5023193359375,1895.4371337890625,0.0,2238.580078125,0.9165940284729004,1.0,0.0,3.0,1.0,0.0
18173640,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.9557353258132936,0.2115302085876464,0.1901339739561081,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.972099244594574,0.2224256247282028,0.2104879468679428,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9927791357040404,0.3289352059364319,0.1672246158123016,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.8941978216171265,0.176799789071083,0.1674015074968338,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8295308351516724,0.1404264122247696,0.6318507790565491,284.84576416015625,284.95001220703125,296.3144836425781,292.680908203125,296.3131408691406,297.2991027832031,284.8511962890625,1.0,0.2976589798927307,1.0,1.0,0.0,1.0,-1.640816330909729,1.640814185142517,2.192850843130145e-06,1.2618037462234497,0.8570829629898071,0.8570829629898071,0.0,32.86618423461914,48.0,36757.75,0.0,343.728271484375,1.0,281.5562438964844,283.9312438964844,295.720458984375,298.17919921875,293.1499938964844,293.1499938964844,281.8500061035156,40335.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742397785186768,1.0,0.0,0.0,3.690509080886841,3.6905343532562256,9.08794845599914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.70751953125,0.0,1611.5023193359375,1895.4371337890625,0.0,2238.580078125,0.9165940284729004,1.0,0.0,3.0,1.0,0.0
18173700,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9548540711402892,0.2128684818744659,0.1911436319351196,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9712090492248536,0.2236965894699096,0.2115454226732254,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9934754371643066,0.3332130908966064,0.1690069884061813,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8937235474586487,0.178045243024826,0.1684631556272506,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.828898549079895,0.1412991732358932,0.635279655456543,285.0135498046875,284.95001220703125,296.33367919921875,292.67547607421875,296.3323974609375,297.3146667480469,285.0361022949219,1.0,0.3000016510486603,1.0,1.0,0.0,1.0,-1.6508111953735352,1.6508089303970337,2.2181602616910823e-06,1.269500732421875,0.957518756389618,0.957518756389618,0.0,33.29726028442383,48.0,36218.57421875,0.0,350.1377868652344,1.0,281.8025207519531,284.12713623046875,295.6331481933594,297.9515991210937,293.1499938964844,293.1499938964844,281.8500061035156,35289.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657095193862915,1.0,0.0,0.0,3.700103521347046,3.700127840042114,9.135262075687932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.42578125,0.0,1584.2381591796875,1895.4371337890625,0.0,2162.8349609375,0.9188042283058168,1.0,0.0,3.0,1.0,0.0
18173760,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.94651061296463,0.2145488858222961,0.1925690919160843,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.9632569551467896,0.2252464890480041,0.2129394114017486,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.9958622455596924,0.3363494575023651,0.176060140132904,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8865875601768494,0.1795248091220855,0.1698079109191894,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.8227210640907288,0.1423774659633636,0.6399129033088684,285.07080078125,284.95001220703125,296.3521423339844,292.6693420410156,296.3509216308594,297.3271179199219,285.0722045898437,1.0,0.3043395280838012,1.0,1.0,0.0,1.0,-1.6698329448699951,1.6698306798934937,2.267164973090985e-06,1.284426212310791,1.0,1.0,0.0,34.64500045776367,68.0,36633.3515625,0.0,364.0270385742188,1.0,281.8432006835937,284.14324951171875,295.634521484375,298.0047607421875,293.1499938964844,293.1499938964844,281.54998779296875,32606.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621188163757324,1.0,0.0,0.0,3.805033445358277,3.805058479309082,9.660736850491958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.041015625,0.0,1686.119384765625,1895.4371337890625,0.0,2131.1826171875,0.9376907348632812,1.0,0.0,3.0,1.0,0.0
18173820,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9073828458786012,0.2171748727560043,0.1953129172325134,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.924039900302887,0.2279148548841476,0.2157782912254333,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9990000128746032,0.3369313478469848,0.2028256058692932,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8549737334251404,0.1821583807468414,0.1725834012031555,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7934408783912659,0.1442134827375412,0.6495411396026611,284.9127502441406,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.3241577148437,284.9181213378906,1.0,0.31805619597435,1.0,1.0,0.0,1.0,-1.7235544919967651,1.723552107810974,2.409359012744972e-06,1.3267228603363037,0.9261033535003662,0.9261033535003662,0.0,40.2330436706543,88.0,38271.8984375,0.0,410.0777893066406,1.0,281.5558166503906,283.9591979980469,295.7174987792969,298.2402648925781,293.1499938964844,293.1499938964844,281.25,36736.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791538238525391,1.0,0.0,0.0,3.800662040710449,3.800687789916992,9.638552000978962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.75830078125,0.0,1713.0733642578125,1895.4371337890625,0.0,2282.546142578125,0.9392994046211244,1.0,0.0,3.0,1.0,0.0
18173880,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9073828458786012,0.2171748727560043,0.1953129172325134,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.924039900302887,0.2279148548841476,0.2157782912254333,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9990000128746032,0.3369313478469848,0.2028256058692932,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8549737334251404,0.1821583807468414,0.1725834012031555,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7934408783912659,0.1442134827375412,0.6495411396026611,284.9127502441406,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.3241577148437,284.9181213378906,1.0,0.31805619597435,1.0,1.0,0.0,1.0,-1.7235544919967651,1.723552107810974,2.409359012744972e-06,1.3267228603363037,0.9261033535003662,0.9261033535003662,0.0,40.2330436706543,88.0,38271.8984375,0.0,410.0777893066406,1.0,281.5558166503906,283.9591979980469,295.7174987792969,298.2402648925781,293.1499938964844,293.1499938964844,281.25,36736.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791538238525391,1.0,0.0,0.0,3.800662040710449,3.800687789916992,9.638552000978962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.75830078125,0.0,1713.0733642578125,1895.4371337890625,0.0,2282.546142578125,0.9392994046211244,1.0,0.0,3.0,1.0,0.0
