time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173940,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8538777232170105,0.2194112837314605,0.1976862400770187,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8675131797790527,0.2302983552217483,0.2184172421693802,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9863103032112122,0.3302051723003387,0.2327738255262375,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8085567951202393,0.1845541298389434,0.1752376705408096,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.747543215751648,0.1456524431705474,0.6580802798271179,284.87066650390625,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2956237792969,284.8827514648437,1.0,0.3365287482738495,1.0,1.0,0.0,1.0,-1.77843177318573,1.7784292697906494,2.560894017733517e-06,1.370516300201416,0.8357872366905212,0.8357872366905212,0.0,50.869285583496094,106.0,39524.95703125,0.0,475.0027770996094,1.0,281.2572021484375,283.9052429199219,295.7091979980469,298.32879638671875,293.1499938964844,293.1499938964844,281.54998779296875,42104.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971484065055847,1.0,0.0,0.0,3.559387922286988,3.559412240982056,8.453644113615155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.97314453125,0.0,1479.219970703125,1895.4371337890625,0.0,2445.382568359375,0.8908334374427795,1.0,0.0,3.0,1.0,0.0
18174000,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8538777232170105,0.2194112837314605,0.1976862400770187,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8675131797790527,0.2302983552217483,0.2184172421693802,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9863103032112122,0.3302051723003387,0.2327738255262375,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8085567951202393,0.1845541298389434,0.1752376705408096,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.747543215751648,0.1456524431705474,0.6580802798271179,284.87066650390625,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2956237792969,284.8827514648437,1.0,0.3365287482738495,1.0,1.0,0.0,1.0,-1.77843177318573,1.7784292697906494,2.560894017733517e-06,1.370516300201416,0.8357872366905212,0.8357872366905212,0.0,50.869285583496094,106.0,39524.95703125,0.0,475.0027770996094,1.0,281.2572021484375,283.9052429199219,295.7091979980469,298.32879638671875,293.1499938964844,293.1499938964844,281.54998779296875,42104.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971484065055847,1.0,0.0,0.0,3.559387922286988,3.559412240982056,8.453644113615155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.97314453125,0.0,1479.219970703125,1895.4371337890625,0.0,2445.382568359375,0.8908334374427795,1.0,0.0,3.0,1.0,0.0
18174060,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8012542128562927,0.222544640302658,0.2008546292781829,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.8139845728874207,0.2333524078130722,0.2217252552509308,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.9096842408180236,0.3266837000846863,0.2296262979507446,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.756511926651001,0.1874753832817077,0.1784607619047165,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.7011033892631531,0.147440955042839,0.6684189438819885,285.0615539550781,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.2967224121094,285.0595703125,1.0,0.3554704487323761,1.0,1.0,0.0,1.0,-1.7992736101150513,1.7992709875106812,2.619172164486372e-06,1.386583924293518,0.9963403344154358,0.9963403344154358,0.0,67.19917297363281,94.0,39378.5,0.0,538.105224609375,1.0,281.5427551269531,284.0672912597656,295.6080017089844,298.1534118652344,293.1499938964844,293.1499938964844,281.25,31904.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789891242980957,1.0,0.0,0.0,3.7314178943634033,3.7314419746398926,9.290541811424192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.1806640625,0.0,1594.3226318359375,1895.4371337890625,0.0,2379.385986328125,0.9207626581192015,1.0,0.0,3.0,1.0,0.0
18174120,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8012542128562927,0.222544640302658,0.2008546292781829,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.8139845728874207,0.2333524078130722,0.2217252552509308,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.9096842408180236,0.3266837000846863,0.2296262979507446,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.756511926651001,0.1874753832817077,0.1784607619047165,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.7011033892631531,0.147440955042839,0.6684189438819885,285.0615539550781,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.2967224121094,285.0595703125,1.0,0.3554704487323761,1.0,1.0,0.0,1.0,-1.7992736101150513,1.7992709875106812,2.619172164486372e-06,1.386583924293518,0.9963403344154358,0.9963403344154358,0.0,67.19917297363281,94.0,39378.5,0.0,538.105224609375,1.0,281.5427551269531,284.0672912597656,295.6080017089844,298.1534118652344,293.1499938964844,293.1499938964844,281.25,31904.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789891242980957,1.0,0.0,0.0,3.7314178943634033,3.7314419746398926,9.290541811424192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.1806640625,0.0,1594.3226318359375,1895.4371337890625,0.0,2379.385986328125,0.9207626581192015,1.0,0.0,3.0,1.0,0.0
18174180,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7849347591400146,0.2249712496995926,0.2035516202449798,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7977249622344971,0.2360074520111084,0.2246916592121124,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8859070539474487,0.3256766200065613,0.2289464473724365,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.742786169052124,0.1900930553674698,0.1813576370477676,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6863645315170288,0.1490798890590667,0.6775708794593811,284.88116455078125,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.3000183105469,284.8863830566406,1.0,0.3644666075706482,1.0,1.0,0.0,1.0,-1.819730281829834,1.819727659225464,2.6776308459375286e-06,1.402722954750061,0.8712913393974304,0.8712913393974304,0.0,74.84857177734375,82.0,40293.171875,0.0,575.6184692382812,1.0,281.2564392089844,283.8785705566406,295.6560974121094,298.3231201171875,293.1499938964844,293.1499938964844,281.54998779296875,38782.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057687282562256,1.0,0.0,0.0,3.666557550430298,3.666582345962525,8.970369549388124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.51025390625,0.0,1572.5797119140625,1895.4371337890625,0.0,2524.283447265625,0.9105114340782166,1.0,0.0,3.0,1.0,0.0
18174240,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7849347591400146,0.2249712496995926,0.2035516202449798,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7977249622344971,0.2360074520111084,0.2246916592121124,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8859070539474487,0.3256766200065613,0.2289464473724365,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.742786169052124,0.1900930553674698,0.1813576370477676,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6863645315170288,0.1490798890590667,0.6775708794593811,284.88116455078125,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.3000183105469,284.8863830566406,1.0,0.3644666075706482,1.0,1.0,0.0,1.0,-1.819730281829834,1.819727659225464,2.6776308459375286e-06,1.402722954750061,0.8712913393974304,0.8712913393974304,0.0,74.84857177734375,82.0,40293.171875,0.0,575.6184692382812,1.0,281.2564392089844,283.8785705566406,295.6560974121094,298.3231201171875,293.1499938964844,293.1499938964844,281.54998779296875,38782.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057687282562256,1.0,0.0,0.0,3.666557550430298,3.666582345962525,8.970369549388124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.51025390625,0.0,1572.5797119140625,1895.4371337890625,0.0,2524.283447265625,0.9105114340782166,1.0,0.0,3.0,1.0,0.0
18174300,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.7840149998664856,0.2264063507318496,0.2046794444322586,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.796837329864502,0.2374825924634933,0.2259778529405594,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8831167221069336,0.3259241580963135,0.2288823127746582,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7423283457756042,0.1915247440338134,0.1826294213533401,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.6855711936950684,0.1500088274478912,0.6814484000205994,285.0378112792969,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.3038024902344,285.0540466308594,1.0,0.3664837181568146,1.0,1.0,0.0,1.0,-1.8287330865859983,1.8287303447723389,2.703522568481276e-06,1.4097670316696167,0.9753878712654114,0.9753878712654114,0.0,76.00753021240234,82.0,39741.86328125,0.0,585.5078125,1.0,281.50244140625,284.0527648925781,295.5684814453125,298.1015625,293.1499938964844,293.1499938964844,281.54998779296875,34039.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996677160263062,1.0,0.0,0.0,3.7063217163085938,3.706346035003662,9.165993333226652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.3359375,0.0,1581.8385009765625,1895.4371337890625,0.0,2468.387451171875,0.9188706874847412,1.0,0.0,3.0,1.0,0.0
18174360,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.7875882387161255,0.2281494587659835,0.2061180472373962,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.8003798723220825,0.2392046600580215,0.2274869978427887,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.8855080604553223,0.3267111480236053,0.2292579114437103,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.7456497550010681,0.1931678801774978,0.1840768158435821,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.6887354850769043,0.1511274874210357,0.685992956161499,285.0718994140625,284.95001220703125,296.50634765625,292.5782165527344,296.50555419921875,297.3103942871094,285.0717468261719,1.0,0.3673307001590729,1.0,1.0,0.0,1.0,-1.839916467666626,1.8399137258529663,2.735896941885585e-06,1.4185211658477783,1.0,1.0,0.0,75.60049438476562,70.0,39985.88671875,0.0,592.1278076171875,1.0,281.5428161621094,284.0567626953125,295.5614013671875,298.1436767578125,293.1499938964844,293.1499938964844,281.25,32562.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977350354194641,1.0,0.0,0.0,3.801601648330689,3.801626443862915,9.643317753216252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.47265625,0.0,1681.6732177734375,1895.4371337890625,0.0,2450.7353515625,0.9368079304695128,1.0,0.0,3.0,1.0,0.0
18174420,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8018823266029358,0.2308348566293716,0.2086055725812912,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8145603537559509,0.2421473562717437,0.2302629500627517,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8988314867019653,0.3277022838592529,0.2299685478210449,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7589888572692871,0.1960697919130325,0.1867814362049102,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7017784714698792,0.1531042456626892,0.6945134997367859,284.8853454589844,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3154296875,284.8886413574219,1.0,0.3662541210651397,1.0,1.0,0.0,1.0,-1.860572934150696,1.860570192337036,2.796410853989073e-06,1.4347771406173706,0.9008679389953612,0.9008679389953612,0.0,71.98176574707031,58.0,41007.01171875,0.0,595.438232421875,1.0,281.2558898925781,283.853759765625,295.6098327636719,298.3186950683594,293.1499938964844,293.1499938964844,280.95001220703125,37824.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131385445594788,1.0,0.0,0.0,3.768559455871582,3.768584966659546,9.476414106757148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.974609375,0.0,1683.211669921875,1895.4371337890625,0.0,2592.125732421875,0.9325459003448486,1.0,0.0,3.0,1.0,0.0
18174480,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8018823266029358,0.2308348566293716,0.2086055725812912,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8145603537559509,0.2421473562717437,0.2302629500627517,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8988314867019653,0.3277022838592529,0.2299685478210449,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7589888572692871,0.1960697919130325,0.1867814362049102,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7017784714698792,0.1531042456626892,0.6945134997367859,284.8853454589844,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3154296875,284.8886413574219,1.0,0.3662541210651397,1.0,1.0,0.0,1.0,-1.860572934150696,1.860570192337036,2.796410853989073e-06,1.4347771406173706,0.9008679389953612,0.9008679389953612,0.0,71.98176574707031,58.0,41007.01171875,0.0,595.438232421875,1.0,281.2558898925781,283.853759765625,295.6098327636719,298.3186950683594,293.1499938964844,293.1499938964844,280.95001220703125,37824.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131385445594788,1.0,0.0,0.0,3.768559455871582,3.768584966659546,9.476414106757148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.974609375,0.0,1683.211669921875,1895.4371337890625,0.0,2592.125732421875,0.9325459003448486,1.0,0.0,3.0,1.0,0.0
18174540,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.823481559753418,0.2333003580570221,0.2105078995227813,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.8358669877052307,0.2449094653129577,0.2325700670480728,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.9237165451049804,0.3286161124706268,0.2303384244441986,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.7809234857559204,0.1988302618265152,0.1890955865383148,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.7215374112129211,0.1549761444330215,0.7015449404716492,284.8569030761719,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3163452148437,284.8697814941406,1.0,0.3623620867729187,1.0,1.0,0.0,1.0,-1.8772940635681152,1.877291202545166,2.84589737020724e-06,1.4478877782821655,0.8004819750785828,0.8004819750785828,0.0,65.78804016113281,46.0,41219.99609375,0.0,587.697265625,1.0,280.9579467773437,283.83660888671875,295.5682983398437,298.3055725097656,293.1499938964844,293.1499938964844,281.25,44316.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242025971412659,1.0,0.0,0.0,3.4124984741210938,3.4125218391418457,7.770308343424404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.88818359375,0.0,1342.8175048828125,1895.4371337890625,0.0,2694.546630859375,0.8611177206039429,1.0,0.0,3.0,1.0,0.0
18174600,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.823481559753418,0.2333003580570221,0.2105078995227813,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.8358669877052307,0.2449094653129577,0.2325700670480728,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.9237165451049804,0.3286161124706268,0.2303384244441986,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.7809234857559204,0.1988302618265152,0.1890955865383148,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.7215374112129211,0.1549761444330215,0.7015449404716492,284.8569030761719,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3163452148437,284.8697814941406,1.0,0.3623620867729187,1.0,1.0,0.0,1.0,-1.8772940635681152,1.877291202545166,2.84589737020724e-06,1.4478877782821655,0.8004819750785828,0.8004819750785828,0.0,65.78804016113281,46.0,41219.99609375,0.0,587.697265625,1.0,280.9579467773437,283.83660888671875,295.5682983398437,298.3055725097656,293.1499938964844,293.1499938964844,281.25,44316.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242025971412659,1.0,0.0,0.0,3.4124984741210938,3.4125218391418457,7.770308343424404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.88818359375,0.0,1342.8175048828125,1895.4371337890625,0.0,2694.546630859375,0.8611177206039429,1.0,0.0,3.0,1.0,0.0
18174660,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8600116968154907,0.2370509356260299,0.2132362127304077,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8737780451774597,0.2486539334058761,0.2354900389909744,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.96867698431015,0.3310269117355346,0.2314867079257965,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8182725310325623,0.2024196833372116,0.1919077634811401,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7530167102813721,0.1575514674186706,0.710474967956543,285.0328369140625,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3297424316406,285.0306396484375,1.0,0.3568686246871948,1.0,1.0,0.0,1.0,-1.899550437927246,1.8995474576950075,2.9124416869308334e-06,1.465262532234192,0.9393694400787354,0.9393694400787354,0.0,57.063419342041016,34.0,41132.9296875,0.0,575.572509765625,1.0,281.2412414550781,283.9820556640625,295.4715576171875,298.11944580078125,293.1499938964844,293.1499938964844,280.95001220703125,32296.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118977546691895,1.0,0.0,0.0,3.589813232421875,3.5898358821868896,8.598782983426645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.76708984375,0.0,1439.9814453125,1895.4371337890625,0.0,2580.6806640625,0.8891076445579529,1.0,0.0,3.0,1.0,0.0
18174720,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8600116968154907,0.2370509356260299,0.2132362127304077,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8737780451774597,0.2486539334058761,0.2354900389909744,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.96867698431015,0.3310269117355346,0.2314867079257965,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8182725310325623,0.2024196833372116,0.1919077634811401,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7530167102813721,0.1575514674186706,0.710474967956543,285.0328369140625,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3297424316406,285.0306396484375,1.0,0.3568686246871948,1.0,1.0,0.0,1.0,-1.899550437927246,1.8995474576950075,2.9124416869308334e-06,1.465262532234192,0.9393694400787354,0.9393694400787354,0.0,57.063419342041016,34.0,41132.9296875,0.0,575.572509765625,1.0,281.2412414550781,283.9820556640625,295.4715576171875,298.11944580078125,293.1499938964844,293.1499938964844,280.95001220703125,32296.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118977546691895,1.0,0.0,0.0,3.589813232421875,3.5898358821868896,8.598782983426645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.76708984375,0.0,1439.9814453125,1895.4371337890625,0.0,2580.6806640625,0.8891076445579529,1.0,0.0,3.0,1.0,0.0
18174780,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.897474467754364,0.2400836944580078,0.2159691154956817,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9128698110580444,0.2520002722740173,0.2385755777359008,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9990000128746032,0.3337243199348449,0.2314874529838562,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8520811200141907,0.2057065814733505,0.1949082314968109,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7857601046562195,0.1599397361278534,0.7205304503440857,284.886474609375,284.95001220703125,296.60748291015625,292.48248291015625,296.60675048828125,297.3365173339844,284.8886413574219,1.0,0.3494806885719299,1.0,1.0,0.0,1.0,-1.8935447931289675,1.8935418128967283,2.8981703508179635e-06,1.4632560014724731,0.8261576294898987,0.8261576294898987,0.0,50.330326080322266,25.0,41541.90234375,0.0,557.8984985351562,1.0,280.9579162597656,283.8298034667969,295.5220642089844,298.27783203125,293.1499938964844,293.1499938964844,281.25,40004.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245100378990173,1.0,0.0,0.0,3.460963249206543,3.4609861373901367,7.992585437932576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.05419921875,0.0,1361.2587890625,1895.4371337890625,0.0,2697.4013671875,0.8663880228996277,1.0,0.0,3.0,1.0,0.0
18174840,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.897474467754364,0.2400836944580078,0.2159691154956817,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9128698110580444,0.2520002722740173,0.2385755777359008,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9990000128746032,0.3337243199348449,0.2314874529838562,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8520811200141907,0.2057065814733505,0.1949082314968109,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7857601046562195,0.1599397361278534,0.7205304503440857,284.886474609375,284.95001220703125,296.60748291015625,292.48248291015625,296.60675048828125,297.3365173339844,284.8886413574219,1.0,0.3494806885719299,1.0,1.0,0.0,1.0,-1.8935447931289675,1.8935418128967283,2.8981703508179635e-06,1.4632560014724731,0.8261576294898987,0.8261576294898987,0.0,50.330326080322266,25.0,41541.90234375,0.0,557.8984985351562,1.0,280.9579162597656,283.8298034667969,295.5220642089844,298.27783203125,293.1499938964844,293.1499938964844,281.25,40004.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245100378990173,1.0,0.0,0.0,3.460963249206543,3.4609861373901367,7.992585437932576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.05419921875,0.0,1361.2587890625,1895.4371337890625,0.0,2697.4013671875,0.8663880228996277,1.0,0.0,3.0,1.0,0.0
18174900,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9370201230049132,0.2418386042118072,0.2171493023633957,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9540935158729552,0.2538464069366455,0.239957794547081,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9990000128746032,0.3377293348312378,0.2074170559644699,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8860270977020264,0.2074963003396988,0.1962619125843048,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8171008825302124,0.1612660437822342,0.7249597907066345,285.0224609375,284.95001220703125,296.6198425292969,292.4700927734375,296.6191101074219,297.3424072265625,285.032470703125,1.0,0.3459091782569885,1.0,1.0,0.0,1.0,-1.9033583402633667,1.9033554792404173,2.9243446988402866e-06,1.4685381650924685,0.9153592586517334,0.9153592586517334,0.0,45.31119918823242,25.0,40960.33203125,0.0,540.2067260742188,1.0,281.1967163085937,283.9814758300781,295.4373474121094,298.05181884765625,293.1499938964844,293.1499938964844,281.25,34259.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174475431442261,1.0,0.0,0.0,3.504621744155884,3.50464415550232,8.195502800845134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.49072265625,0.0,1364.8607177734375,1895.4371337890625,0.0,2631.938720703125,0.874116837978363,1.0,0.0,3.0,1.0,0.0
18174960,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9671746492385864,0.2437628209590912,0.2187112867832183,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9818190336227416,0.2558311522006988,0.2416597008705139,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9990009069442748,0.3441383242607116,0.1906135380268097,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9139904379844666,0.2094016820192337,0.1978960484266281,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8398571014404297,0.1626931130886078,0.7305865287780762,285.019287109375,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.3562316894531,285.01416015625,1.0,0.3416155576705932,1.0,1.0,0.0,1.0,-1.8958160877227783,1.89581310749054,2.9016339340159902e-06,1.4626452922821045,0.9396145343780518,0.9396145343780518,0.0,42.003562927246094,45.0,40925.375,0.0,524.2857055664062,1.0,281.2415466308594,283.956298828125,295.4275207519531,298.0772705078125,293.1499938964844,293.1499938964844,280.95001220703125,32330.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141878843307495,1.0,0.0,0.0,3.608524799346924,3.6085476875305176,8.68865754455328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.4423828125,0.0,1460.3670654296875,1895.4371337890625,0.0,2601.811767578125,0.8931417465209961,1.0,0.0,3.0,1.0,0.0
18175020,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9825939536094666,0.2467915564775467,0.2215728610754013,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.995569109916687,0.2592765986919403,0.2449935376644134,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9975228905677797,0.3578218519687652,0.1824070513248443,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9333497285842896,0.212795078754425,0.2011577785015106,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8544088006019592,0.1652929335832595,0.7422819137573242,284.8846130371094,284.95001220703125,296.6574401855469,292.4331970214844,296.6566772460937,297.3963317871094,284.894287109375,1.0,0.3437835574150085,1.0,1.0,0.0,1.0,-1.9113359451293943,1.911333084106445,2.94795177069318e-06,1.4744017124176023,0.8212890028953552,0.8212890028953552,0.0,41.06314849853516,65.0,41385.81640625,0.0,531.9769287109375,1.0,280.9579772949219,283.8334655761719,295.4621887207031,298.1930236816406,293.1499938964844,293.1499938964844,281.25,40771.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244885206222534,1.0,0.0,0.0,3.4314498901367188,3.4314727783203125,7.856853585508361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.91943359375,0.0,1336.9061279296875,1895.4371337890625,0.0,2697.201416015625,0.861095130443573,1.0,0.0,3.0,1.0,0.0
18175080,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9825939536094666,0.2467915564775467,0.2215728610754013,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.995569109916687,0.2592765986919403,0.2449935376644134,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9975228905677797,0.3578218519687652,0.1824070513248443,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9333497285842896,0.212795078754425,0.2011577785015106,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8544088006019592,0.1652929335832595,0.7422819137573242,284.8846130371094,284.95001220703125,296.6574401855469,292.4331970214844,296.6566772460937,297.3963317871094,284.894287109375,1.0,0.3437835574150085,1.0,1.0,0.0,1.0,-1.9113359451293943,1.911333084106445,2.94795177069318e-06,1.4744017124176023,0.8212890028953552,0.8212890028953552,0.0,41.06314849853516,65.0,41385.81640625,0.0,531.9769287109375,1.0,280.9579772949219,283.8334655761719,295.4621887207031,298.1930236816406,293.1499938964844,293.1499938964844,281.25,40771.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244885206222534,1.0,0.0,0.0,3.4314498901367188,3.4314727783203125,7.856853585508361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.91943359375,0.0,1336.9061279296875,1895.4371337890625,0.0,2697.201416015625,0.861095130443573,1.0,0.0,3.0,1.0,0.0
18175140,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.9673640131950378,0.2507555484771728,0.224924549460411,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.9822497367858888,0.2634122371673584,0.2487524002790451,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.9990000128746032,0.3662315309047699,0.1964282244443893,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.9163787364959716,0.2167604863643646,0.2047975361347198,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.841637372970581,0.1684225499629974,0.7559555768966675,285.0670471191406,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.4237060546875,285.0660400390625,1.0,0.3539212048053741,1.0,1.0,0.0,1.0,-1.9574851989746087,1.957482099533081,3.0895259897079086e-06,1.510298728942871,0.9827195405960084,0.9827195405960084,0.0,44.52335739135742,85.0,41701.20703125,0.0,576.3316650390625,1.0,281.24176025390625,283.9838256835937,295.3857727050781,298.0544738769531,293.1499938964844,293.1499938964844,280.95001220703125,30960.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151168823242188,1.0,0.0,0.0,3.6373908519744873,3.637413740158081,8.82822178027709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.54638671875,0.0,1481.605712890625,1895.4371337890625,0.0,2610.3916015625,0.8988897800445557,1.0,0.0,3.0,1.0,0.0
18175200,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.9673640131950378,0.2507555484771728,0.224924549460411,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.9822497367858888,0.2634122371673584,0.2487524002790451,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.9990000128746032,0.3662315309047699,0.1964282244443893,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.9163787364959716,0.2167604863643646,0.2047975361347198,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.841637372970581,0.1684225499629974,0.7559555768966675,285.0670471191406,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.4237060546875,285.0660400390625,1.0,0.3539212048053741,1.0,1.0,0.0,1.0,-1.9574851989746087,1.957482099533081,3.0895259897079086e-06,1.510298728942871,0.9827195405960084,0.9827195405960084,0.0,44.52335739135742,85.0,41701.20703125,0.0,576.3316650390625,1.0,281.24176025390625,283.9838256835937,295.3857727050781,298.0544738769531,293.1499938964844,293.1499938964844,280.95001220703125,30960.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151168823242188,1.0,0.0,0.0,3.6373908519744873,3.637413740158081,8.82822178027709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.54638671875,0.0,1481.605712890625,1895.4371337890625,0.0,2610.3916015625,0.8988897800445557,1.0,0.0,3.0,1.0,0.0
18175260,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9254519939422609,0.2540218234062195,0.2283278703689575,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.9433737397193908,0.2671395540237427,0.2526805698871612,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.9990000128746032,0.3669608831405639,0.2251836508512497,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8796581029891968,0.2203947007656097,0.2086121737957,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.811492919921875,0.1712187230587005,0.7703248262405396,284.92071533203125,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.4143371582031,284.9267883300781,1.0,0.3701584339141845,1.0,1.0,0.0,1.0,-2.0226471424102783,2.022643804550171,3.2959835607471177e-06,1.5611250400543213,0.8937156200408936,0.8937156200408936,0.0,52.07293701171875,105.0,43468.6640625,0.0,651.507568359375,1.0,280.9569702148437,283.8100280761719,295.4520874023437,298.2883605957031,293.1499938964844,293.1499938964844,281.25,36534.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328949809074402,1.0,0.0,0.0,3.636748790740967,3.636772871017456,8.825105624055141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.671875,0.0,1522.4609375,1895.4371337890625,0.0,2775.41162109375,0.9027053713798524,1.0,0.0,3.0,1.0,0.0
18175320,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9254519939422609,0.2540218234062195,0.2283278703689575,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.9433737397193908,0.2671395540237427,0.2526805698871612,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.9990000128746032,0.3669608831405639,0.2251836508512497,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8796581029891968,0.2203947007656097,0.2086121737957,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.811492919921875,0.1712187230587005,0.7703248262405396,284.92071533203125,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.4143371582031,284.9267883300781,1.0,0.3701584339141845,1.0,1.0,0.0,1.0,-2.0226471424102783,2.022643804550171,3.2959835607471177e-06,1.5611250400543213,0.8937156200408936,0.8937156200408936,0.0,52.07293701171875,105.0,43468.6640625,0.0,651.507568359375,1.0,280.9569702148437,283.8100280761719,295.4520874023437,298.2883605957031,293.1499938964844,293.1499938964844,281.25,36534.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328949809074402,1.0,0.0,0.0,3.636748790740967,3.636772871017456,8.825105624055141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.671875,0.0,1522.4609375,1895.4371337890625,0.0,2775.41162109375,0.9027053713798524,1.0,0.0,3.0,1.0,0.0
18175380,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.8734046220779419,0.25804403424263,0.2320400029420852,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.8884133696556091,0.2713953256607055,0.2568913996219635,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421813964844,0.985470175743103,0.3616681098937988,0.2544396221637726,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414794921875,0.8349068760871887,0.224449947476387,0.2126796096563339,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408996582031,0.7684609293937683,0.1741850227117538,0.7850755453109741,285.1419982910156,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3852233886719,285.1441345214844,1.0,0.3902629017829895,1.0,1.0,0.0,1.0,-2.088907718658448,2.0889041423797607,3.5144505545758875e-06,1.61345374584198,1.0,1.0,0.0,64.57015991210938,123.0,43874.375,0.0,750.2024536132812,1.0,281.24322509765625,284.0060119628906,295.37615966796875,298.17877197265625,293.1499938964844,293.1499938964844,280.95001220703125,32440.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312429189682007,1.0,0.0,0.0,3.794851779937744,3.79487657546997,9.609103699403931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.8994140625,0.0,1672.682861328125,1895.4371337890625,0.0,2760.019287109375,0.9351092576980592,1.0,0.0,3.0,1.0,0.0
18175440,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.8734046220779419,0.25804403424263,0.2320400029420852,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.8884133696556091,0.2713953256607055,0.2568913996219635,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421813964844,0.985470175743103,0.3616681098937988,0.2544396221637726,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414794921875,0.8349068760871887,0.224449947476387,0.2126796096563339,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408996582031,0.7684609293937683,0.1741850227117538,0.7850755453109741,285.1419982910156,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3852233886719,285.1441345214844,1.0,0.3902629017829895,1.0,1.0,0.0,1.0,-2.088907718658448,2.0889041423797607,3.5144505545758875e-06,1.61345374584198,1.0,1.0,0.0,64.57015991210938,123.0,43874.375,0.0,750.2024536132812,1.0,281.24322509765625,284.0060119628906,295.37615966796875,298.17877197265625,293.1499938964844,293.1499938964844,280.95001220703125,32440.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312429189682007,1.0,0.0,0.0,3.794851779937744,3.79487657546997,9.609103699403931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.8994140625,0.0,1672.682861328125,1895.4371337890625,0.0,2760.019287109375,0.9351092576980592,1.0,0.0,3.0,1.0,0.0
18175500,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8459004163742065,0.259852647781372,0.2341678887605667,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8597462773323059,0.2734080255031585,0.2592548131942749,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9496633410453796,0.3594468533992767,0.2527820467948913,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8100894689559937,0.2263762950897216,0.214942991733551,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7448030710220337,0.1755842417478561,0.7933345437049866,285.0050354003906,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,297.3807067871094,284.9888610839844,1.0,0.4001841247081756,1.0,1.0,0.0,1.0,-2.105968475341797,2.1059648990631104,3.5711830150830792e-06,1.6264567375183103,1.0,1.0,0.0,73.46111297607422,123.0,45147.3203125,0.0,796.4696655273438,1.0,280.9931640625,283.8226318359375,295.43670654296875,298.41925048828125,293.1499938964844,293.1499938964844,280.95001220703125,33244.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433447480201721,1.0,0.0,0.0,3.839977979660034,3.840003490447998,9.838995538302695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.80810546875,0.0,1733.2889404296875,1895.4371337890625,0.0,2872.980712890625,0.9459648728370668,1.0,0.0,3.0,1.0,0.0
18175560,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8236603736877441,0.2612373232841491,0.2358860075473785,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8367691040039062,0.2751111984252929,0.2613255381584167,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.915168046951294,0.3580633103847503,0.2517835795879364,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7874501347541809,0.2280365973711013,0.2169604003429412,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7258315682411194,0.1767685264348983,0.8007006645202637,284.9456787109375,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.37921142578125,284.944580078125,1.0,0.4099523425102234,1.0,1.0,0.0,1.0,-2.120591878890991,2.1205883026123047,3.620624966060859e-06,1.63786518573761,0.9703477621078492,0.9703477621078492,0.0,82.7913589477539,111.0,45398.828125,0.0,843.1943969726562,1.0,280.9571533203125,283.7737731933594,295.41961669921875,298.3897399902344,293.1499938964844,293.1499938964844,280.6499938964844,34733.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510622978210449,1.0,0.0,0.0,3.854982614517212,3.855008363723755,9.916036560753128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.673828125,0.0,1763.398193359375,1895.4371337890625,0.0,2945.221435546875,0.9500886797904968,1.0,0.0,3.0,1.0,0.0
18175620,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.8084192276000977,0.2637690007686615,0.2384674251079559,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8221136331558228,0.2782556414604187,0.2646474242210388,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.8918027281761169,0.3570607602596283,0.2508863806724548,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.7729694843292236,0.2311077713966369,0.2202191650867462,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.7131574749946594,0.178893893957138,0.8119539022445679,284.8532409667969,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3734436035156,284.86212158203125,1.0,0.419131875038147,1.0,1.0,0.0,1.0,-2.144038438796997,2.1440348625183105,3.700673005369026e-06,1.6561623811721802,0.8458003997802734,0.8458003997802734,0.0,91.322998046875,99.0,46023.3828125,0.0,895.9344482421875,1.0,280.6567687988281,283.6780090332031,295.3796691894531,298.4077453613281,293.1499938964844,293.1499938964844,280.95001220703125,41859.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659284114837646,1.0,0.0,0.0,3.63178300857544,3.631808042526245,8.801021635918005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.935546875,0.0,1556.6187744140625,1895.4371337890625,0.0,3084.614990234375,0.9061487913131714,1.0,0.0,3.0,1.0,0.0
18175680,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.8084192276000977,0.2637690007686615,0.2384674251079559,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8221136331558228,0.2782556414604187,0.2646474242210388,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.8918027281761169,0.3570607602596283,0.2508863806724548,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.7729694843292236,0.2311077713966369,0.2202191650867462,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.7131574749946594,0.178893893957138,0.8119539022445679,284.8532409667969,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3734436035156,284.86212158203125,1.0,0.419131875038147,1.0,1.0,0.0,1.0,-2.144038438796997,2.1440348625183105,3.700673005369026e-06,1.6561623811721802,0.8458003997802734,0.8458003997802734,0.0,91.322998046875,99.0,46023.3828125,0.0,895.9344482421875,1.0,280.6567687988281,283.6780090332031,295.3796691894531,298.4077453613281,293.1499938964844,293.1499938964844,280.95001220703125,41859.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659284114837646,1.0,0.0,0.0,3.63178300857544,3.631808042526245,8.801021635918005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.935546875,0.0,1556.6187744140625,1895.4371337890625,0.0,3084.614990234375,0.9061487913131714,1.0,0.0,3.0,1.0,0.0
18175740,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8132584095001221,0.2679253816604614,0.2417621463537216,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8267933130264282,0.2824889421463012,0.2683069407939911,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8942247629165649,0.3589969873428345,0.2517384588718414,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.7782482504844666,0.2350657731294632,0.2236742228269577,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.7175174355506897,0.1817436665296554,0.8235682845115662,285.0419921875,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3816223144531,285.0408935546875,1.0,0.4224844574928283,1.0,1.0,0.0,1.0,-2.1715073585510254,2.17150354385376,3.7953768696752377e-06,1.6774320602416992,0.9950234889984132,0.9950234889984132,0.0,91.54973602294922,87.0,45842.87109375,0.0,922.9801025390624,1.0,280.94317626953125,283.84783935546875,295.2821655273437,298.21368408203125,293.1499938964844,293.1499938964844,280.6499938964844,32616.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561265468597412,1.0,0.0,0.0,3.774107694625856,3.774132251739502,9.504337867838332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.244140625,0.0,1649.5037841796875,1895.4371337890625,0.0,2992.682861328125,0.9307963848114014,1.0,0.0,3.0,1.0,0.0
