time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175800,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8132584095001221,0.2679253816604614,0.2417621463537216,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8267933130264282,0.2824889421463012,0.2683069407939911,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8942247629165649,0.3589969873428345,0.2517384588718414,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.7782482504844666,0.2350657731294632,0.2236742228269577,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.7175174355506897,0.1817436665296554,0.8235682845115662,285.0419921875,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3816223144531,285.0408935546875,1.0,0.4224844574928283,1.0,1.0,0.0,1.0,-2.1715073585510254,2.17150354385376,3.7953768696752377e-06,1.6774320602416992,0.9950234889984132,0.9950234889984132,0.0,91.54973602294922,87.0,45842.87109375,0.0,922.9801025390624,1.0,280.94317626953125,283.84783935546875,295.2821655273437,298.21368408203125,293.1499938964844,293.1499938964844,280.6499938964844,32616.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561265468597412,1.0,0.0,0.0,3.774107694625856,3.774132251739502,9.504337867838332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.244140625,0.0,1649.5037841796875,1895.4371337890625,0.0,2992.682861328125,0.9307963848114014,1.0,0.0,3.0,1.0,0.0
18175860,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8283137083053589,0.2715383172035217,0.2450383901596069,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8420476913452148,0.2864162623882293,0.2719693183898926,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9099385738372804,0.3607759475708008,0.2529637515544891,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7944459319114685,0.2387762516736984,0.2271094918251037,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7308642268180847,0.1844821125268936,0.8353303670883179,284.8935241699219,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3852844238281,284.8984375,1.0,0.4222923815250397,1.0,1.0,0.0,1.0,-2.199570894241333,2.1995670795440674,3.893685970979277e-06,1.6992976665496826,0.8851883411407471,0.8851883411407471,0.0,87.17730712890625,75.0,46938.4921875,0.0,933.96044921875,1.0,280.65631103515625,283.6826171875,295.33349609375,298.39434814453125,293.1499938964844,293.1499938964844,280.95001220703125,38466.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690384030342102,1.0,0.0,0.0,3.702371597290039,3.7023966312408447,9.1464659135454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.86083984375,0.0,1610.939453125,1895.4371337890625,0.0,3113.790283203125,0.9186630845069884,1.0,0.0,3.0,1.0,0.0
18175920,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8283137083053589,0.2715383172035217,0.2450383901596069,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8420476913452148,0.2864162623882293,0.2719693183898926,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9099385738372804,0.3607759475708008,0.2529637515544891,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7944459319114685,0.2387762516736984,0.2271094918251037,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7308642268180847,0.1844821125268936,0.8353303670883179,284.8935241699219,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3852844238281,284.8984375,1.0,0.4222923815250397,1.0,1.0,0.0,1.0,-2.199570894241333,2.1995670795440674,3.893685970979277e-06,1.6992976665496826,0.8851883411407471,0.8851883411407471,0.0,87.17730712890625,75.0,46938.4921875,0.0,933.96044921875,1.0,280.65631103515625,283.6826171875,295.33349609375,298.39434814453125,293.1499938964844,293.1499938964844,280.95001220703125,38466.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690384030342102,1.0,0.0,0.0,3.702371597290039,3.7023966312408447,9.1464659135454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.86083984375,0.0,1610.939453125,1895.4371337890625,0.0,3113.790283203125,0.9186630845069884,1.0,0.0,3.0,1.0,0.0
18175980,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.853812575340271,0.2760852575302124,0.2484725415706634,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8687071204185486,0.2910255193710327,0.2757248282432556,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.941188395023346,0.3636330664157867,0.2544328868389129,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8204939961433411,0.2430601567029953,0.230600357055664,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.7532883286476135,0.1877089440822601,0.847329318523407,285.07635498046875,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.39630126953125,285.0771484375,1.0,0.4198663234710693,1.0,1.0,0.0,1.0,-2.228570938110352,2.228566884994507,3.996422947238898e-06,1.7217371463775637,1.0,1.0,0.0,79.69314575195312,63.0,46691.6640625,0.0,934.2373657226562,1.0,280.94342041015625,283.85577392578125,295.2621154785156,298.2416381835937,293.1499938964844,293.1499938964844,280.6499938964844,33049.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616999387741089,1.0,0.0,0.0,3.830780744552612,3.830806016921997,9.79192009253893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.4482421875,0.0,1720.5799560546875,1895.4371337890625,0.0,3044.949462890625,0.9436378479003906,1.0,0.0,3.0,1.0,0.0
18176040,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.853812575340271,0.2760852575302124,0.2484725415706634,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8687071204185486,0.2910255193710327,0.2757248282432556,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.941188395023346,0.3636330664157867,0.2544328868389129,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8204939961433411,0.2430601567029953,0.230600357055664,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.7532883286476135,0.1877089440822601,0.847329318523407,285.07635498046875,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.39630126953125,285.0771484375,1.0,0.4198663234710693,1.0,1.0,0.0,1.0,-2.228570938110352,2.228566884994507,3.996422947238898e-06,1.7217371463775637,1.0,1.0,0.0,79.69314575195312,63.0,46691.6640625,0.0,934.2373657226562,1.0,280.94342041015625,283.85577392578125,295.2621154785156,298.2416381835937,293.1499938964844,293.1499938964844,280.6499938964844,33049.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616999387741089,1.0,0.0,0.0,3.830780744552612,3.830806016921997,9.79192009253893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.4482421875,0.0,1720.5799560546875,1895.4371337890625,0.0,3044.949462890625,0.9436378479003906,1.0,0.0,3.0,1.0,0.0
18176100,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8722991943359375,0.278197169303894,0.2503502070903778,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8879164457321167,0.2932632267475128,0.2777515053749084,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.9622066020965576,0.3649259507656097,0.2553175091743469,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8373355865478516,0.2451555728912353,0.2324740588665008,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7695794105529785,0.1893164813518524,0.8539071083068848,284.9399719238281,284.95001220703125,296.9317626953125,292.2720947265625,296.9306945800781,297.40045166015625,284.9268493652344,1.0,0.4181984961032867,1.0,1.0,0.0,1.0,-2.2444772720336914,2.2444732189178467,4.053491920785746e-06,1.7341101169586182,0.9614220261573792,0.9614220261573792,0.0,75.11457061767578,63.0,47952.35546875,0.0,932.5346069335938,1.0,280.69305419921875,283.6791687011719,295.3261413574219,298.4774780273437,293.1499938964844,293.1499938964844,280.6499938964844,34338.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707441091537476,1.0,0.0,0.0,3.85964608192444,3.859671831130981,9.940042673406424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.98974609375,0.0,1766.00927734375,1895.4371337890625,0.0,3129.790771484375,0.950459122657776,1.0,0.0,3.0,1.0,0.0
18176160,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8934820294380188,0.2799831628799438,0.2518584132194519,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9100342988967896,0.2952652275562286,0.2795159220695495,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9827988147735596,0.3658939898014068,0.2559192478656769,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8567043542861938,0.2470489144325256,0.2341280132532119,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7884276509284973,0.1907630562782287,0.859703540802002,284.90875244140625,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.401123046875,284.91143798828125,1.0,0.4162029325962066,1.0,1.0,0.0,1.0,-2.2580831050872803,2.2580790519714355,4.102658294868888e-06,1.744699239730835,0.9282546043395996,0.9282546043395996,0.0,70.48098754882812,51.0,48063.6640625,0.0,928.2763671875,1.0,280.6560363769531,283.6612548828125,295.3179626464844,298.4446716308594,293.1499938964844,293.1499938964844,280.3500061035156,36872.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760406970977783,1.0,0.0,0.0,3.820179224014282,3.820204973220825,9.737798336573178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.8017578125,0.0,1737.7001953125,1895.4371337890625,0.0,3179.46533203125,0.943744659423828,1.0,0.0,3.0,1.0,0.0
18176220,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.9487662315368652,0.2835054397583008,0.2546260058879852,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.966797947883606,0.2991837859153747,0.2828246355056762,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9990000128746032,0.3691942393779754,0.2353476583957672,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.905535101890564,0.2507426738739013,0.2372357994318008,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8316614031791687,0.1935641020536422,0.8704846501350403,284.86358642578125,284.95001220703125,296.9998779296875,292.25982666015625,296.9986877441406,297.4030456542969,284.8716125488281,1.0,0.4110224545001983,1.0,1.0,0.0,1.0,-2.275805711746216,2.275801658630371,4.162618097325321e-06,1.755889654159546,0.8287655711174011,0.8287655711174011,0.0,61.39182662963867,54.0,48402.953125,0.0,903.4039916992188,1.0,280.3572692871094,283.6091003417969,295.2959899902344,298.46533203125,293.1499938964844,293.1499938964844,280.6499938964844,42547.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867591023445129,1.0,0.0,0.0,3.549071311950684,3.549095392227173,8.40470988805464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.8896484375,0.0,1471.3858642578125,1895.4371337890625,0.0,3279.88623046875,0.8888769745826721,1.0,0.0,3.0,1.0,0.0
18176280,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.9487662315368652,0.2835054397583008,0.2546260058879852,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.966797947883606,0.2991837859153747,0.2828246355056762,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9990000128746032,0.3691942393779754,0.2353476583957672,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.905535101890564,0.2507426738739013,0.2372357994318008,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8316614031791687,0.1935641020536422,0.8704846501350403,284.86358642578125,284.95001220703125,296.9998779296875,292.25982666015625,296.9986877441406,297.4030456542969,284.8716125488281,1.0,0.4110224545001983,1.0,1.0,0.0,1.0,-2.275805711746216,2.275801658630371,4.162618097325321e-06,1.755889654159546,0.8287655711174011,0.8287655711174011,0.0,61.39182662963867,54.0,48402.953125,0.0,903.4039916992188,1.0,280.3572692871094,283.6091003417969,295.2959899902344,298.46533203125,293.1499938964844,293.1499938964844,280.6499938964844,42547.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867591023445129,1.0,0.0,0.0,3.549071311950684,3.549095392227173,8.40470988805464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.8896484375,0.0,1471.3858642578125,1895.4371337890625,0.0,3279.88623046875,0.8888769745826721,1.0,0.0,3.0,1.0,0.0
18176340,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.973020613193512,0.2883035540580749,0.2585268318653106,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9883267283439636,0.3040411174297333,0.287047266960144,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9990000128746032,0.3799907267093658,0.2221169620752334,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.93146151304245,0.2552197873592376,0.2411393225193023,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8513507843017578,0.1970347762107849,0.8846300840377808,285.0171813964844,284.95001220703125,297.04998779296875,292.2555236816406,297.0487060546875,297.42047119140625,285.016357421875,1.0,0.4086142182350158,1.0,1.0,0.0,1.0,-2.272909879684448,2.2729058265686035,4.156567683821777e-06,1.7562228441238403,0.9494576454162598,0.9494576454162598,0.0,58.4394645690918,74.0,47900.69140625,0.0,896.477294921875,1.0,280.6416320800781,283.7530212402344,295.220458984375,298.277099609375,293.1499938964844,293.1499938964844,280.3500061035156,33245.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748781681060791,1.0,0.0,0.0,3.680396795272827,3.680420637130737,9.038212738232688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.5693359375,0.0,1546.46923828125,1895.4371337890625,0.0,3168.564208984375,0.9101905226707458,1.0,0.0,3.0,1.0,0.0
18176400,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.973020613193512,0.2883035540580749,0.2585268318653106,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9883267283439636,0.3040411174297333,0.287047266960144,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9990000128746032,0.3799907267093658,0.2221169620752334,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.93146151304245,0.2552197873592376,0.2411393225193023,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8513507843017578,0.1970347762107849,0.8846300840377808,285.0171813964844,284.95001220703125,297.04998779296875,292.2555236816406,297.0487060546875,297.42047119140625,285.016357421875,1.0,0.4086142182350158,1.0,1.0,0.0,1.0,-2.272909879684448,2.2729058265686035,4.156567683821777e-06,1.7562228441238403,0.9494576454162598,0.9494576454162598,0.0,58.4394645690918,74.0,47900.69140625,0.0,896.477294921875,1.0,280.6416320800781,283.7530212402344,295.220458984375,298.277099609375,293.1499938964844,293.1499938964844,280.3500061035156,33245.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748781681060791,1.0,0.0,0.0,3.680396795272827,3.680420637130737,9.038212738232688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.5693359375,0.0,1546.46923828125,1895.4371337890625,0.0,3168.564208984375,0.9101905226707458,1.0,0.0,3.0,1.0,0.0
18176460,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9729488492012024,0.2920713722705841,0.2622561454772949,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9883213043212892,0.3081834316253662,0.2912498414516449,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9990000128746032,0.3903807699680328,0.2253734469413757,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9319926500320436,0.259052038192749,0.2450336664915084,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8517668843269348,0.1999629288911819,0.8989576101303101,284.9134521484375,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.44207763671875,284.9195251464844,1.0,0.4156119525432586,1.0,1.0,0.0,1.0,-2.308212280273437,2.3082079887390137,4.285722297936445e-06,1.7832655906677246,0.8636941313743591,0.8636941313743591,0.0,60.20540618896485,94.0,49027.84765625,0.0,938.7117919921876,1.0,280.3572998046875,283.6315002441406,295.2834167480469,298.4606018066406,293.1499938964844,293.1499938964844,280.6499938964844,38646.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847739696502686,1.0,0.0,0.0,3.574519634246826,3.5745434761047363,8.525673251824628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.64990234375,0.0,1470.1920166015625,1895.4371337890625,0.0,3261.302490234375,0.8910673260688782,1.0,0.0,3.0,1.0,0.0
18176520,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9729488492012024,0.2920713722705841,0.2622561454772949,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9883213043212892,0.3081834316253662,0.2912498414516449,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9990000128746032,0.3903807699680328,0.2253734469413757,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9319926500320436,0.259052038192749,0.2450336664915084,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8517668843269348,0.1999629288911819,0.8989576101303101,284.9134521484375,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.44207763671875,284.9195251464844,1.0,0.4156119525432586,1.0,1.0,0.0,1.0,-2.308212280273437,2.3082079887390137,4.285722297936445e-06,1.7832655906677246,0.8636941313743591,0.8636941313743591,0.0,60.20540618896485,94.0,49027.84765625,0.0,938.7117919921876,1.0,280.3572998046875,283.6315002441406,295.2834167480469,298.4606018066406,293.1499938964844,293.1499938964844,280.6499938964844,38646.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847739696502686,1.0,0.0,0.0,3.574519634246826,3.5745434761047363,8.525673251824628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.64990234375,0.0,1470.1920166015625,1895.4371337890625,0.0,3261.302490234375,0.8910673260688782,1.0,0.0,3.0,1.0,0.0
18176580,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9474186897277832,0.2963584065437317,0.2660664916038513,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9654310941696168,0.3125432431697845,0.2954139411449432,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9990000128746032,0.3944670259952545,0.2468640953302383,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.9055088758468628,0.262968897819519,0.2488243579864502,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.8314719796180725,0.202807605266571,0.9124126434326172,285.0905456542969,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4465026855469,285.09161376953125,1.0,0.4289898574352264,1.0,1.0,0.0,1.0,-2.3643081188201904,2.3643035888671875,4.495782832236728e-06,1.826537132263184,1.0,1.0,0.0,66.89894104003906,114.0,49447.43359375,0.0,1023.9554443359376,1.0,280.6426696777344,283.7866516113281,295.2444152832031,298.3736572265625,293.1499938964844,293.1499938964844,280.3500061035156,31813.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783479332923889,1.0,0.0,0.0,3.758293628692627,3.7583179473876953,9.42485485211364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.0302734375,0.0,1624.768310546875,1895.4371337890625,0.0,3201.095947265625,0.9263758063316344,1.0,0.0,3.0,1.0,0.0
18176640,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9474186897277832,0.2963584065437317,0.2660664916038513,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9654310941696168,0.3125432431697845,0.2954139411449432,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9990000128746032,0.3944670259952545,0.2468640953302383,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.9055088758468628,0.262968897819519,0.2488243579864502,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.8314719796180725,0.202807605266571,0.9124126434326172,285.0905456542969,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4465026855469,285.09161376953125,1.0,0.4289898574352264,1.0,1.0,0.0,1.0,-2.3643081188201904,2.3643035888671875,4.495782832236728e-06,1.826537132263184,1.0,1.0,0.0,66.89894104003906,114.0,49447.43359375,0.0,1023.9554443359376,1.0,280.6426696777344,283.7866516113281,295.2444152832031,298.3736572265625,293.1499938964844,293.1499938964844,280.3500061035156,31813.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783479332923889,1.0,0.0,0.0,3.758293628692627,3.7583179473876953,9.42485485211364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.0302734375,0.0,1624.768310546875,1895.4371337890625,0.0,3201.095947265625,0.9263758063316344,1.0,0.0,3.0,1.0,0.0
18176700,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.9284560680389404,0.2981597781181335,0.2680434882640838,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.947425901889801,0.3144730925559997,0.2975506782531738,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9990000128746032,0.3935316205024719,0.2621631324291229,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.8893077373504639,0.2646945416927337,0.2507518827915191,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8178936243057251,0.2040018886327743,0.9191113710403442,284.9658203125,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.4354248046875,284.95556640625,1.0,0.4374980926513672,1.0,1.0,0.0,1.0,-2.3979883193969727,2.3979837894439697,4.62456000605016e-06,1.852586030960083,0.9686002135276794,0.9686002135276794,0.0,71.77305603027344,114.0,51079.04296875,0.0,1080.4720458984375,1.0,280.3944091796875,283.6190795898437,295.3196105957031,298.6434326171875,293.1499938964844,293.1499938964844,280.3500061035156,33253.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884071111679077,1.0,0.0,0.0,3.8047361373901367,3.8047614097595215,9.659227089287017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.83203125,0.0,1690.8118896484375,1895.4371337890625,0.0,3295.3076171875,0.9374372363090516,1.0,0.0,3.0,1.0,0.0
18176760,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9024768471717834,0.2995650768280029,0.2696568369865417,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9203428626060486,0.3160801529884338,0.2994202673435211,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9912598729133606,0.3904359936714172,0.274532675743103,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8670228123664856,0.2661229968070984,0.2524486780166626,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7976601719856262,0.2049149870872497,0.9248598217964172,284.9462585449219,284.95001220703125,297.2066955566406,292.2598571777344,297.2055053710937,297.41912841796875,284.94830322265625,1.0,0.4465898871421814,1.0,1.0,0.0,1.0,-2.4264304637908936,2.4264256954193115,4.735891707241535e-06,1.8751728534698489,0.9543949365615844,0.9543949365615844,0.0,78.67201232910156,132.0,51598.20703125,0.0,1140.6580810546875,1.0,280.3563232421875,283.599365234375,295.3241882324219,298.6503295898437,293.1499938964844,293.1499938964844,280.04998779296875,35050.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953258991241455,1.0,0.0,0.0,3.803144454956055,3.80316972732544,9.651146228861762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.52880859375,0.0,1702.9139404296875,1895.4371337890625,0.0,3359.97705078125,0.9389219284057616,1.0,0.0,3.0,1.0,0.0
18176820,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8493003249168396,0.3018954992294311,0.2725240886211395,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8643541932106018,0.3187930881977081,0.3028188347816467,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9252395033836364,0.3860833942890167,0.2714243531227112,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8189016580581665,0.2684732675552368,0.2555150389671325,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7507206797599792,0.2062007784843444,0.9347451329231262,284.8771057128906,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4017944335937,284.88336181640625,1.0,0.4633034467697143,1.0,1.0,0.0,1.0,-2.4453728199005127,2.445367813110352,4.809859092347324e-06,1.88972008228302,0.8540235161781311,0.8540235161781311,0.0,97.74153137207033,135.0,52334.8828125,0.0,1242.1400146484375,1.0,280.05712890625,283.51275634765625,295.3180236816406,298.7217102050781,293.1499938964844,293.1499938964844,280.3500061035156,40598.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092167615890504,1.0,0.0,0.0,3.614375352859497,3.614399909973145,8.716854154044995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.74560546875,0.0,1527.9637451171875,1895.4371337890625,0.0,3489.333740234375,0.901597797870636,1.0,0.0,3.0,1.0,0.0
18176880,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8493003249168396,0.3018954992294311,0.2725240886211395,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8643541932106018,0.3187930881977081,0.3028188347816467,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9252395033836364,0.3860833942890167,0.2714243531227112,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8189016580581665,0.2684732675552368,0.2555150389671325,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7507206797599792,0.2062007784843444,0.9347451329231262,284.8771057128906,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4017944335937,284.88336181640625,1.0,0.4633034467697143,1.0,1.0,0.0,1.0,-2.4453728199005127,2.445367813110352,4.809859092347324e-06,1.88972008228302,0.8540235161781311,0.8540235161781311,0.0,97.74153137207033,135.0,52334.8828125,0.0,1242.1400146484375,1.0,280.05712890625,283.51275634765625,295.3180236816406,298.7217102050781,293.1499938964844,293.1499938964844,280.3500061035156,40598.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092167615890504,1.0,0.0,0.0,3.614375352859497,3.614399909973145,8.716854154044995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.74560546875,0.0,1527.9637451171875,1895.4371337890625,0.0,3489.333740234375,0.901597797870636,1.0,0.0,3.0,1.0,0.0
18176940,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.827933132648468,0.3054530918598175,0.2758523225784302,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8418318033218384,0.3223155438899994,0.3063747584819793,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.89403235912323,0.3861795365810394,0.2711714208126068,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.7971683740615845,0.2714633345603943,0.2586122453212738,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7313646674156189,0.2078883796930313,0.943861484527588,285.0381164550781,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3978271484375,285.036865234375,1.0,0.4750491082668304,1.0,1.0,0.0,1.0,-2.4680075645446777,2.4680025577545166,4.8990073082677554e-06,1.9070957899093628,0.990669310092926,0.990669310092926,0.0,110.36449432373048,123.0,52219.90625,0.0,1322.4468994140625,1.0,280.34307861328125,283.6618957519531,295.2571716308594,298.5709228515625,293.1499938964844,293.1499938964844,280.04998779296875,32568.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901026964187622,1.0,0.0,0.0,3.7627437114715576,3.762768030166626,9.447187494515674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.294921875,0.0,1635.7869873046875,1895.4371337890625,0.0,3413.1552734375,0.9281463623046876,1.0,0.0,3.0,1.0,0.0
18177000,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.827933132648468,0.3054530918598175,0.2758523225784302,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8418318033218384,0.3223155438899994,0.3063747584819793,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.89403235912323,0.3861795365810394,0.2711714208126068,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.7971683740615845,0.2714633345603943,0.2586122453212738,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7313646674156189,0.2078883796930313,0.943861484527588,285.0381164550781,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3978271484375,285.036865234375,1.0,0.4750491082668304,1.0,1.0,0.0,1.0,-2.4680075645446777,2.4680025577545166,4.8990073082677554e-06,1.9070957899093628,0.990669310092926,0.990669310092926,0.0,110.36449432373048,123.0,52219.90625,0.0,1322.4468994140625,1.0,280.34307861328125,283.6618957519531,295.2571716308594,298.5709228515625,293.1499938964844,293.1499938964844,280.04998779296875,32568.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901026964187622,1.0,0.0,0.0,3.7627437114715576,3.762768030166626,9.447187494515674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.294921875,0.0,1635.7869873046875,1895.4371337890625,0.0,3413.1552734375,0.9281463623046876,1.0,0.0,3.0,1.0,0.0
18177060,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8256182670593262,0.3080911338329315,0.2786022424697876,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8394463062286377,0.3252146244049072,0.3094343245029449,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8887221813201904,0.3865632116794586,0.2715977430343628,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7947379946708679,0.2739092111587524,0.2612210214138031,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.728749692440033,0.2091533243656158,0.9507848024368286,284.90069580078125,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3885803222656,284.9046325683594,1.0,0.4793012738227844,1.0,1.0,0.0,1.0,-2.486961126327514,2.486956119537353,4.97460405313177e-06,1.9218010902404783,0.8874663710594177,0.8874663710594177,0.0,113.6905746459961,111.0,53352.59375,0.0,1360.0712890625,1.0,280.056396484375,283.5056457519531,295.32391357421875,298.7739562988281,293.1499938964844,293.1499938964844,280.3500061035156,38165.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126279950141908,1.0,0.0,0.0,3.693578004837036,3.693602800369263,9.103069373850304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.490234375,0.0,1598.5921630859375,1895.4371337890625,0.0,3520.9765625,0.9165939092636108,1.0,0.0,3.0,1.0,0.0
18177120,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8256182670593262,0.3080911338329315,0.2786022424697876,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8394463062286377,0.3252146244049072,0.3094343245029449,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8887221813201904,0.3865632116794586,0.2715977430343628,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7947379946708679,0.2739092111587524,0.2612210214138031,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.728749692440033,0.2091533243656158,0.9507848024368286,284.90069580078125,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3885803222656,284.9046325683594,1.0,0.4793012738227844,1.0,1.0,0.0,1.0,-2.486961126327514,2.486956119537353,4.97460405313177e-06,1.9218010902404783,0.8874663710594177,0.8874663710594177,0.0,113.6905746459961,111.0,53352.59375,0.0,1360.0712890625,1.0,280.056396484375,283.5056457519531,295.32391357421875,298.7739562988281,293.1499938964844,293.1499938964844,280.3500061035156,38165.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126279950141908,1.0,0.0,0.0,3.693578004837036,3.693602800369263,9.103069373850304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.490234375,0.0,1598.5921630859375,1895.4371337890625,0.0,3520.9765625,0.9165939092636108,1.0,0.0,3.0,1.0,0.0
18177180,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8290082812309265,0.3099183142185211,0.2799335122108459,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8429544568061829,0.3270390033721924,0.3109171688556671,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8915861248970032,0.3873071372509002,0.2718576192855835,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.7983304262161255,0.2754358649253845,0.2624558806419372,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.7313308715820312,0.2099810689687729,0.9536886811256408,285.0503234863281,284.95001220703125,297.3934631347656,292.29327392578125,297.39227294921875,297.3871765136719,285.0552062988281,1.0,0.4796125292778015,1.0,1.0,0.0,1.0,-2.4956233501434326,2.4956183433532715,5.009127562516369e-06,1.9284065961837769,0.9965004324913024,0.9965004324913024,0.0,112.75802612304688,111.0,52831.4140625,0.0,1367.0135498046875,1.0,280.3100891113281,283.6610412597656,295.2682800292969,298.5851135253906,293.1499938964844,293.1499938964844,280.3500061035156,33254.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066181182861328,1.0,0.0,0.0,3.760847330093384,3.7608718872070312,9.437667358724866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.67236328125,0.0,1638.858642578125,1895.4371337890625,0.0,3465.192138671875,0.929771602153778,1.0,0.0,3.0,1.0,0.0
18177240,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8346676230430603,0.3116369545459747,0.2813389599323272,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8487523198127747,0.32871875166893,0.3123609125614166,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8973055481910706,0.3881699740886688,0.272337943315506,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8042063117027283,0.2768467366695404,0.2636527717113495,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.735862672328949,0.2107952088117599,0.9567077159881592,285.0586242675781,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.3884582519531,285.0586853027344,1.0,0.4792166948318481,1.0,1.0,0.0,1.0,-2.5046873092651367,2.504682302474976,5.04545778312604e-06,1.935356855392456,1.0,1.0,0.0,110.68682861328124,99.0,53089.5078125,0.0,1369.6405029296875,1.0,280.343017578125,283.6596069335937,295.2837829589844,298.650146484375,293.1499938964844,293.1499938964844,280.04998779296875,32981.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905481457710266,1.0,0.0,0.0,3.825839519500733,3.825864791870117,9.766675930222846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.447265625,0.0,1714.070068359375,1895.4371337890625,0.0,3454.62353515625,0.9425570964813232,1.0,0.0,3.0,1.0,0.0
18177300,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8425086736679077,0.3131404519081116,0.2827720940113067,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8569157719612122,0.3303082585334778,0.3138794600963592,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9055321216583252,0.3887716233730316,0.2728101909160614,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8121472597122192,0.2781781852245331,0.2649081945419311,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.7422943711280823,0.2115302830934524,0.9598401784896852,284.9171142578125,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.38653564453125,284.9070739746094,1.0,0.4781914949417114,1.0,1.0,0.0,1.0,-2.5140769481658936,2.5140719413757324,5.0833600653277244e-06,1.942620873451233,0.9430546164512634,0.9430546164512634,0.0,107.67147064208984,99.0,54343.38671875,0.0,1368.639404296875,1.0,280.0939636230469,283.4852600097656,295.3529968261719,298.8954772949219,293.1499938964844,293.1499938964844,280.04998779296875,34899.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913402795791626,1.0,0.0,0.0,3.846559762954712,3.846585512161255,9.872752571027377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.67822265625,0.0,1754.36669921875,1895.4371337890625,0.0,3528.15576171875,0.9473824501037598,1.0,0.0,3.0,1.0,0.0
18177360,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8501233458518982,0.3143229186534881,0.283804327249527,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8649795651435852,0.3316281139850616,0.3150900602340698,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9139577150344848,0.3890317380428314,0.2729820013046264,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.81948322057724,0.2792567908763885,0.2658917307853699,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7486029863357544,0.2120573073625564,0.9619807004928588,284.8825378417969,284.95001220703125,297.4707336425781,292.31451416015625,297.4587707519531,297.3812561035156,284.8753967285156,1.0,0.4764921367168426,0.8949938416481018,0.8949938416481018,0.2000000029802322,1.0,-2.5207231044769287,2.1925864219665527,0.328136682510376,1.6211519241333008,0.9018383026123048,0.9018383026123048,0.0,104.54520416259766,87.0,53275.7734375,0.0,1362.24755859375,1.0,280.0562744140625,283.43280029296875,295.3524780273437,298.8517150878906,293.1499938964844,293.1499938964844,279.75,37702.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171973466873168,1.0,0.0,0.0,3.788611888885498,3.788637638092041,9.577530590831884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.3271484375,0.0,1706.1376953125,1895.4371337890625,0.0,3563.271728515625,0.9369922280311584,1.0,0.0,3.0,1.0,0.0
18177420,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.869722306728363,0.3164365887641907,0.2853699326515198,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.8856129050254822,0.3339484632015228,0.3169874250888824,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.9366318583488464,0.3891852498054504,0.2728643715381622,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079528808594,0.8373343348503113,0.2810704112052917,0.2673338651657104,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077697753906,0.7648678421974182,0.2128017395734787,0.964081048965454,284.8079833984375,284.95001220703125,297.5242004394531,292.33135986328125,297.4465637207031,297.3681945800781,284.806640625,1.0,0.4715470969676971,0.6849815249443054,0.6849815249443054,0.6000000238418579,1.0,-2.529000759124756,1.2653963565826416,1.2636044025421145,0.6942883133888245,0.7366847395896912,0.7366847395896912,0.0,96.95816040039062,75.0,47825.046875,0.0,1337.1800537109375,1.0,279.7597045898437,283.33697509765625,295.2721252441406,298.50146484375,293.1499938964844,293.1499938964844,280.04998779296875,48172.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100822806358336,1.0,0.0,0.0,3.1976194381713867,3.197641611099243,6.822552336416265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.6455078125,0.0,1165.4959716796875,1895.4371337890625,0.0,3497.367431640625,0.8179728984832764,1.0,0.0,3.0,1.0,0.0
18177480,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.869722306728363,0.3164365887641907,0.2853699326515198,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.8856129050254822,0.3339484632015228,0.3169874250888824,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.9366318583488464,0.3891852498054504,0.2728643715381622,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079528808594,0.8373343348503113,0.2810704112052917,0.2673338651657104,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077697753906,0.7648678421974182,0.2128017395734787,0.964081048965454,284.8079833984375,284.95001220703125,297.5242004394531,292.33135986328125,297.4465637207031,297.3681945800781,284.806640625,1.0,0.4715470969676971,0.6849815249443054,0.6849815249443054,0.6000000238418579,1.0,-2.529000759124756,1.2653963565826416,1.2636044025421145,0.6942883133888245,0.7366847395896912,0.7366847395896912,0.0,96.95816040039062,75.0,47825.046875,0.0,1337.1800537109375,1.0,279.7597045898437,283.33697509765625,295.2721252441406,298.50146484375,293.1499938964844,293.1499938964844,280.04998779296875,48172.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100822806358336,1.0,0.0,0.0,3.1976194381713867,3.197641611099243,6.822552336416265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.6455078125,0.0,1165.4959716796875,1895.4371337890625,0.0,3497.367431640625,0.8179728984832764,1.0,0.0,3.0,1.0,0.0
18177540,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9057711362838744,0.320084661245346,0.287962943315506,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9238588213920592,0.3373676538467407,0.319554328918457,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.9745212197303772,0.3907992243766784,0.2734634280204773,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.8697183728218079,0.2837862372398376,0.2692756354808807,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.7949663996696472,0.2142604738473892,0.9678152203559875,284.9241638183594,284.95001220703125,297.57794189453125,292.3498229980469,297.4432067871094,297.3701171875,284.92694091796875,1.0,0.4658561646938324,0.4749692380428314,0.4749692380428314,1.0,1.0,-2.5427281856536865,0.8890854120254517,1.6536428928375244,0.3151382803916931,0.7781487107276917,0.7781487107276917,0.0,86.4672622680664,63.0,44890.625,0.0,1309.521240234375,1.0,280.03717041015625,283.4609069824219,295.1888732910156,298.09716796875,293.1499938964844,293.1499938964844,280.3500061035156,38953.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719045519828796,1.0,0.0,0.0,3.127670288085937,3.127690076828003,6.527325240313075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.69189453125,0.0,1044.930419921875,1895.4371337890625,0.0,3140.675537109375,0.7922020554542542,1.0,0.0,3.0,1.0,0.0
18177600,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9057711362838744,0.320084661245346,0.287962943315506,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9238588213920592,0.3373676538467407,0.319554328918457,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.9745212197303772,0.3907992243766784,0.2734634280204773,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.8697183728218079,0.2837862372398376,0.2692756354808807,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.7949663996696472,0.2142604738473892,0.9678152203559875,284.9241638183594,284.95001220703125,297.57794189453125,292.3498229980469,297.4432067871094,297.3701171875,284.92694091796875,1.0,0.4658561646938324,0.4749692380428314,0.4749692380428314,1.0,1.0,-2.5427281856536865,0.8890854120254517,1.6536428928375244,0.3151382803916931,0.7781487107276917,0.7781487107276917,0.0,86.4672622680664,63.0,44890.625,0.0,1309.521240234375,1.0,280.03717041015625,283.4609069824219,295.1888732910156,298.09716796875,293.1499938964844,293.1499938964844,280.3500061035156,38953.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719045519828796,1.0,0.0,0.0,3.127670288085937,3.127690076828003,6.527325240313075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.69189453125,0.0,1044.930419921875,1895.4371337890625,0.0,3140.675537109375,0.7922020554542542,1.0,0.0,3.0,1.0,0.0
