time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177660,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9494781494140624,0.3240777850151062,0.2911743521690368,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9667670130729676,0.3411675691604614,0.3227346539497375,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9990000128746032,0.3934254050254822,0.2685839533805847,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9067476391792296,0.2868269681930542,0.2717537879943847,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8265509605407715,0.2160321623086929,0.9739022254943848,285.02105712890625,284.95001220703125,297.6319885253906,292.3697814941406,297.4697265625,297.3765563964844,285.0179748535156,1.0,0.459186851978302,0.5079890489578247,0.5079890489578247,1.0,1.0,-2.5427212715148926,0.931137204170227,1.6115840673446655,0.3597311079502105,0.880828320980072,0.880828320980072,0.0,77.65426635742188,66.0,44766.55078125,0.0,1277.19775390625,1.0,280.3369140625,283.5614929199219,295.2554931640625,298.0827941894531,293.1499938964844,293.1499938964844,280.6499938964844,31491.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447971343994141,1.0,0.0,0.0,3.3247175216674805,3.324737787246704,7.375692803179845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.697265625,0.0,1169.763427734375,1895.4371337890625,0.0,2886.56591796875,0.829081118106842,1.0,0.0,3.0,1.0,0.0
18177720,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9494781494140624,0.3240777850151062,0.2911743521690368,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9667670130729676,0.3411675691604614,0.3227346539497375,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9990000128746032,0.3934254050254822,0.2685839533805847,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9067476391792296,0.2868269681930542,0.2717537879943847,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8265509605407715,0.2160321623086929,0.9739022254943848,285.02105712890625,284.95001220703125,297.6319885253906,292.3697814941406,297.4697265625,297.3765563964844,285.0179748535156,1.0,0.459186851978302,0.5079890489578247,0.5079890489578247,1.0,1.0,-2.5427212715148926,0.931137204170227,1.6115840673446655,0.3597311079502105,0.880828320980072,0.880828320980072,0.0,77.65426635742188,66.0,44766.55078125,0.0,1277.19775390625,1.0,280.3369140625,283.5614929199219,295.2554931640625,298.0827941894531,293.1499938964844,293.1499938964844,280.6499938964844,31491.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447971343994141,1.0,0.0,0.0,3.3247175216674805,3.324737787246704,7.375692803179845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.697265625,0.0,1169.763427734375,1895.4371337890625,0.0,2886.56591796875,0.829081118106842,1.0,0.0,3.0,1.0,0.0
18177780,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9801893830299376,0.3279305398464203,0.2944316267967224,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.993884801864624,0.3449545502662658,0.3260757625102997,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9990000128746032,0.4014342427253723,0.2469911873340606,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.9397706985473632,0.2898481488227844,0.2743794322013855,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.8505669832229614,0.2178399562835693,0.9808945059776306,285.0775756835937,284.95001220703125,297.6863708496094,292.3910522460937,297.5016784667969,297.38629150390625,285.0736389160156,1.0,0.4564957618713379,0.5410088300704956,0.5410088300704956,1.0,1.0,-2.548388957977295,0.9831408262252808,1.5652482509613037,0.407636433839798,1.0,1.0,0.0,72.27660369873047,86.0,44801.015625,0.0,1254.6104736328125,1.0,280.63970947265625,283.6292724609375,295.3487243652344,298.1767272949219,293.1499938964844,293.1499938964844,280.3500061035156,29161.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342514634132385,1.0,0.0,0.0,3.5879526138305664,3.587974786758423,8.589872209086025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.64697265625,0.0,1414.9324951171875,1895.4371337890625,0.0,2788.056884765625,0.8862019181251526,1.0,0.0,3.0,1.0,0.0
18177840,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9801893830299376,0.3279305398464203,0.2944316267967224,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.993884801864624,0.3449545502662658,0.3260757625102997,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9990000128746032,0.4014342427253723,0.2469911873340606,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.9397706985473632,0.2898481488227844,0.2743794322013855,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.8505669832229614,0.2178399562835693,0.9808945059776306,285.0775756835937,284.95001220703125,297.6863708496094,292.3910522460937,297.5016784667969,297.38629150390625,285.0736389160156,1.0,0.4564957618713379,0.5410088300704956,0.5410088300704956,1.0,1.0,-2.548388957977295,0.9831408262252808,1.5652482509613037,0.407636433839798,1.0,1.0,0.0,72.27660369873047,86.0,44801.015625,0.0,1254.6104736328125,1.0,280.63970947265625,283.6292724609375,295.3487243652344,298.1767272949219,293.1499938964844,293.1499938964844,280.3500061035156,29161.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342514634132385,1.0,0.0,0.0,3.5879526138305664,3.587974786758423,8.589872209086025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.64697265625,0.0,1414.9324951171875,1895.4371337890625,0.0,2788.056884765625,0.8862019181251526,1.0,0.0,3.0,1.0,0.0
18177900,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9815366864204408,0.3293302059173584,0.2959474921226501,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.995020627975464,0.3464857637882232,0.3277148008346557,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9990000128746032,0.4055891335010528,0.247109517455101,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9412949681282043,0.291044682264328,0.2756780683994293,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.8514390587806702,0.2184972465038299,0.9844843745231628,284.9154968261719,284.95001220703125,297.71368408203125,292.40216064453125,297.5176086425781,297.3905334472656,284.9053955078125,1.0,0.4585469961166382,0.557518720626831,0.557518720626831,1.0,1.0,-2.558176040649414,1.0091177225112915,1.5490583181381226,0.4310943782329559,0.9107526540756226,0.9107526540756226,0.0,72.62272644042969,86.0,46100.92578125,0.0,1268.1480712890625,1.0,280.3984069824219,283.4419860839844,295.4557189941406,298.4703369140625,293.1499938964844,293.1499938964844,280.3500061035156,32902.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447107076644897,1.0,0.0,0.0,3.639426946640015,3.639450311660767,8.83810855611955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.8408203125,0.0,1498.3289794921875,1895.4371337890625,0.0,2885.757568359375,0.8988204598426819,1.0,0.0,3.0,1.0,0.0
18177960,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9751411080360411,0.3304193019866943,0.2970590889453888,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9895445108413696,0.3477554619312286,0.3290510475635528,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.4080804288387298,0.2534609735012054,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9334964752197266,0.2920012176036834,0.2767178118228912,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8452613353729248,0.218947485089302,0.9871298670768738,284.8966369628906,284.95001220703125,297.7410888671875,292.4135437011719,297.5279541015625,297.3895263671875,284.89923095703125,1.0,0.4623100757598877,0.5560657978057861,0.5560657978057861,1.0,1.0,-2.573167562484741,1.0153820514678955,1.5577855110168457,0.4338416755199432,0.8802658319473267,0.8802658319473267,0.0,74.67681121826172,106.0,46225.80859375,0.0,1295.8748779296875,1.0,280.35748291015625,283.4305725097656,295.4737854003906,298.4770812988281,293.1499938964844,293.1499938964844,280.6499938964844,36452.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515610694885254,1.0,0.0,0.0,3.592878580093384,3.592901945114136,8.613474165031221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.982421875,0.0,1473.8719482421875,1895.4371337890625,0.0,2949.894287109375,0.8924686908721924,1.0,0.0,3.0,1.0,0.0
18178020,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9502914547920228,0.3338149189949035,0.29998779296875,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9672243595123292,0.3511227667331695,0.3322039842605591,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9990000128746032,0.4087867140769958,0.2760717868804931,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9065704941749572,0.2945813834667206,0.2791782915592193,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.8246424198150635,0.2203058898448944,0.993635892868042,285.05682373046875,284.95001220703125,297.79620361328125,292.43707275390625,297.5458679199219,297.3835754394531,285.0569763183594,1.0,0.4741349518299103,0.5531600117683411,0.5531600117683411,1.0,1.0,-2.618399381637573,1.031654953956604,1.5867445468902588,0.439647376537323,1.0,1.0,0.0,82.06438446044922,124.0,46262.078125,0.0,1386.69580078125,1.0,280.6430358886719,283.5853271484375,295.434326171875,298.3764953613281,293.1499938964844,293.1499938964844,280.3500061035156,31779.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470427989959717,1.0,0.0,0.0,3.75813627243042,3.758160591125488,9.424067002328228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.603515625,0.0,1624.324462890625,1895.4371337890625,0.0,2907.5810546875,0.9263211488723756,1.0,0.0,3.0,1.0,0.0
18178080,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9502914547920228,0.3338149189949035,0.29998779296875,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9672243595123292,0.3511227667331695,0.3322039842605591,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9990000128746032,0.4087867140769958,0.2760717868804931,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9065704941749572,0.2945813834667206,0.2791782915592193,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.8246424198150635,0.2203058898448944,0.993635892868042,285.05682373046875,284.95001220703125,297.79620361328125,292.43707275390625,297.5458679199219,297.3835754394531,285.0569763183594,1.0,0.4741349518299103,0.5531600117683411,0.5531600117683411,1.0,1.0,-2.618399381637573,1.031654953956604,1.5867445468902588,0.439647376537323,1.0,1.0,0.0,82.06438446044922,124.0,46262.078125,0.0,1386.69580078125,1.0,280.6430358886719,283.5853271484375,295.434326171875,298.3764953613281,293.1499938964844,293.1499938964844,280.3500061035156,31779.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470427989959717,1.0,0.0,0.0,3.75813627243042,3.758160591125488,9.424067002328228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.603515625,0.0,1624.324462890625,1895.4371337890625,0.0,2907.5810546875,0.9263211488723756,1.0,0.0,3.0,1.0,0.0
18178140,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9005160927772522,0.3362141847610473,0.3029983937740326,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9171534776687622,0.3538076281547546,0.3355418741703033,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9652371406555176,0.4045172929763794,0.2841177880764007,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8633155822753906,0.2965457439422607,0.2818124294281006,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7857398986816406,0.221141442656517,1.0009052753448486,284.89825439453125,284.95001220703125,297.8517150878906,292.46148681640625,297.5556640625,297.3643798828125,284.89892578125,1.0,0.4880065619945526,0.5502541661262512,0.5502541661262512,1.0,1.0,-2.646472692489624,1.0402065515518188,1.6062661409378052,0.4417164623737335,0.9112392663955688,0.9112392663955688,0.0,96.37004852294922,142.0,47798.6796875,0.0,1489.04736328125,1.0,280.357177734375,283.4001159667969,295.52178955078125,298.6290588378906,293.1499938964844,293.1499938964844,280.04998779296875,36693.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634733557701111,1.0,0.0,0.0,3.753227233886719,3.753252267837525,9.39946176004014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.193359375,0.0,1656.4078369140625,1895.4371337890625,0.0,3061.584228515625,0.9284765720367432,1.0,0.0,3.0,1.0,0.0
18178200,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9005160927772522,0.3362141847610473,0.3029983937740326,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9171534776687622,0.3538076281547546,0.3355418741703033,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9652371406555176,0.4045172929763794,0.2841177880764007,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8633155822753906,0.2965457439422607,0.2818124294281006,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7857398986816406,0.221141442656517,1.0009052753448486,284.89825439453125,284.95001220703125,297.8517150878906,292.46148681640625,297.5556640625,297.3643798828125,284.89892578125,1.0,0.4880065619945526,0.5502541661262512,0.5502541661262512,1.0,1.0,-2.646472692489624,1.0402065515518188,1.6062661409378052,0.4417164623737335,0.9112392663955688,0.9112392663955688,0.0,96.37004852294922,142.0,47798.6796875,0.0,1489.04736328125,1.0,280.357177734375,283.4001159667969,295.52178955078125,298.6290588378906,293.1499938964844,293.1499938964844,280.04998779296875,36693.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634733557701111,1.0,0.0,0.0,3.753227233886719,3.753252267837525,9.39946176004014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.193359375,0.0,1656.4078369140625,1895.4371337890625,0.0,3061.584228515625,0.9284765720367432,1.0,0.0,3.0,1.0,0.0
18178260,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8597521781921387,0.3381343781948089,0.3053170442581177,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8744902610778809,0.3560329377651214,0.338304728269577,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9126735329627992,0.4022609889507293,0.2826392650604248,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8264360427856445,0.2980511784553528,0.2839144170284271,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7500823736190796,0.221512958407402,1.0059244632720947,284.8719177246094,284.95001220703125,297.9076538085937,292.48663330078125,297.569091796875,297.35076904296875,284.8764038085937,1.0,0.5017932057380676,0.5485546588897705,0.5485546588897705,1.0,1.0,-2.6605186462402344,1.043994426727295,1.616524338722229,0.4427317082881927,0.822425901889801,0.822425901889801,0.0,113.83670043945312,160.0,48200.3203125,0.0,1586.830322265625,1.0,280.0580749511719,283.3594055175781,295.5243225097656,298.6769714355469,293.1499938964844,293.1499938964844,280.3500061035156,41812.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744357824325562,1.0,0.0,0.0,3.485341310501098,3.4853649139404297,8.105577080641524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.30517578125,0.0,1399.105712890625,1895.4371337890625,0.0,3164.415771484375,0.8742940425872803,1.0,0.0,3.0,1.0,0.0
18178320,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8597521781921387,0.3381343781948089,0.3053170442581177,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8744902610778809,0.3560329377651214,0.338304728269577,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9126735329627992,0.4022609889507293,0.2826392650604248,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8264360427856445,0.2980511784553528,0.2839144170284271,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7500823736190796,0.221512958407402,1.0059244632720947,284.8719177246094,284.95001220703125,297.9076538085937,292.48663330078125,297.569091796875,297.35076904296875,284.8764038085937,1.0,0.5017932057380676,0.5485546588897705,0.5485546588897705,1.0,1.0,-2.6605186462402344,1.043994426727295,1.616524338722229,0.4427317082881927,0.822425901889801,0.822425901889801,0.0,113.83670043945312,160.0,48200.3203125,0.0,1586.830322265625,1.0,280.0580749511719,283.3594055175781,295.5243225097656,298.6769714355469,293.1499938964844,293.1499938964844,280.3500061035156,41812.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744357824325562,1.0,0.0,0.0,3.485341310501098,3.4853649139404297,8.105577080641524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.30517578125,0.0,1399.105712890625,1895.4371337890625,0.0,3164.415771484375,0.8742940425872803,1.0,0.0,3.0,1.0,0.0
18178380,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8434094786643982,0.33989417552948,0.3069706857204437,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8573258519172668,0.3577636182308197,0.3400899171829223,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8921376466751099,0.4024073481559753,0.2826736867427826,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8109099268913269,0.2992892861366272,0.2852716743946075,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7357162833213806,0.2219980806112289,1.009207248687744,285.0169982910156,284.95001220703125,297.9391784667969,292.5009765625,297.5809936523437,297.35015869140625,285.0194091796875,1.0,0.5096264481544495,0.5476028919219971,0.5476028919219971,1.0,1.0,-2.670261144638061,1.0469963550567627,1.6232647895812988,0.4433846175670624,0.9180839657783508,0.9180839657783508,0.0,123.52730560302734,160.0,47667.0703125,0.0,1644.6715087890625,1.0,280.30767822265625,283.5090637207031,295.4591979980469,298.47027587890625,293.1499938964844,293.1499938964844,280.3500061035156,34199.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656420707702637,1.0,0.0,0.0,3.5532188415527344,3.553241729736328,8.424366342296707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.37939453125,0.0,1415.0208740234375,1895.4371337890625,0.0,3081.928955078125,0.8842342495918274,1.0,0.0,3.0,1.0,0.0
18178440,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8331140875816345,0.3413614332675934,0.3085644841194153,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8464550375938416,0.3592263162136078,0.3417373895645141,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8791936039924622,0.4028219580650329,0.2831059992313385,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8000627160072327,0.3003536462783813,0.2865449488162994,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7264765501022339,0.2224638015031814,1.0125527381896973,285.0145568847656,284.95001220703125,297.96405029296875,292.5123291015625,297.5913391113281,297.3513488769531,285.0143737792969,1.0,0.5159120559692383,0.546855092048645,0.546855092048645,1.0,1.0,-2.6802239418029785,1.050349473953247,1.6298744678497314,0.444418728351593,0.9363920092582704,0.9363920092582704,0.0,131.00389099121094,148.0,47910.12890625,0.0,1693.1240234375,1.0,280.3412170410156,283.5019226074219,295.478759765625,298.5286560058594,293.1499938964844,293.1499938964844,280.04998779296875,33078.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628745079040527,1.0,0.0,0.0,3.623113632202149,3.623136997222901,8.759054708207259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.1259765625,0.0,1481.76171875,1895.4371337890625,0.0,3055.967041015625,0.8972968459129333,1.0,0.0,3.0,1.0,0.0
18178500,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8285974264144897,0.3425663709640503,0.3100259006023407,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8417490124702454,0.3605816960334778,0.3433346748352051,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.872979998588562,0.4029947817325592,0.2834642827510834,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7951204776763916,0.3013032078742981,0.2877359092235565,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7220906615257263,0.2228036373853683,1.0152997970581057,284.8855285644531,284.95001220703125,297.9924011230469,292.5253601074219,297.60064697265625,297.3487243652344,284.8798522949219,1.0,0.5191931128501892,0.546005368232727,0.546005368232727,1.0,1.0,-2.6890709400177,1.0530493259429932,1.6360217332839966,0.4451633095741272,0.8526965379714966,0.8526965379714966,0.0,135.1376495361328,148.0,48911.7265625,0.0,1724.9495849609375,1.0,280.0980224609375,283.3495483398437,295.5594482421875,298.7700500488281,293.1499938964844,293.1499938964844,280.04998779296875,37022.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698126077651978,1.0,0.0,0.0,3.605094194412232,3.6051180362701416,8.672145099808404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.6875,0.0,1491.3336181640625,1895.4371337890625,0.0,3121.052734375,0.8936753869056702,1.0,0.0,3.0,1.0,0.0
18178560,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8270584940910339,0.3435641527175903,0.3110084533691406,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8402562141418457,0.3617664873600006,0.344547688961029,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8703728914260864,0.4030263125896454,0.2835391461849212,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7934272885322571,0.302098274230957,0.2885831296443939,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.720332682132721,0.2230166643857956,1.0167051553726196,284.90557861328125,284.95001220703125,298.0209045410156,292.5384826660156,297.60870361328125,297.3438720703125,284.90899658203125,1.0,0.5208873748779297,0.5453243255615234,0.5453243255615234,1.0,1.0,-2.694509983062744,1.0544748306274414,1.6400350332260132,0.4453355371952057,0.8456076979637146,0.8456076979637146,0.0,136.95233154296875,136.0,48756.125,0.0,1741.2774658203125,1.0,280.0578308105469,283.3759460449219,295.5670166015625,298.7359619140625,293.1499938964844,293.1499938964844,280.3500061035156,38990.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727635741233826,1.0,0.0,0.0,3.508925676345825,3.508948802947998,8.215644697884272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.51806640625,0.0,1403.31982421875,1895.4371337890625,0.0,3148.73291015625,0.876550555229187,1.0,0.0,3.0,1.0,0.0
18178620,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8324300646781921,0.3466751277446747,0.3134424090385437,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8458169102668762,0.3649443089962005,0.3472352623939514,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8747759461402893,0.4042241871356964,0.2840889096260071,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.798749566078186,0.3043665289878845,0.2904489636421203,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7239761352539062,0.223974198102951,1.0198614597320557,285.0289611816406,284.95001220703125,298.0782775878906,292.5648803710937,297.6320495605469,297.34576416015625,285.0278015136719,1.0,0.5210632681846619,0.5439622402191162,0.5439622402191162,1.0,1.0,-2.70735502243042,1.0582135915756226,1.6491413116455078,0.4459711909294128,0.9621756672859192,0.9621756672859192,0.0,135.0902862548828,124.0,48457.3203125,0.0,1751.7139892578125,1.0,280.34149169921875,283.50128173828125,295.5399780273437,298.6230163574219,293.1499938964844,293.1499938964844,280.04998779296875,32301.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636500239372253,1.0,0.0,0.0,3.667105674743652,3.667129278182984,8.973050853455788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.52001953125,0.0,1524.48095703125,1895.4371337890625,0.0,3063.241455078125,0.9065633416175842,1.0,0.0,3.0,1.0,0.0
18178680,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8324300646781921,0.3466751277446747,0.3134424090385437,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8458169102668762,0.3649443089962005,0.3472352623939514,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8747759461402893,0.4042241871356964,0.2840889096260071,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.798749566078186,0.3043665289878845,0.2904489636421203,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7239761352539062,0.223974198102951,1.0198614597320557,285.0289611816406,284.95001220703125,298.0782775878906,292.5648803710937,297.6320495605469,297.34576416015625,285.0278015136719,1.0,0.5210632681846619,0.5439622402191162,0.5439622402191162,1.0,1.0,-2.70735502243042,1.0582135915756226,1.6491413116455078,0.4459711909294128,0.9621756672859192,0.9621756672859192,0.0,135.0902862548828,124.0,48457.3203125,0.0,1751.7139892578125,1.0,280.34149169921875,283.50128173828125,295.5399780273437,298.6230163574219,293.1499938964844,293.1499938964844,280.04998779296875,32301.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636500239372253,1.0,0.0,0.0,3.667105674743652,3.667129278182984,8.973050853455788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.52001953125,0.0,1524.48095703125,1895.4371337890625,0.0,3063.241455078125,0.9065633416175842,1.0,0.0,3.0,1.0,0.0
18178740,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8435991406440735,0.3488074839115143,0.3153946101665497,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8576583862304688,0.3674767911434173,0.3495886325836181,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8859366774559021,0.4046190977096557,0.2843782603740692,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8101118206977844,0.3060877025127411,0.2920144200325012,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7325908541679382,0.2245528399944305,1.0219815969467163,284.89825439453125,284.95001220703125,298.1361999511719,292.5913391113281,297.6499938964844,297.3387756347656,284.9012145996094,1.0,0.5183806419372559,0.5426000952720642,0.5426000952720642,1.0,1.0,-2.717313528060913,1.0606461763381958,1.6566674709320068,0.4461023509502411,0.8585530519485474,0.8585530519485474,0.0,129.33749389648438,112.0,49347.66015625,0.0,1739.88671875,1.0,280.0573425292969,283.35504150390625,295.6257019042969,298.8333740234375,293.1499938964844,293.1499938964844,280.3500061035156,38647.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748130798339844,1.0,0.0,0.0,3.573590040206909,3.57361388206482,8.521239465153485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.396484375,0.0,1469.201416015625,1895.4371337890625,0.0,3167.953857421875,0.8904053568840027,1.0,0.0,3.0,1.0,0.0
18178800,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8435991406440735,0.3488074839115143,0.3153946101665497,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8576583862304688,0.3674767911434173,0.3495886325836181,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8859366774559021,0.4046190977096557,0.2843782603740692,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8101118206977844,0.3060877025127411,0.2920144200325012,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7325908541679382,0.2245528399944305,1.0219815969467163,284.89825439453125,284.95001220703125,298.1361999511719,292.5913391113281,297.6499938964844,297.3387756347656,284.9012145996094,1.0,0.5183806419372559,0.5426000952720642,0.5426000952720642,1.0,1.0,-2.717313528060913,1.0606461763381958,1.6566674709320068,0.4461023509502411,0.8585530519485474,0.8585530519485474,0.0,129.33749389648438,112.0,49347.66015625,0.0,1739.88671875,1.0,280.0573425292969,283.35504150390625,295.6257019042969,298.8333740234375,293.1499938964844,293.1499938964844,280.3500061035156,38647.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748130798339844,1.0,0.0,0.0,3.573590040206909,3.57361388206482,8.521239465153485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.396484375,0.0,1469.201416015625,1895.4371337890625,0.0,3167.953857421875,0.8904053568840027,1.0,0.0,3.0,1.0,0.0
18178860,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8615840673446655,0.3519230782985687,0.3175502419471741,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8765438795089722,0.3706970512866974,0.3520281612873077,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9043236970901488,0.4059204459190368,0.2848007977008819,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8266264796257019,0.3083672523498535,0.2936087250709533,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7465011477470398,0.225548580288887,1.0240105390548706,285.0293273925781,284.95001220703125,298.1946716308594,292.6177673339844,297.6741638183594,297.3415832519531,285.0275573730469,1.0,0.5139829516410828,0.5412968993186951,0.5412968993186951,1.0,1.0,-2.7276906967163086,1.0633383989334106,1.664352297782898,0.4462204277515411,0.9775667190551758,0.9775667190551758,0.0,120.75885772705078,100.0,48951.89453125,0.0,1715.444091796875,1.0,280.3428039550781,283.4891967773437,295.5931091308594,298.70916748046875,293.1499938964844,293.1499938964844,280.04998779296875,32388.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658149242401123,1.0,0.0,0.0,3.721161842346192,3.7211859226226807,9.239541327588086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.41552734375,0.0,1586.2413330078125,1895.4371337890625,0.0,3083.55029296875,0.918575882911682,1.0,0.0,3.0,1.0,0.0
18178920,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8615840673446655,0.3519230782985687,0.3175502419471741,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8765438795089722,0.3706970512866974,0.3520281612873077,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9043236970901488,0.4059204459190368,0.2848007977008819,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8266264796257019,0.3083672523498535,0.2936087250709533,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7465011477470398,0.225548580288887,1.0240105390548706,285.0293273925781,284.95001220703125,298.1946716308594,292.6177673339844,297.6741638183594,297.3415832519531,285.0275573730469,1.0,0.5139829516410828,0.5412968993186951,0.5412968993186951,1.0,1.0,-2.7276906967163086,1.0633383989334106,1.664352297782898,0.4462204277515411,0.9775667190551758,0.9775667190551758,0.0,120.75885772705078,100.0,48951.89453125,0.0,1715.444091796875,1.0,280.3428039550781,283.4891967773437,295.5931091308594,298.70916748046875,293.1499938964844,293.1499938964844,280.04998779296875,32388.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658149242401123,1.0,0.0,0.0,3.721161842346192,3.7211859226226807,9.239541327588086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.41552734375,0.0,1586.2413330078125,1895.4371337890625,0.0,3083.55029296875,0.918575882911682,1.0,0.0,3.0,1.0,0.0
18178980,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8852744698524475,0.35405233502388,0.3193747103214264,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.901228964328766,0.3732771277427673,0.3542855978012085,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9306076169013976,0.4063881933689117,0.2850440740585327,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8475577235221863,0.3101029396057129,0.2950452268123626,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7652642726898193,0.2261644452810287,1.0256093740463257,284.8920288085937,284.95001220703125,298.2536926269531,292.6439514160156,297.69287109375,297.3352966308594,284.8951416015625,1.0,0.5086088180541992,0.5399937033653259,0.5399937033653259,1.0,1.0,-2.7365434169769287,1.0653237104415894,1.6712197065353394,0.4461551010608673,0.8676615953445435,0.8676615953445435,0.0,111.03694152832033,88.0,49852.75,0.0,1683.210693359375,1.0,280.0567626953125,283.3372802734375,295.6778564453125,298.91796875,293.1499938964844,293.1499938964844,280.3500061035156,38742.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768585920333862,1.0,0.0,0.0,3.6286888122558594,3.628713130950928,8.786031457930221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.033203125,0.0,1529.9903564453125,1895.4371337890625,0.0,3187.134033203125,0.9025027751922609,1.0,0.0,3.0,1.0,0.0
18179040,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8852744698524475,0.35405233502388,0.3193747103214264,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.901228964328766,0.3732771277427673,0.3542855978012085,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9306076169013976,0.4063881933689117,0.2850440740585327,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8475577235221863,0.3101029396057129,0.2950452268123626,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7652642726898193,0.2261644452810287,1.0256093740463257,284.8920288085937,284.95001220703125,298.2536926269531,292.6439514160156,297.69287109375,297.3352966308594,284.8951416015625,1.0,0.5086088180541992,0.5399937033653259,0.5399937033653259,1.0,1.0,-2.7365434169769287,1.0653237104415894,1.6712197065353394,0.4461551010608673,0.8676615953445435,0.8676615953445435,0.0,111.03694152832033,88.0,49852.75,0.0,1683.210693359375,1.0,280.0567626953125,283.3372802734375,295.6778564453125,298.91796875,293.1499938964844,293.1499938964844,280.3500061035156,38742.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768585920333862,1.0,0.0,0.0,3.6286888122558594,3.628713130950928,8.786031457930221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.033203125,0.0,1529.9903564453125,1895.4371337890625,0.0,3187.134033203125,0.9025027751922609,1.0,0.0,3.0,1.0,0.0
18179100,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8997471928596497,0.3555018901824951,0.3202124536037445,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9170007109642028,0.3748172521591186,0.3553328812122345,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9467310905456544,0.4069521129131317,0.2851003110408783,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8605468273162842,0.3111656904220581,0.2956785559654236,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7769555449485779,0.2266037762165069,1.0260295867919922,285.0277404785156,284.95001220703125,298.283447265625,292.6568908691406,297.7045288085937,297.3357238769531,285.0331420898437,1.0,0.5056091547012329,0.5393421053886414,0.5393421053886414,1.0,1.0,-2.7401375770568848,1.0659584999084473,1.674179196357727,0.4458495378494262,0.9604037404060364,0.9604037404060364,0.0,105.8448715209961,88.0,49148.11328125,0.0,1664.2501220703125,1.0,280.3016662597656,283.4856262207031,295.6255187988281,298.7210693359375,293.1499938964844,293.1499938964844,280.3500061035156,33927.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702622056007385,1.0,0.0,0.0,3.678836107254028,3.6788601875305176,9.030549676936062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.1064453125,0.0,1549.85791015625,1895.4371337890625,0.0,3125.27001953125,0.9122495651245116,1.0,0.0,3.0,1.0,0.0
18179160,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9192408919334412,0.357176125049591,0.3214395344257355,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9381084442138672,0.3765558898448944,0.3566794693470001,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9658194184303284,0.4077531397342682,0.2854380905628204,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8773875832557678,0.3124003112316131,0.2965587079524994,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.792018473148346,0.2271887809038162,1.0273250341415403,285.0307006835937,284.95001220703125,298.3133544921875,292.6697082519531,297.71783447265625,297.3388671875,285.029296875,1.0,0.5026067495346069,0.5386986136436462,0.5386986136436462,1.0,1.0,-2.746248245239258,1.06768798828125,1.6785602569580078,0.4461012780666351,0.990447759628296,0.990447759628296,0.0,100.14153289794922,76.0,49397.14453125,0.0,1646.515869140625,1.0,280.3428955078125,283.4798889160156,295.644287109375,298.7886657714844,293.1499938964844,293.1499938964844,280.04998779296875,32581.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676781058311462,1.0,0.0,0.0,3.7658286094665527,3.7658531665802,9.462684715799696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.08740234375,0.0,1639.5050048828125,1895.4371337890625,0.0,3101.029296875,0.928938627243042,1.0,0.0,3.0,1.0,0.0
18179220,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9645192623138428,0.3592798113822937,0.3232180774211883,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.980915904045105,0.3791729211807251,0.358942300081253,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.4082948267459869,0.2848976850509643,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9176459908485411,0.3141349852085113,0.2979633808135986,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8252025246620178,0.2278163284063339,1.0288200378417969,284.88885498046875,284.95001220703125,298.3736267089844,292.6949157714844,297.7370910644531,297.3329772949219,284.8916320800781,1.0,0.4962142705917358,0.5374115705490112,0.5374115705490112,1.0,1.0,-2.753438711166382,1.0689046382904053,1.684534192085266,0.4458482265472412,0.8774347305297852,0.8774347305297852,0.0,89.28543090820312,94.0,50318.3828125,0.0,1606.3765869140625,1.0,280.056396484375,283.3224182128906,295.72821044921875,298.99822998046875,293.1499938964844,293.1499938964844,280.3500061035156,38689.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785630464553833,1.0,0.0,0.0,3.679258584976196,3.679283380508423,9.032623893290292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.84912109375,0.0,1586.2529296875,1895.4371337890625,0.0,3203.112548828125,0.913646161556244,1.0,0.0,3.0,1.0,0.0
18179280,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9645192623138428,0.3592798113822937,0.3232180774211883,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.980915904045105,0.3791729211807251,0.358942300081253,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.4082948267459869,0.2848976850509643,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9176459908485411,0.3141349852085113,0.2979633808135986,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8252025246620178,0.2278163284063339,1.0288200378417969,284.88885498046875,284.95001220703125,298.3736267089844,292.6949157714844,297.7370910644531,297.3329772949219,284.8916320800781,1.0,0.4962142705917358,0.5374115705490112,0.5374115705490112,1.0,1.0,-2.753438711166382,1.0689046382904053,1.684534192085266,0.4458482265472412,0.8774347305297852,0.8774347305297852,0.0,89.28543090820312,94.0,50318.3828125,0.0,1606.3765869140625,1.0,280.056396484375,283.3224182128906,295.72821044921875,298.99822998046875,293.1499938964844,293.1499938964844,280.3500061035156,38689.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785630464553833,1.0,0.0,0.0,3.679258584976196,3.679283380508423,9.032623893290292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.84912109375,0.0,1586.2529296875,1895.4371337890625,0.0,3203.112548828125,0.913646161556244,1.0,0.0,3.0,1.0,0.0
18179340,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.968328595161438,0.3623254001140594,0.3256235718727112,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.984392523765564,0.3824526071548462,0.3617662489414215,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9990000128746032,0.4105553328990936,0.2839772701263428,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9214655160903932,0.3163903355598449,0.2998694777488708,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8272309899330139,0.2288068830966949,1.0324499607086182,285.0341491699219,284.95001220703125,298.4345703125,292.7193603515625,297.7625427246094,297.336669921875,285.0332336425781,1.0,0.4987614452838897,0.5361245274543762,0.5361245274543762,1.0,1.0,-2.765758514404297,1.0724042654037476,1.693354249000549,0.446028470993042,1.0,1.0,0.0,89.35574340820312,112.0,49816.6484375,0.0,1624.345458984375,1.0,280.34344482421875,283.4727478027344,295.6929931640625,298.8631896972656,293.1499938964844,293.1499938964844,280.04998779296875,32764.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691843152046204,1.0,0.0,0.0,3.8063673973083496,3.8063924312591553,9.667511449151789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.7705078125,0.0,1688.947998046875,1895.4371337890625,0.0,3115.1591796875,0.9381380081176758,1.0,0.0,3.0,1.0,0.0
18179400,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.968328595161438,0.3623254001140594,0.3256235718727112,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.984392523765564,0.3824526071548462,0.3617662489414215,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9990000128746032,0.4105553328990936,0.2839772701263428,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9214655160903932,0.3163903355598449,0.2998694777488708,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8272309899330139,0.2288068830966949,1.0324499607086182,285.0341491699219,284.95001220703125,298.4345703125,292.7193603515625,297.7625427246094,297.336669921875,285.0332336425781,1.0,0.4987614452838897,0.5361245274543762,0.5361245274543762,1.0,1.0,-2.765758514404297,1.0724042654037476,1.693354249000549,0.446028470993042,1.0,1.0,0.0,89.35574340820312,112.0,49816.6484375,0.0,1624.345458984375,1.0,280.34344482421875,283.4727478027344,295.6929931640625,298.8631896972656,293.1499938964844,293.1499938964844,280.04998779296875,32764.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691843152046204,1.0,0.0,0.0,3.8063673973083496,3.8063924312591553,9.667511449151789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.7705078125,0.0,1688.947998046875,1895.4371337890625,0.0,3115.1591796875,0.9381380081176758,1.0,0.0,3.0,1.0,0.0
18179460,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9428871870040894,0.3642577528953552,0.3279611766338348,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.961760640144348,0.3850045204162597,0.3647103607654571,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9820694327354432,0.4106310904026031,0.28761687874794,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.896635890007019,0.3180139660835266,0.3019126951694488,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8070549368858337,0.2293217927217483,1.0369807481765747,284.8956604003906,284.95001220703125,298.4961853027344,292.7428894042969,297.7816467285156,297.3296813964844,284.897705078125,1.0,0.5064727663993835,0.5347899198532104,0.5347899198532104,1.0,1.0,-2.783250331878662,1.0779476165771484,1.7053028345108032,0.447893738746643,0.8962016105651855,0.8962016105651855,0.0,97.02967834472656,130.0,50967.16015625,0.0,1687.14111328125,1.0,280.0572509765625,283.3131408691406,295.7774353027344,299.0841369628906,293.1499938964844,293.1499938964844,280.3500061035156,38058.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803788423538208,1.0,0.0,0.0,3.7396085262298575,3.739633798599243,9.331373576060288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.8359375,0.0,1650.943603515625,1895.4371337890625,0.0,3220.130859375,0.9268420934677124,1.0,0.0,3.0,1.0,0.0
