time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179520,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9428871870040894,0.3642577528953552,0.3279611766338348,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.961760640144348,0.3850045204162597,0.3647103607654571,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9820694327354432,0.4106310904026031,0.28761687874794,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.896635890007019,0.3180139660835266,0.3019126951694488,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8070549368858337,0.2293217927217483,1.0369807481765747,284.8956604003906,284.95001220703125,298.4961853027344,292.7428894042969,297.7816467285156,297.3296813964844,284.897705078125,1.0,0.5064727663993835,0.5347899198532104,0.5347899198532104,1.0,1.0,-2.783250331878662,1.0779476165771484,1.7053028345108032,0.447893738746643,0.8962016105651855,0.8962016105651855,0.0,97.02967834472656,130.0,50967.16015625,0.0,1687.14111328125,1.0,280.0572509765625,283.3131408691406,295.7774353027344,299.0841369628906,293.1499938964844,293.1499938964844,280.3500061035156,38058.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803788423538208,1.0,0.0,0.0,3.7396085262298575,3.739633798599243,9.331373576060288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.8359375,0.0,1650.943603515625,1895.4371337890625,0.0,3220.130859375,0.9268420934677124,1.0,0.0,3.0,1.0,0.0
18179580,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.9193679094314576,0.3659906983375549,0.3294685781002044,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.9392274618148804,0.386957049369812,0.3665944039821625,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.9606798887252808,0.411127895116806,0.2879320681095123,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8767461776733398,0.3192871809005737,0.3032029271125793,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.7886788845062256,0.2297793924808502,1.0397250652313232,285.0475769042969,284.95001220703125,298.5360107421875,292.75738525390625,297.7968444824219,297.3297424316406,285.0489501953125,1.0,0.5128615498542786,0.5339357256889343,0.5339357256889343,1.0,1.0,-2.7936904430389404,1.0812044143676758,1.7124860286712646,0.4484975934028625,1.0,1.0,0.0,104.3765869140625,130.0,50308.14453125,0.0,1737.061767578125,1.0,280.3235168457031,283.47412109375,295.7257080078125,298.9040832519531,293.1499938964844,293.1499938964844,280.3500061035156,33209.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730525970458984,1.0,0.0,0.0,3.812530040740967,3.812555074691773,9.698840131022737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.2724609375,0.0,1699.8109130859375,1895.4371337890625,0.0,3151.443603515625,0.9407766461372375,1.0,0.0,3.0,1.0,0.0
18179640,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.9072660207748412,0.3670710027217865,0.330597311258316,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.9265088438987732,0.3881570398807525,0.3678798377513885,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.947875201702118,0.4115798473358154,0.288345456123352,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8662917017936707,0.3200889527797699,0.3041163682937622,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.7788869142532349,0.2301049530506134,1.0419330596923828,285.050048828125,284.95001220703125,298.5585327148437,292.76531982421875,297.80621337890625,297.33111572265625,285.0502014160156,1.0,0.5168635249137878,0.5334553122520447,0.5334553122520447,1.0,1.0,-2.8008384704589844,1.08356511592865,1.7172733545303345,0.4492099583148956,1.0,1.0,0.0,108.93961334228516,148.0,50444.80078125,0.0,1769.6934814453125,1.0,280.3435974121094,283.4737854003906,295.7435607910156,298.95465087890625,293.1499938964844,293.1499938964844,280.04998779296875,33413.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720477223396301,1.0,0.0,0.0,3.8512816429138175,3.851307392120361,9.897006520986906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.2021484375,0.0,1748.4287109375,1895.4371337890625,0.0,3142.018310546875,0.9485615491867064,1.0,0.0,3.0,1.0,0.0
18179700,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8915926218032837,0.3680951297283172,0.3320302665233612,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9089751243591307,0.3895031809806824,0.3696005046367645,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9288981556892396,0.4118420779705047,0.2888843417167663,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8519840836524963,0.3209318816661834,0.3053358197212219,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7653965950012207,0.2303584367036819,1.044887900352478,284.91046142578125,284.95001220703125,298.5899658203125,292.77606201171875,297.81671142578125,297.32891845703125,284.90240478515625,1.0,0.5227411389350891,0.5327879786491394,0.5327879786491394,1.0,1.0,-2.8102972507476807,1.0866235494613647,1.7236738204956057,0.4501670897006988,0.9416106343269348,0.9416106343269348,0.0,115.96912384033205,148.0,51693.16015625,0.0,1817.8687744140625,1.0,280.09356689453125,283.3046875,295.8189392089844,299.2013244628906,293.1499938964844,293.1499938964844,280.04998779296875,35339.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797593116760254,1.0,0.0,0.0,3.864195585250856,3.864221572875977,9.96348944681813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.57763671875,0.0,1779.5557861328125,1895.4371337890625,0.0,3214.324951171875,0.951626479625702,1.0,0.0,3.0,1.0,0.0
18179760,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8755043148994446,0.3687557876110077,0.3330075442790985,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8924953937530518,0.3905609846115112,0.370987981557846,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.909365177154541,0.4117757081985473,0.2891348302364349,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8376647233963013,0.3215140402317047,0.3062726259231567,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7518669962882996,0.2303956001996994,1.046851396560669,284.89678955078125,284.95001220703125,298.62158203125,292.7864685058594,297.8249816894531,297.3231201171875,284.89910888671875,1.0,0.5287611484527588,0.5319920182228088,0.5319920182228088,1.0,1.0,-2.816929817199707,1.0882691144943235,1.7286607027053833,0.4503453075885772,0.9142376780509948,0.9142376780509948,0.0,123.90419006347656,166.0,51670.26953125,0.0,1866.277099609375,1.0,280.0559387207031,283.2982177734375,295.8240661621094,299.1756896972656,293.1499938964844,293.1499938964844,279.75,37724.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835887312889099,1.0,0.0,0.0,3.8062143325805664,3.806240081787109,9.666733831181773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.9267578125,0.0,1727.46728515625,1895.4371337890625,0.0,3250.203125,0.9412354230880736,1.0,0.0,3.0,1.0,0.0
18179820,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8476331830024719,0.3701348900794983,0.3347854018211365,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8637923002243042,0.39262655377388,0.373553603887558,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8778297305107117,0.4115996360778808,0.2894664406776428,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8123036026954651,0.32254558801651,0.3079028129577636,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7285493016242981,0.2303139418363571,1.049690842628479,284.87744140625,284.95001220703125,298.6853942871094,292.80615234375,297.8421630859375,297.3123779296875,284.8813781738281,1.0,0.5410540103912354,0.5304000377655029,0.5304000377655029,1.0,1.0,-2.827920436859131,1.090537428855896,1.7373831272125244,0.4501017332077026,0.8323400020599365,0.8323400020599365,0.0,140.889404296875,169.0,51961.65625,0.0,1965.4891357421875,1.0,279.7575378417969,283.25982666015625,295.8288269042969,299.2162780761719,293.1499938964844,293.1499938964844,280.04998779296875,41720.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912702202796936,1.0,0.0,0.0,3.5421621799468994,3.5421862602233887,8.372019237867789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.0615234375,0.0,1458.0045166015625,1895.4371337890625,0.0,3322.08447265625,0.8868234157562256,1.0,0.0,3.0,1.0,0.0
18179880,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8476331830024719,0.3701348900794983,0.3347854018211365,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8637923002243042,0.39262655377388,0.373553603887558,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8778297305107117,0.4115996360778808,0.2894664406776428,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8123036026954651,0.32254558801651,0.3079028129577636,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7285493016242981,0.2303139418363571,1.049690842628479,284.87744140625,284.95001220703125,298.6853942871094,292.80615234375,297.8421630859375,297.3123779296875,284.8813781738281,1.0,0.5410540103912354,0.5304000377655029,0.5304000377655029,1.0,1.0,-2.827920436859131,1.090537428855896,1.7373831272125244,0.4501017332077026,0.8323400020599365,0.8323400020599365,0.0,140.889404296875,169.0,51961.65625,0.0,1965.4891357421875,1.0,279.7575378417969,283.25982666015625,295.8288269042969,299.2162780761719,293.1499938964844,293.1499938964844,280.04998779296875,41720.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912702202796936,1.0,0.0,0.0,3.5421621799468994,3.5421862602233887,8.372019237867789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.0615234375,0.0,1458.0045166015625,1895.4371337890625,0.0,3322.08447265625,0.8868234157562256,1.0,0.0,3.0,1.0,0.0
18179940,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.835371732711792,0.372970700263977,0.3374248147010803,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.850989043712616,0.3957946002483368,0.3766871988773346,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8629508018493652,0.4127473831176758,0.2903450131416321,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7993939518928528,0.3244372010231018,0.3098829984664917,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7171351313591003,0.230875164270401,1.053328037261963,285.01416015625,284.95001220703125,298.75,292.8241882324219,297.8686218261719,297.3162841796875,285.01385498046875,1.0,0.5493084788322449,0.5288081169128418,0.5288081169128418,1.0,1.0,-2.842660903930664,1.0943833589553833,1.7482775449752808,0.450551837682724,0.94428288936615,0.94428288936615,0.0,151.5478973388672,172.0,51536.859375,0.0,2040.981201171875,1.0,280.0416259765625,283.3997497558594,295.7890930175781,299.0677795410156,293.1499938964844,293.1499938964844,279.75,33384.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796795010566711,1.0,0.0,0.0,3.668440341949463,3.668463945388794,8.979583867585461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.833984375,0.0,1534.11474609375,1895.4371337890625,0.0,3213.576904296875,0.9077176451683044,1.0,0.0,3.0,1.0,0.0
18180000,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.835371732711792,0.372970700263977,0.3374248147010803,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.850989043712616,0.3957946002483368,0.3766871988773346,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8629508018493652,0.4127473831176758,0.2903450131416321,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7993939518928528,0.3244372010231018,0.3098829984664917,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7171351313591003,0.230875164270401,1.053328037261963,285.01416015625,284.95001220703125,298.75,292.8241882324219,297.8686218261719,297.3162841796875,285.01385498046875,1.0,0.5493084788322449,0.5288081169128418,0.5288081169128418,1.0,1.0,-2.842660903930664,1.0943833589553833,1.7482775449752808,0.450551837682724,0.94428288936615,0.94428288936615,0.0,151.5478973388672,172.0,51536.859375,0.0,2040.981201171875,1.0,280.0416259765625,283.3997497558594,295.7890930175781,299.0677795410156,293.1499938964844,293.1499938964844,279.75,33384.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796795010566711,1.0,0.0,0.0,3.668440341949463,3.668463945388794,8.979583867585461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.833984375,0.0,1534.11474609375,1895.4371337890625,0.0,3213.576904296875,0.9077176451683044,1.0,0.0,3.0,1.0,0.0
18180060,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8278385996818542,0.3747011721134186,0.3395295441150665,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8434399962425232,0.3982716202735901,0.3795162141323089,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8535813093185425,0.4130204319953918,0.2909434139728546,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7912470698356628,0.325741708278656,0.3115848302841186,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7093929648399353,0.2310471683740615,1.0561161041259766,284.9078369140625,284.95001220703125,298.815673828125,292.8408203125,297.889404296875,297.3105773925781,284.9104309082031,1.0,0.5554864406585693,0.5273119807243347,0.5273119807243347,1.0,1.0,-2.8547146320343018,1.097162842750549,1.7575517892837524,0.4507210850715637,0.8551665544509888,0.8551665544509888,0.0,159.2418212890625,160.0,52354.28515625,0.0,2098.2900390625,1.0,279.75750732421875,283.2741394042969,295.86529541015625,299.2626342773437,293.1499938964844,293.1499938964844,280.04998779296875,38816.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886987566947937,1.0,0.0,0.0,3.556092023849488,3.5561156272888184,8.437995688836963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.5869140625,0.0,1451.708740234375,1895.4371337890625,0.0,3298.03662109375,0.8869050145149231,1.0,0.0,3.0,1.0,0.0
18180120,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8278385996818542,0.3747011721134186,0.3395295441150665,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8434399962425232,0.3982716202735901,0.3795162141323089,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8535813093185425,0.4130204319953918,0.2909434139728546,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7912470698356628,0.325741708278656,0.3115848302841186,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7093929648399353,0.2310471683740615,1.0561161041259766,284.9078369140625,284.95001220703125,298.815673828125,292.8408203125,297.889404296875,297.3105773925781,284.9104309082031,1.0,0.5554864406585693,0.5273119807243347,0.5273119807243347,1.0,1.0,-2.8547146320343018,1.097162842750549,1.7575517892837524,0.4507210850715637,0.8551665544509888,0.8551665544509888,0.0,159.2418212890625,160.0,52354.28515625,0.0,2098.2900390625,1.0,279.75750732421875,283.2741394042969,295.86529541015625,299.2626342773437,293.1499938964844,293.1499938964844,280.04998779296875,38816.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886987566947937,1.0,0.0,0.0,3.556092023849488,3.5561156272888184,8.437995688836963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.5869140625,0.0,1451.708740234375,1895.4371337890625,0.0,3298.03662109375,0.8869050145149231,1.0,0.0,3.0,1.0,0.0
18180180,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8307909369468689,0.3773624300956726,0.3416044414043426,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8467944264411926,0.4014249742031097,0.3822187781333923,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8555794954299927,0.4141060709953308,0.291472315788269,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7940192818641663,0.3275812566280365,0.3130912184715271,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7110726833343506,0.2316085398197174,1.0577425956726074,285.0257263183594,284.95001220703125,298.88262939453125,292.8564453125,297.9160461425781,297.3136901855469,285.0245361328125,1.0,0.5558830499649048,0.5258159041404724,0.5258159041404724,1.0,1.0,-2.864854335784912,1.0991069078445437,1.7657474279403689,0.4503653049468994,0.9675991535186768,0.9675991535186768,0.0,158.48635864257812,148.0,51945.4921875,0.0,2111.55517578125,1.0,280.04180908203125,283.397216796875,295.8328552246094,299.13800048828125,293.1499938964844,293.1499938964844,279.75,32601.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800185918807983,1.0,0.0,0.0,3.7019200325012207,3.701943874359131,9.144234809355112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.896484375,0.0,1565.9111328125,1895.4371337890625,0.0,3216.7548828125,0.9146167635917664,1.0,0.0,3.0,1.0,0.0
18180240,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8307909369468689,0.3773624300956726,0.3416044414043426,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8467944264411926,0.4014249742031097,0.3822187781333923,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8555794954299927,0.4141060709953308,0.291472315788269,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7940192818641663,0.3275812566280365,0.3130912184715271,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7110726833343506,0.2316085398197174,1.0577425956726074,285.0257263183594,284.95001220703125,298.88262939453125,292.8564453125,297.9160461425781,297.3136901855469,285.0245361328125,1.0,0.5558830499649048,0.5258159041404724,0.5258159041404724,1.0,1.0,-2.864854335784912,1.0991069078445437,1.7657474279403689,0.4503653049468994,0.9675991535186768,0.9675991535186768,0.0,158.48635864257812,148.0,51945.4921875,0.0,2111.55517578125,1.0,280.04180908203125,283.397216796875,295.8328552246094,299.13800048828125,293.1499938964844,293.1499938964844,279.75,32601.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800185918807983,1.0,0.0,0.0,3.7019200325012207,3.701943874359131,9.144234809355112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.896484375,0.0,1565.9111328125,1895.4371337890625,0.0,3216.7548828125,0.9146167635917664,1.0,0.0,3.0,1.0,0.0
18180300,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8347435593605042,0.3782697021961212,0.3425784409046173,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8511179685592651,0.4027416408061981,0.3835426270961761,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8592987656593323,0.4143247008323669,0.291719526052475,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7980347871780396,0.3282911777496338,0.3138139545917511,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7141806483268738,0.2317597568035125,1.0584557056427002,284.88531494140625,284.95001220703125,298.91656494140625,292.8638916015625,297.9273376464844,297.3117980957031,284.8795166015625,1.0,0.5549178123474121,0.5250678658485413,0.5250678658485413,1.0,1.0,-2.8696448802948,1.099936604499817,1.7697081565856934,0.4502027928829193,0.8777250051498413,0.8777250051498413,0.0,156.09915161132812,148.0,52977.41796875,0.0,2107.90771484375,1.0,279.7961730957031,283.23443603515625,295.9034729003906,299.3755798339844,293.1499938964844,293.1499938964844,279.75,36424.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873240351676941,1.0,0.0,0.0,3.693319320678711,3.6933438777923584,9.101793807531068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.60986328125,0.0,1585.1163330078125,1895.4371337890625,0.0,3285.173583984375,0.9131499528884888,1.0,0.0,3.0,1.0,0.0
18180360,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8390495181083679,0.3789575099945068,0.3431098163127899,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8559505939483643,0.403876394033432,0.3845254778861999,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8634748458862305,0.4143195748329162,0.2916609048843384,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8024917244911194,0.3288361430168152,0.3142445087432861,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7175628542900085,0.2317779958248138,1.058132529258728,284.8973999023437,284.95001220703125,298.9507751464844,292.87109375,297.93719482421875,297.3075256347656,284.9002380371094,1.0,0.5532646775245667,0.5243211388587952,0.5243211388587952,1.0,1.0,-2.8715267181396484,1.099521279335022,1.7720054388046265,0.4494256973266601,0.8639094829559326,0.8639094829559326,0.0,153.16961669921875,136.0,52764.25,0.0,2096.72021484375,1.0,279.7571105957031,283.2523498535156,295.90216064453125,299.3296203613281,293.1499938964844,293.1499938964844,280.04998779296875,38722.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903458118438721,1.0,0.0,0.0,3.605200529098511,3.605224609375,8.672656690578151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.140625,0.0,1504.0162353515625,1895.4371337890625,0.0,3313.441650390625,0.8974303007125854,1.0,0.0,3.0,1.0,0.0
18180420,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.852790117263794,0.3816107809543609,0.3448475897312164,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8708781599998474,0.4070941507816314,0.3869528770446777,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.877175509929657,0.4154430031776428,0.2919647991657257,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.815808117389679,0.3307017087936401,0.3154462277889251,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7279953956604004,0.2323897182941436,1.0584654808044434,285.0230712890625,284.95001220703125,299.02008056640625,292.8848571777344,297.96484375,297.3113098144531,285.0213928222656,1.0,0.5488738417625427,0.5228278040885925,0.5228278040885925,1.0,1.0,-2.878735303878784,1.10015869140625,1.7785767316818235,0.4484144151210785,0.9774346947669984,0.9774346947669984,0.0,144.7252960205078,124.0,52260.79296875,0.0,2067.361328125,1.0,280.0429992675781,283.38348388671875,295.8612060546875,299.1890563964844,293.1499938964844,293.1499938964844,279.75,32719.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881671130657196,1.0,0.0,0.0,3.741707563400269,3.741731882095337,9.341852091893088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.498046875,0.0,1612.447509765625,1895.4371337890625,0.0,3232.239501953125,0.9234224557876588,1.0,0.0,3.0,1.0,0.0
18180480,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.852790117263794,0.3816107809543609,0.3448475897312164,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8708781599998474,0.4070941507816314,0.3869528770446777,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.877175509929657,0.4154430031776428,0.2919647991657257,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.815808117389679,0.3307017087936401,0.3154462277889251,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7279953956604004,0.2323897182941436,1.0584654808044434,285.0230712890625,284.95001220703125,299.02008056640625,292.8848571777344,297.96484375,297.3113098144531,285.0213928222656,1.0,0.5488738417625427,0.5228278040885925,0.5228278040885925,1.0,1.0,-2.878735303878784,1.10015869140625,1.7785767316818235,0.4484144151210785,0.9774346947669984,0.9774346947669984,0.0,144.7252960205078,124.0,52260.79296875,0.0,2067.361328125,1.0,280.0429992675781,283.38348388671875,295.8612060546875,299.1890563964844,293.1499938964844,293.1499938964844,279.75,32719.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881671130657196,1.0,0.0,0.0,3.741707563400269,3.741731882095337,9.341852091893088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.498046875,0.0,1612.447509765625,1895.4371337890625,0.0,3232.239501953125,0.9234224557876588,1.0,0.0,3.0,1.0,0.0
18180540,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8703175187110901,0.3832072615623474,0.3462077677249908,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8898564577102661,0.409629613161087,0.3891770541667938,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8947587013244629,0.4157265126705169,0.292082667350769,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8314863443374634,0.3320024609565735,0.316479355096817,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7410814762115479,0.2326263636350631,1.058370590209961,284.8925170898437,284.95001220703125,299.09039306640625,292.89776611328125,297.9869689941406,297.3058166503906,284.89532470703125,1.0,0.5434864163398743,0.5213344097137451,0.5213344097137451,1.0,1.0,-2.8843212127685547,1.1000536680221558,1.7842674255371094,0.4472368359565735,0.8694438338279724,0.8694438338279724,0.0,135.06202697753906,112.0,53067.04296875,0.0,2029.150146484375,1.0,279.7566833496094,283.2370300292969,295.927734375,299.37506103515625,293.1499938964844,293.1499938964844,280.04998779296875,38840.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917878866195679,1.0,0.0,0.0,3.641294717788696,3.641319274902344,8.847182471072301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.80712890625,0.0,1544.705078125,1895.4371337890625,0.0,3326.923583984375,0.9054380655288696,1.0,0.0,3.0,1.0,0.0
18180600,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8703175187110901,0.3832072615623474,0.3462077677249908,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8898564577102661,0.409629613161087,0.3891770541667938,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8947587013244629,0.4157265126705169,0.292082667350769,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8314863443374634,0.3320024609565735,0.316479355096817,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7410814762115479,0.2326263636350631,1.058370590209961,284.8925170898437,284.95001220703125,299.09039306640625,292.89776611328125,297.9869689941406,297.3058166503906,284.89532470703125,1.0,0.5434864163398743,0.5213344097137451,0.5213344097137451,1.0,1.0,-2.8843212127685547,1.1000536680221558,1.7842674255371094,0.4472368359565735,0.8694438338279724,0.8694438338279724,0.0,135.06202697753906,112.0,53067.04296875,0.0,2029.150146484375,1.0,279.7566833496094,283.2370300292969,295.927734375,299.37506103515625,293.1499938964844,293.1499938964844,280.04998779296875,38840.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917878866195679,1.0,0.0,0.0,3.641294717788696,3.641319274902344,8.847182471072301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.80712890625,0.0,1544.705078125,1895.4371337890625,0.0,3326.923583984375,0.9054380655288696,1.0,0.0,3.0,1.0,0.0
18180660,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8941300511360168,0.3858744502067566,0.3478578329086303,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.915646195411682,0.4129476845264435,0.3915934264659881,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.919444739818573,0.4169298410415649,0.2923652529716491,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8523099422454834,0.3339214324951172,0.3176288306713104,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.7590137720108032,0.2333024442195892,1.058521747589111,285.02349853515625,284.95001220703125,299.16168212890625,292.9098815917969,298.0157470703125,297.31036376953125,285.0219421386719,1.0,0.5374907851219177,0.5199553370475769,0.5199553370475769,1.0,1.0,-2.891103744506836,1.1006354093551636,1.7904682159423828,0.4463007748126983,0.9851588010787964,0.9851588010787964,0.0,124.1242218017578,100.0,52514.0703125,0.0,1986.477783203125,1.0,280.0432434082031,283.3739929199219,295.8851013183594,299.2295227050781,293.1499938964844,293.1499938964844,279.75,32860.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828641772270203,1.0,0.0,0.0,3.7706124782562256,3.770637273788452,9.486741987529969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.7841796875,0.0,1647.2724609375,1895.4371337890625,0.0,3243.416259765625,0.9300622940063475,1.0,0.0,3.0,1.0,0.0
18180720,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8941300511360168,0.3858744502067566,0.3478578329086303,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.915646195411682,0.4129476845264435,0.3915934264659881,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.919444739818573,0.4169298410415649,0.2923652529716491,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8523099422454834,0.3339214324951172,0.3176288306713104,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.7590137720108032,0.2333024442195892,1.058521747589111,285.02349853515625,284.95001220703125,299.16168212890625,292.9098815917969,298.0157470703125,297.31036376953125,285.0219421386719,1.0,0.5374907851219177,0.5199553370475769,0.5199553370475769,1.0,1.0,-2.891103744506836,1.1006354093551636,1.7904682159423828,0.4463007748126983,0.9851588010787964,0.9851588010787964,0.0,124.1242218017578,100.0,52514.0703125,0.0,1986.477783203125,1.0,280.0432434082031,283.3739929199219,295.8851013183594,299.2295227050781,293.1499938964844,293.1499938964844,279.75,32860.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828641772270203,1.0,0.0,0.0,3.7706124782562256,3.770637273788452,9.486741987529969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.7841796875,0.0,1647.2724609375,1895.4371337890625,0.0,3243.416259765625,0.9300622940063475,1.0,0.0,3.0,1.0,0.0
18180780,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9154699444770812,0.387041687965393,0.3489423990249634,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.939905881881714,0.4148618876934051,0.3933261036872864,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9424263834953308,0.4172202944755554,0.2925572693347931,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8710184693336487,0.3349174857139587,0.3184575140476227,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.7752450704574585,0.2335399240255355,1.058774471282959,284.8723449707031,284.95001220703125,299.21356201171875,292.9181213378906,298.032470703125,297.3070983886719,284.87469482421875,1.0,0.5330141186714172,0.5189623832702637,0.5189623832702637,1.0,1.0,-2.8960282802581787,1.101041555404663,1.7949868440628052,0.4457822740077972,0.8759379386901855,0.8759379386901855,0.0,116.0576400756836,100.0,53427.421875,0.0,1954.73779296875,1.0,279.76922607421875,283.2079772949219,295.9583435058594,299.44635009765625,293.1499938964844,293.1499938964844,279.75,38570.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919749855995178,1.0,0.0,0.0,3.7105445861816406,3.7105696201324463,9.186891816170828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.12109375,0.0,1621.1256103515625,1895.4371337890625,0.0,3328.67236328125,0.9194706082344056,1.0,0.0,3.0,1.0,0.0
18180840,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9247135519981384,0.3874494731426239,0.3491594195365906,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.949406087398529,0.4155595302581787,0.3938437402248382,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9513245224952698,0.4172750413417816,0.2924919128417969,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8787053227424622,0.3352569341659546,0.318647176027298,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7818810343742371,0.2335884571075439,1.058413028717041,284.890625,284.95001220703125,299.2338562011719,292.9212646484375,298.03863525390625,297.30523681640625,284.8934020996094,1.0,0.5311718583106995,0.5185762047767639,0.5185762047767639,1.0,1.0,-2.896626710891724,1.100640892982483,1.7959858179092407,0.445287823677063,0.8753555417060852,0.8753555417060852,0.0,113.0420913696289,88.0,53339.2734375,0.0,1940.8216552734373,1.0,279.7564392089844,283.2247619628906,295.95068359375,299.4152526855469,293.1499938964844,293.1499938964844,280.04998779296875,38833.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928565382957458,1.0,0.0,0.0,3.6725919246673584,3.672616720199585,8.999920169117104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.01513671875,0.0,1579.779541015625,1895.4371337890625,0.0,3336.9111328125,0.9123592972755432,1.0,0.0,3.0,1.0,0.0
18180900,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9439830183982848,0.3886609375476837,0.3497489392757416,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9677278995513916,0.4171546399593353,0.3949048817157745,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9686234593391418,0.4177837967872619,0.2924945056438446,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.894810676574707,0.3361430466175079,0.3190852403640747,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7957700490951538,0.233872190117836,1.0580413341522217,285.02490234375,284.95001220703125,299.270263671875,292.9266967773437,298.0525207519531,297.306396484375,285.0294189453125,1.0,0.5278548002243042,0.5178866982460022,0.5178866982460022,1.0,1.0,-2.898688316345215,1.1003503799438477,1.7983379364013672,0.4445362091064453,0.9667640924453736,0.9667640924453736,0.0,107.385009765625,88.0,52552.64453125,0.0,1916.2242431640625,1.0,280.00262451171875,283.37213134765625,295.89459228515625,299.207275390625,293.1499938964844,293.1499938964844,280.04998779296875,34160.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863577246665955,1.0,0.0,0.0,3.718230724334717,3.718255043029785,9.224991686096472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.59521484375,0.0,1596.39013671875,1895.4371337890625,0.0,3276.129638671875,0.9211591482162476,1.0,0.0,3.0,1.0,0.0
18180960,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9666090607643129,0.3900898993015289,0.3507504761219024,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.987550675868988,0.4189512431621551,0.3962933123111725,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9876275062561036,0.4185281693935394,0.2927838861942291,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.916021466255188,0.3372021019458771,0.3197876811027527,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8131235241889954,0.2342987954616546,1.0585715770721436,285.025390625,284.95001220703125,299.30682373046875,292.9319763183594,298.0680236816406,297.31005859375,285.0240173339844,1.0,0.5246195197105408,0.5171952247619629,0.5171952247619629,1.0,1.0,-2.903387546539306,1.1011645793914795,1.8022229671478271,0.4443311691284179,0.9936012029647828,0.9936012029647828,0.0,101.2981185913086,106.0,52753.125,0.0,1893.718994140625,1.0,280.043212890625,283.36590576171875,295.90704345703125,299.26678466796875,293.1499938964844,293.1499938964844,279.75,32945.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839105367660522,1.0,0.0,0.0,3.7967545986175537,3.79677963256836,9.618744343242724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.5322265625,0.0,1678.877685546875,1895.4371337890625,0.0,3253.217041015625,0.9361351132392884,1.0,0.0,3.0,1.0,0.0
18181020,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9673905968666076,0.391573965549469,0.3524302840232849,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9887818098068236,0.4215923249721527,0.3990457057952881,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9874379634857178,0.4188815057277679,0.2932674288749695,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9168149828910828,0.3385235071182251,0.3212662637233734,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8130297660827637,0.2345795333385467,1.0606820583343506,284.8914794921875,284.95001220703125,299.3805236816406,292.9421081542969,298.0911865234375,297.3045654296875,284.894287109375,1.0,0.5271276831626892,0.5158122181892395,0.5158122181892395,1.0,1.0,-2.913612127304077,1.103108048439026,1.8105040788650515,0.4441635906696319,0.884240448474884,0.884240448474884,0.0,101.91372680664062,124.0,53676.15625,0.0,1913.3509521484373,1.0,279.7562255859375,283.2137756347656,295.9720458984375,299.4560546875,293.1499938964844,293.1499938964844,280.04998779296875,38641.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939610719680786,1.0,0.0,0.0,3.707291841506958,3.707316875457764,9.170791486212692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.84619140625,0.0,1617.924560546875,1895.4371337890625,0.0,3347.23046875,0.91994047164917,1.0,0.0,3.0,1.0,0.0
18181080,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9673905968666076,0.391573965549469,0.3524302840232849,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9887818098068236,0.4215923249721527,0.3990457057952881,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9874379634857178,0.4188815057277679,0.2932674288749695,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9168149828910828,0.3385235071182251,0.3212662637233734,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8130297660827637,0.2345795333385467,1.0606820583343506,284.8914794921875,284.95001220703125,299.3805236816406,292.9421081542969,298.0911865234375,297.3045654296875,284.894287109375,1.0,0.5271276831626892,0.5158122181892395,0.5158122181892395,1.0,1.0,-2.913612127304077,1.103108048439026,1.8105040788650515,0.4441635906696319,0.884240448474884,0.884240448474884,0.0,101.91372680664062,124.0,53676.15625,0.0,1913.3509521484373,1.0,279.7562255859375,283.2137756347656,295.9720458984375,299.4560546875,293.1499938964844,293.1499938964844,280.04998779296875,38641.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939610719680786,1.0,0.0,0.0,3.707291841506958,3.707316875457764,9.170791486212692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.84619140625,0.0,1617.924560546875,1895.4371337890625,0.0,3347.23046875,0.91994047164917,1.0,0.0,3.0,1.0,0.0
18181140,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9445080161094666,0.3940154016017914,0.3545845150947571,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9696696400642396,0.424930602312088,0.4022220075130462,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9664183855056764,0.4200449287891388,0.294073075056076,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.894874095916748,0.3403618037700653,0.3230872452259063,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7939738631248474,0.2351749390363693,1.0640625953674316,285.0341796875,284.95001220703125,299.454833984375,292.9516906738281,298.1202392578125,297.3080749511719,285.0332336425781,1.0,0.5342221260070801,0.5144292712211609,0.5144292712211609,1.0,1.0,-2.92723035812378,1.106467366218567,1.8207629919052124,0.4445187747478485,1.0,1.0,0.0,109.7901611328125,142.0,53141.7265625,0.0,1974.92822265625,1.0,280.04364013671875,283.3614807128906,295.9286193847656,299.3115234375,293.1499938964844,293.1499938964844,279.75,33033.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853923082351685,1.0,0.0,0.0,3.829669237136841,3.829694271087648,9.786238024389604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.80078125,0.0,1719.10546875,1895.4371337890625,0.0,3267.092041015625,0.9434731602668762,1.0,0.0,3.0,1.0,0.0
18181200,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9445080161094666,0.3940154016017914,0.3545845150947571,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9696696400642396,0.424930602312088,0.4022220075130462,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9664183855056764,0.4200449287891388,0.294073075056076,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.894874095916748,0.3403618037700653,0.3230872452259063,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7939738631248474,0.2351749390363693,1.0640625953674316,285.0341796875,284.95001220703125,299.454833984375,292.9516906738281,298.1202392578125,297.3080749511719,285.0332336425781,1.0,0.5342221260070801,0.5144292712211609,0.5144292712211609,1.0,1.0,-2.92723035812378,1.106467366218567,1.8207629919052124,0.4445187747478485,1.0,1.0,0.0,109.7901611328125,142.0,53141.7265625,0.0,1974.92822265625,1.0,280.04364013671875,283.3614807128906,295.9286193847656,299.3115234375,293.1499938964844,293.1499938964844,279.75,33033.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853923082351685,1.0,0.0,0.0,3.829669237136841,3.829694271087648,9.786238024389604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.80078125,0.0,1719.10546875,1895.4371337890625,0.0,3267.092041015625,0.9434731602668762,1.0,0.0,3.0,1.0,0.0
18181260,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9103863835334778,0.3952033221721649,0.3564650118350982,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.937719702720642,0.4274289906024933,0.4053291976451874,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9321463704109192,0.4202278256416321,0.2947979867458343,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8663093447685242,0.3414914906024933,0.3248722553253174,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7680009007453918,0.2352501004934311,1.0675615072250366,284.8936767578125,284.95001220703125,299.5297241210937,292.9608154296875,298.142333984375,297.3006591796875,284.8956298828125,1.0,0.5439914464950562,0.5129014849662781,0.5129014849662781,1.0,1.0,-2.9404566287994385,1.109356164932251,1.831100344657898,0.4447186887264251,0.8991525769233704,0.8991525769233704,0.0,122.380859375,160.0,54204.25,0.0,2060.033935546875,1.0,279.7569885253906,283.1995849609375,295.9929504394531,299.5089416503906,293.1499938964844,293.1499938964844,279.45001220703125,38127.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959623575210571,1.0,0.0,0.0,3.760906219482422,3.7609317302703857,9.43796408137132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.9453125,0.0,1676.4969482421875,1895.4371337890625,0.0,3365.919189453125,0.9314408898353576,1.0,0.0,3.0,1.0,0.0
18181320,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9103863835334778,0.3952033221721649,0.3564650118350982,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.937719702720642,0.4274289906024933,0.4053291976451874,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9321463704109192,0.4202278256416321,0.2947979867458343,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8663093447685242,0.3414914906024933,0.3248722553253174,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7680009007453918,0.2352501004934311,1.0675615072250366,284.8936767578125,284.95001220703125,299.5297241210937,292.9608154296875,298.142333984375,297.3006591796875,284.8956298828125,1.0,0.5439914464950562,0.5129014849662781,0.5129014849662781,1.0,1.0,-2.9404566287994385,1.109356164932251,1.831100344657898,0.4447186887264251,0.8991525769233704,0.8991525769233704,0.0,122.380859375,160.0,54204.25,0.0,2060.033935546875,1.0,279.7569885253906,283.1995849609375,295.9929504394531,299.5089416503906,293.1499938964844,293.1499938964844,279.45001220703125,38127.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959623575210571,1.0,0.0,0.0,3.760906219482422,3.7609317302703857,9.43796408137132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.9453125,0.0,1676.4969482421875,1895.4371337890625,0.0,3365.919189453125,0.9314408898353576,1.0,0.0,3.0,1.0,0.0
