time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181380,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8795230388641357,0.3961585760116577,0.3578080832958221,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9038428068161012,0.429677814245224,0.4079936444759369,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.89738529920578,0.4201242625713348,0.295127123594284,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8389413952827454,0.3423406779766083,0.3262485265731811,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.743074357509613,0.2350291609764099,1.069439172744751,284.88482666015625,284.95001220703125,299.6050720214844,292.9695739746094,298.1633605957031,297.29156494140625,284.886962890625,1.0,0.554847002029419,0.5113736987113953,0.5113736987113953,1.0,1.0,-2.949579954147339,1.110485553741455,1.839094519615173,0.4439641535282135,0.8270215392112732,0.8270215392112732,0.0,137.8930206298828,178.0,54402.28125,0.0,2153.530029296875,1.0,279.45849609375,283.1678161621094,295.9865417480469,299.5306396484375,293.1499938964844,293.1499938964844,279.75,41224.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023734927177428,1.0,0.0,0.0,3.503533363342285,3.503556728363037,8.190413041120337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.16259765625,0.0,1413.763427734375,1895.4371337890625,0.0,3425.698486328125,0.8777860403060913,1.0,0.0,3.0,1.0,0.0
18181440,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8795230388641357,0.3961585760116577,0.3578080832958221,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9038428068161012,0.429677814245224,0.4079936444759369,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.89738529920578,0.4201242625713348,0.295127123594284,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8389413952827454,0.3423406779766083,0.3262485265731811,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.743074357509613,0.2350291609764099,1.069439172744751,284.88482666015625,284.95001220703125,299.6050720214844,292.9695739746094,298.1633605957031,297.29156494140625,284.886962890625,1.0,0.554847002029419,0.5113736987113953,0.5113736987113953,1.0,1.0,-2.949579954147339,1.110485553741455,1.839094519615173,0.4439641535282135,0.8270215392112732,0.8270215392112732,0.0,137.8930206298828,178.0,54402.28125,0.0,2153.530029296875,1.0,279.45849609375,283.1678161621094,295.9865417480469,299.5306396484375,293.1499938964844,293.1499938964844,279.75,41224.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023734927177428,1.0,0.0,0.0,3.503533363342285,3.503556728363037,8.190413041120337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.16259765625,0.0,1413.763427734375,1895.4371337890625,0.0,3425.698486328125,0.8777860403060913,1.0,0.0,3.0,1.0,0.0
18181500,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8669677376747131,0.3972549140453338,0.3588306307792663,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8910170793533325,0.4312697350978851,0.4095913469791412,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8839012980461121,0.4206163883209228,0.2955204844474792,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8278232216835022,0.3431336581707001,0.3271353244781494,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7329612374305725,0.2351679056882858,1.070948600769043,285.0146179199219,284.95001220703125,299.6429138183594,292.97381591796875,298.1777038574219,297.2929992675781,285.0177307128906,1.0,0.5606099963188171,0.5106098055839539,0.5106098055839539,1.0,1.0,-2.9560766220092773,1.111856460571289,1.8442202806472776,0.4438937306404114,0.9128844141960144,0.9128844141960144,0.0,145.87356567382812,178.0,53724.32421875,0.0,2205.00048828125,1.0,279.6981201171875,283.3075866699219,295.9287109375,299.3157958984375,293.1499938964844,293.1499938964844,279.75,34843.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894464373588562,1.0,0.0,0.0,3.550578594207764,3.5506014823913574,8.411851126766123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.8671875,0.0,1416.927001953125,1895.4371337890625,0.0,3351.931640625,0.8845129609107971,1.0,0.0,3.0,1.0,0.0
18181560,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8563091158866882,0.3984361588954925,0.3601887822151184,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8799391388893127,0.4329785406589508,0.4114845991134643,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8722720146179199,0.4212454259395599,0.2961679399013519,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8181266784667969,0.3440323770046234,0.3282664716243744,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7241921424865723,0.2354010492563247,1.0733232498168943,285.0102233886719,284.95001220703125,299.6808166503906,292.9779968261719,298.1929016113281,297.2958068847656,285.00933837890625,1.0,0.5666289925575256,0.509831428527832,0.509831428527832,1.0,1.0,-2.964975595474243,1.1141949892044067,1.8507806062698364,0.444299966096878,0.9316402673721312,0.9316402673721312,0.0,153.85696411132812,196.0,53966.35546875,0.0,2260.9453125,1.0,279.74188232421875,283.29852294921875,295.9433898925781,299.3764038085937,293.1499938964844,293.1499938964844,279.45001220703125,33346.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912212252616882,1.0,0.0,0.0,3.627725601196289,3.627748966217041,8.781367455412692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.505859375,0.0,1488.7945556640625,1895.4371337890625,0.0,3321.626708984375,0.898316502571106,1.0,0.0,3.0,1.0,0.0
18181620,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8359434604644775,0.3994748890399933,0.3620543777942657,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.858767032623291,0.4354691207408905,0.4147226810455322,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8501703143119812,0.4214275777339935,0.2969876825809479,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7980073094367981,0.3450616002082824,0.3301003277301788,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7060418128967285,0.2353186756372451,1.076824188232422,284.9137268066406,284.95001220703125,299.75689697265625,292.9861755371094,298.2155456542969,297.2892761230469,284.9157409667969,1.0,0.5787760019302368,0.5082747340202332,0.5082747340202332,1.0,1.0,-2.9785165786743164,1.1170356273651123,1.861480951309204,0.4443725645542145,0.8495600819587708,0.8495600819587708,0.0,171.26751708984375,199.0,54755.5703125,0.0,2373.428466796875,1.0,279.4578857421875,283.1806030273437,296.0089111328125,299.5596923828125,293.1499938964844,293.1499938964844,279.75,38590.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998147249221802,1.0,0.0,0.0,3.5142054557800293,3.514228820800781,8.240387501246005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.06982421875,0.0,1405.9356689453125,1895.4371337890625,0.0,3401.857421875,0.8775234222412109,1.0,0.0,3.0,1.0,0.0
18181680,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8359434604644775,0.3994748890399933,0.3620543777942657,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.858767032623291,0.4354691207408905,0.4147226810455322,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8501703143119812,0.4214275777339935,0.2969876825809479,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7980073094367981,0.3450616002082824,0.3301003277301788,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7060418128967285,0.2353186756372451,1.076824188232422,284.9137268066406,284.95001220703125,299.75689697265625,292.9861755371094,298.2155456542969,297.2892761230469,284.9157409667969,1.0,0.5787760019302368,0.5082747340202332,0.5082747340202332,1.0,1.0,-2.9785165786743164,1.1170356273651123,1.861480951309204,0.4443725645542145,0.8495600819587708,0.8495600819587708,0.0,171.26751708984375,199.0,54755.5703125,0.0,2373.428466796875,1.0,279.4578857421875,283.1806030273437,296.0089111328125,299.5596923828125,293.1499938964844,293.1499938964844,279.75,38590.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998147249221802,1.0,0.0,0.0,3.5142054557800293,3.514228820800781,8.240387501246005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.06982421875,0.0,1405.9356689453125,1895.4371337890625,0.0,3401.857421875,0.8775234222412109,1.0,0.0,3.0,1.0,0.0
18181740,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.825600802898407,0.4013935029506683,0.363935112953186,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8483560681343079,0.4386135041713714,0.4178994297981262,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8387395739555359,0.4223473966121673,0.2977703511714935,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7871108651161194,0.3465847969055176,0.3317954838275909,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.6954132914543152,0.2355592995882034,1.0793458223342896,285.02001953125,284.95001220703125,299.8331604003906,292.9942321777344,298.2435302734375,297.2913513183594,285.0188903808594,1.0,0.5865669250488281,0.5067179799079895,0.5067179799079895,1.0,1.0,-2.990602731704712,1.1192412376403809,1.8713613748550413,0.4439912438392639,0.953806698322296,0.953806698322296,0.0,182.4712829589844,187.0,54389.546875,0.0,2452.558837890625,1.0,279.74151611328125,283.293212890625,295.9730834960937,299.432861328125,293.1499938964844,293.1499938964844,279.45001220703125,32624.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917748332023621,1.0,0.0,0.0,3.661824941635132,3.661848545074463,8.947227456701512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.33203125,0.0,1521.0299072265625,1895.4371337890625,0.0,3326.8017578125,0.905584156513214,1.0,0.0,3.0,1.0,0.0
18181800,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.825600802898407,0.4013935029506683,0.363935112953186,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8483560681343079,0.4386135041713714,0.4178994297981262,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8387395739555359,0.4223473966121673,0.2977703511714935,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7871108651161194,0.3465847969055176,0.3317954838275909,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.6954132914543152,0.2355592995882034,1.0793458223342896,285.02001953125,284.95001220703125,299.8331604003906,292.9942321777344,298.2435302734375,297.2913513183594,285.0188903808594,1.0,0.5865669250488281,0.5067179799079895,0.5067179799079895,1.0,1.0,-2.990602731704712,1.1192412376403809,1.8713613748550413,0.4439912438392639,0.953806698322296,0.953806698322296,0.0,182.4712829589844,187.0,54389.546875,0.0,2452.558837890625,1.0,279.74151611328125,283.293212890625,295.9730834960937,299.432861328125,293.1499938964844,293.1499938964844,279.45001220703125,32624.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917748332023621,1.0,0.0,0.0,3.661824941635132,3.661848545074463,8.947227456701512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.33203125,0.0,1521.0299072265625,1895.4371337890625,0.0,3326.8017578125,0.905584156513214,1.0,0.0,3.0,1.0,0.0
18181860,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8249849081039429,0.4021807909011841,0.3649676740169525,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8485525250434875,0.440981388092041,0.4203956723213196,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8375802636146545,0.4223745465278625,0.2980170845985412,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7865740060806274,0.3474765717983246,0.33287313580513,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6941348314285278,0.2353750169277191,1.0794126987457275,284.9029541015625,284.95001220703125,299.9096069335937,293.002197265625,298.2649230957031,297.2836608886719,284.9050598144531,1.0,0.5877251029014587,0.5050792694091797,0.5050792694091797,1.0,1.0,-2.9965295791625977,1.1186771392822266,1.877852439880371,0.4423988461494446,0.8569742441177368,0.8569742441177368,0.0,184.02447509765625,175.0,55149.640625,0.0,2471.44287109375,1.0,279.45751953125,283.157470703125,296.03131103515625,299.6114196777344,293.1499938964844,293.1499938964844,279.75,38574.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016634225845336,1.0,0.0,0.0,3.560737371444702,3.560760974884033,8.460054345960089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.392578125,0.0,1454.8985595703125,1895.4371337890625,0.0,3419.085205078125,0.8876157999038696,1.0,0.0,3.0,1.0,0.0
18181920,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8249849081039429,0.4021807909011841,0.3649676740169525,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8485525250434875,0.440981388092041,0.4203956723213196,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8375802636146545,0.4223745465278625,0.2980170845985412,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7865740060806274,0.3474765717983246,0.33287313580513,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6941348314285278,0.2353750169277191,1.0794126987457275,284.9029541015625,284.95001220703125,299.9096069335937,293.002197265625,298.2649230957031,297.2836608886719,284.9050598144531,1.0,0.5877251029014587,0.5050792694091797,0.5050792694091797,1.0,1.0,-2.9965295791625977,1.1186771392822266,1.877852439880371,0.4423988461494446,0.8569742441177368,0.8569742441177368,0.0,184.02447509765625,175.0,55149.640625,0.0,2471.44287109375,1.0,279.45751953125,283.157470703125,296.03131103515625,299.6114196777344,293.1499938964844,293.1499938964844,279.75,38574.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016634225845336,1.0,0.0,0.0,3.560737371444702,3.560760974884033,8.460054345960089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.392578125,0.0,1454.8985595703125,1895.4371337890625,0.0,3419.085205078125,0.8876157999038696,1.0,0.0,3.0,1.0,0.0
18181980,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8293812274932861,0.4036935865879059,0.3658595085144043,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8538771867752075,0.4435223042964935,0.422374814748764,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8416252732276917,0.423117071390152,0.2982066869735718,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7911805510520935,0.3486924767494201,0.3336594700813293,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.6976427435874939,0.2355769574642181,1.0788840055465698,285.02069091796875,284.95001220703125,299.9708251953125,293.0085754394531,298.2872009277344,297.285888671875,285.01934814453125,1.0,0.5860661864280701,0.5037683248519897,0.5037683248519897,1.0,1.0,-3.000511884689331,1.1179044246673584,1.882607340812683,0.440764307975769,0.9545555114746094,0.9545555114746094,0.0,180.5559234619141,175.0,54553.8671875,0.0,2461.089599609375,1.0,279.73309326171875,283.2838439941406,295.9794616699219,299.44207763671875,293.1499938964844,293.1499938964844,279.75,32807.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937243223190308,1.0,0.0,0.0,3.672683477401733,3.672707080841065,9.000368663691916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.37744140625,0.0,1534.519287109375,1895.4371337890625,0.0,3345.019287109375,0.9081755876541138,1.0,0.0,3.0,1.0,0.0
18182040,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.831121027469635,0.4040771722793579,0.3661800324916839,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8558904528617859,0.4441784620285034,0.4229506552219391,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.843295156955719,0.4233267903327942,0.2983239591121673,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7929880023002625,0.3490185141563415,0.3339203000068664,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6991161108016968,0.2356527149677276,1.0789679288864136,285.0137634277344,284.95001220703125,299.9861145019531,293.0101928710937,298.2929077148437,297.2866516113281,285.0126647949219,1.0,0.5854513645172119,0.5034405589103699,0.5034405589103699,1.0,1.0,-3.0021450519561768,1.117970585823059,1.8841744661331177,0.4404971599578857,0.9589375853538512,0.9589375853538512,0.0,179.200927734375,163.0,54628.8671875,0.0,2457.17578125,1.0,279.7418212890625,283.2769775390625,295.9886169433594,299.4668273925781,293.1499938964844,293.1499938964844,279.45001220703125,32898.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934508562088013,1.0,0.0,0.0,3.694974899291992,3.6949987411499023,9.109955385611102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.1953125,0.0,1560.287841796875,1895.4371337890625,0.0,3342.46435546875,0.9132280349731444,1.0,0.0,3.0,1.0,0.0
18182100,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8357352018356323,0.4045908749103546,0.3667637407779693,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8613101840019226,0.4455045163631439,0.424242615699768,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8478079438209534,0.4234938323497772,0.2984946072101593,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.797841489315033,0.3495829701423645,0.3344579339027405,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7031005620956421,0.2356750965118408,1.0788469314575195,284.87744140625,284.95001220703125,300.0243835449219,293.01422119140625,298.3045654296875,297.2846069335937,284.873046875,1.0,0.5835825204849243,0.5026211738586426,0.5026211738586426,1.0,1.0,-3.0051114559173584,1.117660641670227,1.887450933456421,0.4396586418151855,0.8679751753807068,0.8679751753807068,0.0,175.49392700195312,163.0,55589.73828125,0.0,2443.666748046875,1.0,279.4964599609375,283.12017822265625,296.0511779785156,299.6939697265625,293.1499938964844,293.1499938964844,279.45001220703125,36994.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900268018245697,1.0,0.0,0.0,3.6747875213623047,3.674811840057373,9.010684038912586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.025390625,0.0,1568.4132080078125,1895.4371337890625,0.0,3406.08251953125,0.9093103408813475,1.0,0.0,3.0,1.0,0.0
18182160,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8404003977775574,0.4049180150032043,0.3669156730175018,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8669301271438599,0.4466775059700012,0.4252021610736847,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8524507880210876,0.4234783053398132,0.2983841896057129,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8028097748756409,0.3500093519687652,0.334722101688385,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7071644067764282,0.2355895787477493,1.0778157711029053,284.89813232421875,284.95001220703125,300.0626220703125,293.0182800292969,298.3149719238281,297.280517578125,284.9004821777344,1.0,0.5812370777130127,0.5018959641456604,0.5018959641456604,1.0,1.0,-3.0053954124450684,1.1163990497589111,1.8889964818954468,0.4384359121322632,0.8591154217720032,0.8591154217720032,0.0,171.5420379638672,151.0,55327.43359375,0.0,2423.937255859375,1.0,279.45751953125,283.1439208984375,296.0445556640625,299.63690185546875,293.1499938964844,293.1499938964844,279.75,38829.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90269136428833,1.0,0.0,0.0,3.584879875183105,3.584903717041016,8.575165111324168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.97265625,0.0,1482.7098388671875,1895.4371337890625,0.0,3428.658935546875,0.8931524157524109,1.0,0.0,3.0,1.0,0.0
18182220,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8539303541183472,0.4068682789802551,0.3679874241352081,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8825474381446838,0.4500256180763244,0.4276966750621795,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.865963876247406,0.4245642721652984,0.2986365258693695,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8161512613296509,0.3516633808612823,0.3356742858886719,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7181825041770935,0.2359970957040786,1.0770082473754885,285.0136108398437,284.95001220703125,300.1390075683594,293.0265808105469,298.3437805175781,297.284912109375,285.0126037597656,1.0,0.5759444236755371,0.5004454851150513,0.5004454851150513,1.0,1.0,-3.010152101516724,1.1156350374221802,1.894517064094544,0.4366445243358612,0.962836742401123,0.962836742401123,0.0,161.63243103027344,139.0,54770.22265625,0.0,2381.835693359375,1.0,279.7419738769531,283.2682189941406,296.0028381347656,299.4898681640625,293.1499938964844,293.1499938964844,279.45001220703125,33025.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940199613571167,1.0,0.0,0.0,3.71375584602356,3.713779926300049,9.202799446939024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.2060546875,0.0,1582.6171875,1895.4371337890625,0.0,3347.78076171875,0.9175649285316468,1.0,0.0,3.0,1.0,0.0
18182280,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8539303541183472,0.4068682789802551,0.3679874241352081,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8825474381446838,0.4500256180763244,0.4276966750621795,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.865963876247406,0.4245642721652984,0.2986365258693695,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8161512613296509,0.3516633808612823,0.3356742858886719,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7181825041770935,0.2359970957040786,1.0770082473754885,285.0136108398437,284.95001220703125,300.1390075683594,293.0265808105469,298.3437805175781,297.284912109375,285.0126037597656,1.0,0.5759444236755371,0.5004454851150513,0.5004454851150513,1.0,1.0,-3.010152101516724,1.1156350374221802,1.894517064094544,0.4366445243358612,0.962836742401123,0.962836742401123,0.0,161.63243103027344,139.0,54770.22265625,0.0,2381.835693359375,1.0,279.7419738769531,283.2682189941406,296.0028381347656,299.4898681640625,293.1499938964844,293.1499938964844,279.45001220703125,33025.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940199613571167,1.0,0.0,0.0,3.71375584602356,3.713779926300049,9.202799446939024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.2060546875,0.0,1582.6171875,1895.4371337890625,0.0,3347.78076171875,0.9175649285316468,1.0,0.0,3.0,1.0,0.0
18182340,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8700118064880371,0.4077115356922149,0.3686345815658569,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9008750319480896,0.4526367783546448,0.4299540817737579,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8821490406990051,0.4248144626617431,0.2986915409564972,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.830810010433197,0.3527360558509826,0.3364516794681549,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7302709221839905,0.236039713025093,1.075839281082153,284.8975524902344,284.95001220703125,300.2152404785156,293.0351867675781,298.3661499023437,297.2796325683594,284.8998413085937,1.0,0.5700426697731018,0.4989950656890869,0.4989950656890869,1.0,1.0,-3.01324725151062,1.1141413450241089,1.8991059064865112,0.4346822202205658,0.8625112771987915,0.8625112771987915,0.0,151.15013122558594,127.0,55482.18359375,0.0,2333.62646484375,1.0,279.4571533203125,283.1344909667969,296.06036376953125,299.6617431640625,293.1499938964844,293.1499938964844,279.75,38848.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030548930168152,1.0,0.0,0.0,3.6037728786468506,3.60379695892334,8.665788868711388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.66845703125,0.0,1503.3861083984375,1895.4371337890625,0.0,3432.043701171875,0.897362232208252,1.0,0.0,3.0,1.0,0.0
18182400,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8700118064880371,0.4077115356922149,0.3686345815658569,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9008750319480896,0.4526367783546448,0.4299540817737579,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8821490406990051,0.4248144626617431,0.2986915409564972,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.830810010433197,0.3527360558509826,0.3364516794681549,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7302709221839905,0.236039713025093,1.075839281082153,284.8975524902344,284.95001220703125,300.2152404785156,293.0351867675781,298.3661499023437,297.2796325683594,284.8998413085937,1.0,0.5700426697731018,0.4989950656890869,0.4989950656890869,1.0,1.0,-3.01324725151062,1.1141413450241089,1.8991059064865112,0.4346822202205658,0.8625112771987915,0.8625112771987915,0.0,151.15013122558594,127.0,55482.18359375,0.0,2333.62646484375,1.0,279.4571533203125,283.1344909667969,296.06036376953125,299.6617431640625,293.1499938964844,293.1499938964844,279.75,38848.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030548930168152,1.0,0.0,0.0,3.6037728786468506,3.60379695892334,8.665788868711388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.66845703125,0.0,1503.3861083984375,1895.4371337890625,0.0,3432.043701171875,0.897362232208252,1.0,0.0,3.0,1.0,0.0
18182460,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8911415338516235,0.4096482694149017,0.3696281909942627,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9259167313575744,0.4560858607292175,0.4324761927127838,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9031910300254822,0.4259791076183319,0.2989498078823089,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8495442271232605,0.3544547259807586,0.3374006152153015,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7456994652748108,0.2365282922983169,1.0751097202301023,285.0160217285156,284.95001220703125,300.29119873046875,293.044189453125,298.3949584960937,297.2845764160156,285.014404296875,1.0,0.5637882947921753,0.4976085722446441,0.4976085722446441,1.0,1.0,-3.0180397033691406,1.113464117050171,1.90457546710968,0.4329522252082824,0.9687472581863404,0.9687472581863404,0.0,139.67979431152344,115.0,54915.05859375,0.0,2283.29296875,1.0,279.7429504394531,283.2613220214844,296.0191345214844,299.51519775390625,293.1499938964844,293.1499938964844,279.45001220703125,32974.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942135572433472,1.0,0.0,0.0,3.7326955795288086,3.732719898223877,9.29690543216566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.9404296875,0.0,1603.98193359375,1895.4371337890625,0.0,3349.589111328125,0.9215497374534608,1.0,0.0,3.0,1.0,0.0
18182520,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8911415338516235,0.4096482694149017,0.3696281909942627,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9259167313575744,0.4560858607292175,0.4324761927127838,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9031910300254822,0.4259791076183319,0.2989498078823089,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8495442271232605,0.3544547259807586,0.3374006152153015,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7456994652748108,0.2365282922983169,1.0751097202301023,285.0160217285156,284.95001220703125,300.29119873046875,293.044189453125,298.3949584960937,297.2845764160156,285.014404296875,1.0,0.5637882947921753,0.4976085722446441,0.4976085722446441,1.0,1.0,-3.0180397033691406,1.113464117050171,1.90457546710968,0.4329522252082824,0.9687472581863404,0.9687472581863404,0.0,139.67979431152344,115.0,54915.05859375,0.0,2283.29296875,1.0,279.7429504394531,283.2613220214844,296.0191345214844,299.51519775390625,293.1499938964844,293.1499938964844,279.45001220703125,32974.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942135572433472,1.0,0.0,0.0,3.7326955795288086,3.732719898223877,9.29690543216566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.9404296875,0.0,1603.98193359375,1895.4371337890625,0.0,3349.589111328125,0.9215497374534608,1.0,0.0,3.0,1.0,0.0
18182580,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.916468858718872,0.4104358553886413,0.3702136576175689,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9553611278533936,0.4587593078613281,0.4347745776176452,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9299898743629456,0.4262772500514984,0.2990246713161468,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.872133731842041,0.3555628657341003,0.3381902873516083,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7643963098526001,0.2366274893283844,1.0740785598754885,284.89654541015625,284.95001220703125,300.3668518066406,293.0537109375,298.41705322265625,297.2794494628906,284.8988952636719,1.0,0.5573316216468811,0.4962220788002014,0.4962220788002014,1.0,1.0,-3.0213143825531006,1.1121240854263306,1.90919041633606,0.4310936629772186,0.86655193567276,0.86655193567276,0.0,128.3362579345703,103.0,55653.86328125,0.0,2230.73193359375,1.0,279.45703125,283.1247863769531,296.07891845703125,299.6906433105469,293.1499938964844,293.1499938964844,279.75,38812.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032948613166808,1.0,0.0,0.0,3.6242637634277344,3.6242880821228014,8.7646162683086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.5810546875,0.0,1525.6204833984375,1895.4371337890625,0.0,3434.277587890625,0.901848316192627,1.0,0.0,3.0,1.0,0.0
18182640,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.916468858718872,0.4104358553886413,0.3702136576175689,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9553611278533936,0.4587593078613281,0.4347745776176452,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9299898743629456,0.4262772500514984,0.2990246713161468,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.872133731842041,0.3555628657341003,0.3381902873516083,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7643963098526001,0.2366274893283844,1.0740785598754885,284.89654541015625,284.95001220703125,300.3668518066406,293.0537109375,298.41705322265625,297.2794494628906,284.8988952636719,1.0,0.5573316216468811,0.4962220788002014,0.4962220788002014,1.0,1.0,-3.0213143825531006,1.1121240854263306,1.90919041633606,0.4310936629772186,0.86655193567276,0.86655193567276,0.0,128.3362579345703,103.0,55653.86328125,0.0,2230.73193359375,1.0,279.45703125,283.1247863769531,296.07891845703125,299.6906433105469,293.1499938964844,293.1499938964844,279.75,38812.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032948613166808,1.0,0.0,0.0,3.6242637634277344,3.6242880821228014,8.7646162683086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.5810546875,0.0,1525.6204833984375,1895.4371337890625,0.0,3434.277587890625,0.901848316192627,1.0,0.0,3.0,1.0,0.0
18182700,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9325881004333496,0.4112791717052459,0.3704710900783539,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9707534313201904,0.4604237377643585,0.4358873665332794,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9459130764007568,0.426777184009552,0.2990241050720215,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8856467604637146,0.3563580214977264,0.3385371565818786,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7756598591804504,0.2368285357952118,1.0733344554901123,285.0230407714844,284.95001220703125,300.4045104980469,293.0586853027344,298.4305114746094,297.2808532714844,285.0264892578125,1.0,0.5539858937263489,0.4955288469791412,0.4955288469791412,1.0,1.0,-3.022477626800537,1.1112631559371948,1.911214590072632,0.4299586117267608,0.9536716341972352,0.9536716341972352,0.0,122.56238555908205,103.0,54875.97265625,0.0,2203.047607421875,1.0,279.7015686035156,283.2643127441406,296.0256042480469,299.48388671875,293.1499938964844,293.1499938964844,279.75,34082.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968619108200073,1.0,0.0,0.0,3.673482179641724,3.673506021499634,9.004283469948859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.3515625,0.0,1545.010986328125,1895.4371337890625,0.0,3374.315185546875,0.9110451936721802,1.0,0.0,3.0,1.0,0.0
18182760,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9521024227142334,0.4123124480247497,0.3711307048797607,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.987235963344574,0.4622676968574524,0.4373298585414886,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9643261432647704,0.4274801611900329,0.2992940545082092,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9024301171302797,0.3573081493377685,0.3391441702842712,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7898285388946533,0.2371563464403152,1.073447823524475,285.0176696777344,284.95001220703125,300.4420471191406,293.0638122558594,298.4453430175781,297.284423828125,285.0162048339844,1.0,0.5507380962371826,0.4948381185531616,0.4948381185531616,1.0,1.0,-3.0261926651000977,1.1114470958709717,1.914745569229126,0.4293281733989715,0.9747717380523682,0.9747717380523682,0.0,116.39445495605467,121.0,55074.3203125,0.0,2177.810302734375,1.0,279.7428894042969,283.2545166015625,296.03875732421875,299.54443359375,293.1499938964844,293.1499938964844,279.45001220703125,32998.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944628238677979,1.0,0.0,0.0,3.7505807876586914,3.750605344772339,9.386211559103684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.8212890625,0.0,1624.899169921875,1895.4371337890625,0.0,3351.91748046875,0.9257098436355592,1.0,0.0,3.0,1.0,0.0
18182820,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9513476490974426,0.4129830598831177,0.3720910251140594,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9876827597618104,0.4649563133716583,0.4401379525661468,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9632488489151,0.4277775287628174,0.2997346818447113,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9021177291870116,0.3584050834178924,0.3404168784618377,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.788873553276062,0.2372580021619796,1.0747649669647217,284.8971862792969,284.95001220703125,300.5167541503906,293.0746765136719,298.466796875,297.2789001464844,284.8997497558594,1.0,0.5530824661254883,0.4934566617012024,0.4934566617012024,1.0,1.0,-3.034367561340332,1.112091898918152,1.92227566242218,0.4282650649547577,0.8728771805763245,0.8728771805763245,0.0,117.26514434814452,139.0,55912.4296875,0.0,2196.803466796875,1.0,279.4566345214844,283.11553955078125,296.10064697265625,299.7265319824219,293.1499938964844,293.1499938964844,279.75,38711.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036317467689514,1.0,0.0,0.0,3.64973521232605,3.649759769439697,8.888245019988972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.73193359375,0.0,1553.16162109375,1895.4371337890625,0.0,3437.413818359375,0.9073119759559632,1.0,0.0,3.0,1.0,0.0
18182880,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9513476490974426,0.4129830598831177,0.3720910251140594,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9876827597618104,0.4649563133716583,0.4401379525661468,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9632488489151,0.4277775287628174,0.2997346818447113,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9021177291870116,0.3584050834178924,0.3404168784618377,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.788873553276062,0.2372580021619796,1.0747649669647217,284.8971862792969,284.95001220703125,300.5167541503906,293.0746765136719,298.466796875,297.2789001464844,284.8997497558594,1.0,0.5530824661254883,0.4934566617012024,0.4934566617012024,1.0,1.0,-3.034367561340332,1.112091898918152,1.92227566242218,0.4282650649547577,0.8728771805763245,0.8728771805763245,0.0,117.26514434814452,139.0,55912.4296875,0.0,2196.803466796875,1.0,279.4566345214844,283.11553955078125,296.10064697265625,299.7265319824219,293.1499938964844,293.1499938964844,279.75,38711.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036317467689514,1.0,0.0,0.0,3.64973521232605,3.649759769439697,8.888245019988972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.73193359375,0.0,1553.16162109375,1895.4371337890625,0.0,3437.413818359375,0.9073119759559632,1.0,0.0,3.0,1.0,0.0
18182940,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9302008748054504,0.4146339893341064,0.3735634386539459,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9714561700820924,0.4683996737003326,0.4434260725975036,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9423876404762268,0.428884208202362,0.3005260229110718,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8842818140983582,0.3600479960441589,0.3420729339122772,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7727653384208679,0.2376800030469894,1.0774778127670288,285.0251159667969,284.95001220703125,300.5909118652344,293.0863342285156,298.4938659667969,297.2824401855469,285.0238037109375,1.0,0.5598732829093933,0.4920752048492431,0.4920752048492431,1.0,1.0,-3.0462839603424072,1.1142529249191284,1.9320311546325684,0.4277291297912597,0.9885470867156982,0.9885470867156982,0.0,125.41587829589844,157.0,55425.546875,0.0,2260.421875,1.0,279.7432861328125,283.25,296.06304931640625,299.5882873535156,293.1499938964844,293.1499938964844,279.45001220703125,32873.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951311111450195,1.0,0.0,0.0,3.779756546020508,3.7797813415527344,9.53281016791152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.123046875,0.0,1658.1527099609375,1895.4371337890625,0.0,3358.158203125,0.9321492314338684,1.0,0.0,3.0,1.0,0.0
18183000,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9302008748054504,0.4146339893341064,0.3735634386539459,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9714561700820924,0.4683996737003326,0.4434260725975036,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9423876404762268,0.428884208202362,0.3005260229110718,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8842818140983582,0.3600479960441589,0.3420729339122772,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7727653384208679,0.2376800030469894,1.0774778127670288,285.0251159667969,284.95001220703125,300.5909118652344,293.0863342285156,298.4938659667969,297.2824401855469,285.0238037109375,1.0,0.5598732829093933,0.4920752048492431,0.4920752048492431,1.0,1.0,-3.0462839603424072,1.1142529249191284,1.9320311546325684,0.4277291297912597,0.9885470867156982,0.9885470867156982,0.0,125.41587829589844,157.0,55425.546875,0.0,2260.421875,1.0,279.7432861328125,283.25,296.06304931640625,299.5882873535156,293.1499938964844,293.1499938964844,279.45001220703125,32873.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951311111450195,1.0,0.0,0.0,3.779756546020508,3.7797813415527344,9.53281016791152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.123046875,0.0,1658.1527099609375,1895.4371337890625,0.0,3358.158203125,0.9321492314338684,1.0,0.0,3.0,1.0,0.0
18183060,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9011383652687072,0.4149699807167053,0.3746986985206604,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9442853331565856,0.4709187150001526,0.4465714395046234,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9118276834487916,0.4289902448654175,0.3011988997459411,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8598994016647339,0.3609475791454315,0.3436525762081146,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7513286471366882,0.2375766634941101,1.0802059173583984,284.89654541015625,284.95001220703125,300.66436767578125,293.0989685058594,298.51318359375,297.27490234375,284.89898681640625,1.0,0.5691851377487183,0.4905649721622467,0.4905649721622467,1.0,1.0,-3.05742621421814,1.115792751312256,1.941633462905884,0.4269621074199676,0.8843169808387756,0.8843169808387756,0.0,138.3028564453125,175.0,56392.25390625,0.0,2347.79833984375,1.0,279.45635986328125,283.1013488769531,296.1278686523437,299.78240966796875,293.1499938964844,293.1499938964844,279.75,38410.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048931002616882,1.0,0.0,0.0,3.695146560668945,3.695171356201172,9.11080178411794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.298828125,0.0,1602.2366943359375,1895.4371337890625,0.0,3449.15087890625,0.9171093106269836,1.0,0.0,3.0,1.0,0.0
18183120,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9011383652687072,0.4149699807167053,0.3746986985206604,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9442853331565856,0.4709187150001526,0.4465714395046234,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9118276834487916,0.4289902448654175,0.3011988997459411,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8598994016647339,0.3609475791454315,0.3436525762081146,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7513286471366882,0.2375766634941101,1.0802059173583984,284.89654541015625,284.95001220703125,300.66436767578125,293.0989685058594,298.51318359375,297.27490234375,284.89898681640625,1.0,0.5691851377487183,0.4905649721622467,0.4905649721622467,1.0,1.0,-3.05742621421814,1.115792751312256,1.941633462905884,0.4269621074199676,0.8843169808387756,0.8843169808387756,0.0,138.3028564453125,175.0,56392.25390625,0.0,2347.79833984375,1.0,279.45635986328125,283.1013488769531,296.1278686523437,299.78240966796875,293.1499938964844,293.1499938964844,279.75,38410.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048931002616882,1.0,0.0,0.0,3.695146560668945,3.695171356201172,9.11080178411794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.298828125,0.0,1602.2366943359375,1895.4371337890625,0.0,3449.15087890625,0.9171093106269836,1.0,0.0,3.0,1.0,0.0
18183180,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8788853287696838,0.4161610007286072,0.3759018182754516,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9192063212394714,0.4738073348999023,0.4495062530040741,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.888573408126831,0.4298021793365478,0.3019087314605713,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8402144312858582,0.3622217774391174,0.3451370298862457,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.7340847849845886,0.2377611249685287,1.082730412483215,285.03271484375,284.95001220703125,300.7284240722656,293.1109313964844,298.5351257324219,297.2764892578125,285.03143310546875,1.0,0.5784544348716736,0.4892359673976898,0.4892359673976898,1.0,1.0,-3.0680646896362305,1.1174678802490234,1.9505969285964968,0.4262088239192962,1.0,1.0,0.0,151.44395446777344,175.0,55812.1640625,0.0,2436.1982421875,1.0,279.73956298828125,283.2451477050781,296.0843200683594,299.6274719238281,293.1499938964844,293.1499938964844,279.75,32887.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968139886856079,1.0,0.0,0.0,3.806732177734375,3.8067572116851807,9.669364544606651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.6982421875,0.0,1690.3450927734375,1895.4371337890625,0.0,3373.8681640625,0.9383906722068788,1.0,0.0,3.0,1.0,0.0
