time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183240,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8761821985244751,0.416324108839035,0.3761352598667145,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.916148006916046,0.4742091596126556,0.4499663114547729,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8857740163803101,0.4299237728118896,0.3020544350147247,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8378469347953796,0.3624041676521301,0.3453874289989471,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7319968938827515,0.2377947866916656,1.0832345485687256,285.0290222167969,284.95001220703125,300.7370910644531,293.1126403808594,298.53814697265625,297.2767944335937,285.0278625488281,1.0,0.5797942876815796,0.4890547394752502,0.4890547394752502,1.0,1.0,-3.06998062133789,1.1178816556930542,1.9520989656448364,0.4262026250362396,1.0,1.0,0.0,153.28347778320312,193.0,55873.8984375,0.0,2449.419677734375,1.0,279.7435607910156,283.24102783203125,296.0909118652344,299.6442565917969,293.1499938964844,293.1499938964844,279.45001220703125,32942.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896727442741394,1.0,0.0,0.0,3.8201167583465576,3.8201420307159424,9.737480013427555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.078125,0.0,1706.854736328125,1895.4371337890625,0.0,3373.060546875,0.9413341879844666,1.0,0.0,3.0,1.0,0.0
18183300,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8648655414581299,0.4165140688419342,0.3769084215164184,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9038252830505372,0.4755226373672485,0.4517451822757721,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.874070405960083,0.43004310131073,0.302553653717041,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8279736042022705,0.3628809154033661,0.3463305830955505,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7232133150100708,0.2377421259880066,1.0850614309310913,284.8882141113281,284.95001220703125,300.7731628417969,293.11993408203125,298.548095703125,297.2740173339844,284.8831481933594,1.0,0.5854451060295105,0.4882996380329132,0.4882996380329132,1.0,1.0,-3.0769848823547363,1.119194507598877,1.9577902555465696,0.426048070192337,0.9136382937431335,0.9136382937431335,0.0,161.36045837402344,193.0,57024.91015625,0.0,2504.984619140625,1.0,279.4943542480469,283.076904296875,296.15777587890625,299.8838195800781,293.1499938964844,293.1499938964844,279.45001220703125,36186.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037184119224548,1.0,0.0,0.0,3.815354824066162,3.815380573272705,9.713218105389387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.6669921875,0.0,1726.487548828125,1895.4371337890625,0.0,3438.22021484375,0.9407302737236024,1.0,0.0,3.0,1.0,0.0
18183360,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8533750176429749,0.4163975119590759,0.3771885335445404,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8919918537139893,0.4765920341014862,0.4531434178352356,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.862223207950592,0.4298898577690124,0.302745908498764,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8178079128265381,0.3631434440612793,0.3469720780849457,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7138993144035339,0.2375183403491974,1.0859102010726929,284.89410400390625,284.95001220703125,300.8089904785156,293.12750244140625,298.5558776855469,297.268310546875,284.8963623046875,1.0,0.5910602807998657,0.4875058531761169,0.4875058531761169,1.0,1.0,-3.081028938293457,1.1192233562469482,1.9618054628372192,0.4252457916736603,0.895828902721405,0.895828902721405,0.0,170.12338256835938,211.0,56902.1953125,0.0,2558.730712890625,1.0,279.45654296875,283.0855712890625,296.1567077636719,299.8427429199219,293.1499938964844,293.1499938964844,279.75,38207.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065114259719848,1.0,0.0,0.0,3.745021343231201,3.745046615600586,9.358405463899544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.68505859375,0.0,1658.4267578125,1895.4371337890625,0.0,3464.20068359375,0.9280656576156616,1.0,0.0,3.0,1.0,0.0
18183420,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8349404335021973,0.4175320863723755,0.3784931302070617,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8725391626358032,0.4797849953174591,0.4565190374851227,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8430589437484741,0.4307176768779754,0.3035823404788971,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7997794151306152,0.3644741177558899,0.3486640453338623,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.6967891454696655,0.2375966012477874,1.088684320449829,285.0337829589844,284.95001220703125,300.8800048828125,293.1437072753906,298.5793151855469,297.26953125,285.033203125,1.0,0.6025442481040955,0.4859183132648468,0.4859183132648468,1.0,1.0,-3.0930213928222656,1.1208447217941284,1.9721766710281368,0.424119234085083,1.0,1.0,0.0,187.3832855224609,199.0,56288.52734375,0.0,2672.89013671875,1.0,279.743896484375,283.23419189453125,296.12158203125,299.7021484375,293.1499938964844,293.1499938964844,279.45001220703125,33444.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983162641525269,1.0,0.0,0.0,3.855161905288696,3.85518741607666,9.91695856100705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.232421875,0.0,1753.4281005859375,1895.4371337890625,0.0,3387.88427734375,0.9493574500083924,1.0,0.0,3.0,1.0,0.0
18183480,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8349404335021973,0.4175320863723755,0.3784931302070617,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8725391626358032,0.4797849953174591,0.4565190374851227,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8430589437484741,0.4307176768779754,0.3035823404788971,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7997794151306152,0.3644741177558899,0.3486640453338623,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.6967891454696655,0.2375966012477874,1.088684320449829,285.0337829589844,284.95001220703125,300.8800048828125,293.1437072753906,298.5793151855469,297.26953125,285.033203125,1.0,0.6025442481040955,0.4859183132648468,0.4859183132648468,1.0,1.0,-3.0930213928222656,1.1208447217941284,1.9721766710281368,0.424119234085083,1.0,1.0,0.0,187.3832855224609,199.0,56288.52734375,0.0,2672.89013671875,1.0,279.743896484375,283.23419189453125,296.12158203125,299.7021484375,293.1499938964844,293.1499938964844,279.45001220703125,33444.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983162641525269,1.0,0.0,0.0,3.855161905288696,3.85518741607666,9.91695856100705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.232421875,0.0,1753.4281005859375,1895.4371337890625,0.0,3387.88427734375,0.9493574500083924,1.0,0.0,3.0,1.0,0.0
18183540,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.830406665802002,0.4174346625804901,0.3789628446102142,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8687658905982971,0.4821209907531738,0.4591864347457886,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8383711576461792,0.430646687746048,0.3039009273052215,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7954801321029663,0.3651473224163055,0.3497162461280823,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.6921870112419128,0.2372530996799469,1.0887914896011353,284.89306640625,284.95001220703125,300.95001220703125,293.16131591796875,298.59588623046875,297.2613830566406,284.894775390625,1.0,0.6053603887557983,0.4843307733535766,0.4843307733535766,1.0,1.0,-3.0985867977142334,1.1197983026504517,1.9787884950637813,0.4220635890960693,0.9048222303390504,0.9048222303390504,0.0,192.3861389160156,187.0,57311.0234375,0.0,2710.259033203125,1.0,279.4566650390625,283.0730285644531,296.1886901855469,299.9009094238281,293.1499938964844,293.1499938964844,279.1499938964844,38146.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907764971256256,1.0,0.0,0.0,3.7856907844543457,3.7857165336608887,9.562767218085355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.6220703125,0.0,1706.0914306640625,1895.4371337890625,0.0,3475.850341796875,0.9370883107185364,1.0,0.0,3.0,1.0,0.0
18183600,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.830406665802002,0.4174346625804901,0.3789628446102142,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8687658905982971,0.4821209907531738,0.4591864347457886,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8383711576461792,0.430646687746048,0.3039009273052215,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7954801321029663,0.3651473224163055,0.3497162461280823,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.6921870112419128,0.2372530996799469,1.0887914896011353,284.89306640625,284.95001220703125,300.95001220703125,293.16131591796875,298.59588623046875,297.2613830566406,284.894775390625,1.0,0.6053603887557983,0.4843307733535766,0.4843307733535766,1.0,1.0,-3.0985867977142334,1.1197983026504517,1.9787884950637813,0.4220635890960693,0.9048222303390504,0.9048222303390504,0.0,192.3861389160156,187.0,57311.0234375,0.0,2710.259033203125,1.0,279.4566650390625,283.0730285644531,296.1886901855469,299.9009094238281,293.1499938964844,293.1499938964844,279.1499938964844,38146.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907764971256256,1.0,0.0,0.0,3.7856907844543457,3.7857165336608887,9.562767218085355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.6220703125,0.0,1706.0914306640625,1895.4371337890625,0.0,3475.850341796875,0.9370883107185364,1.0,0.0,3.0,1.0,0.0
18183660,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8324030637741089,0.417149543762207,0.3785171210765838,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8725789189338684,0.4843403398990631,0.461089164018631,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8404760360717773,0.4304358065128326,0.3036190569400787,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.798190176486969,0.3656864464282989,0.3500708341598511,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.6937816739082336,0.2367992550134658,1.0861443281173706,284.8817749023437,284.95001220703125,301.0203552246094,293.18084716796875,298.6122131347656,297.2531433105469,284.883544921875,1.0,0.6036462187767029,0.4828221499919891,0.4828221499919891,1.0,1.0,-3.0972437858581543,1.1161154508590698,1.9811283349990845,0.4187063872814178,0.8300272822380066,0.8300272822380066,0.0,190.04562377929688,175.0,57372.33203125,0.0,2695.260986328125,1.0,279.1582946777344,283.0407409667969,296.19097900390625,299.92291259765625,293.1499938964844,293.1499938964844,279.45001220703125,41256.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126647710800172,1.0,0.0,0.0,3.5299277305603027,3.529951572418213,8.314285082633432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.5078125,0.0,1441.6759033203125,1895.4371337890625,0.0,3521.3173828125,0.8834877610206604,1.0,0.0,3.0,1.0,0.0
18183720,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8324030637741089,0.417149543762207,0.3785171210765838,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8725789189338684,0.4843403398990631,0.461089164018631,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8404760360717773,0.4304358065128326,0.3036190569400787,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.798190176486969,0.3656864464282989,0.3500708341598511,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.6937816739082336,0.2367992550134658,1.0861443281173706,284.8817749023437,284.95001220703125,301.0203552246094,293.18084716796875,298.6122131347656,297.2531433105469,284.883544921875,1.0,0.6036462187767029,0.4828221499919891,0.4828221499919891,1.0,1.0,-3.0972437858581543,1.1161154508590698,1.9811283349990845,0.4187063872814178,0.8300272822380066,0.8300272822380066,0.0,190.04562377929688,175.0,57372.33203125,0.0,2695.260986328125,1.0,279.1582946777344,283.0407409667969,296.19097900390625,299.92291259765625,293.1499938964844,293.1499938964844,279.45001220703125,41256.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126647710800172,1.0,0.0,0.0,3.5299277305603027,3.529951572418213,8.314285082633432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.5078125,0.0,1441.6759033203125,1895.4371337890625,0.0,3521.3173828125,0.8834877610206604,1.0,0.0,3.0,1.0,0.0
18183780,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8410251140594482,0.4184631407260895,0.3791169822216034,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8836687803268433,0.4878328144550323,0.4638139903545379,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8492347598075867,0.4315986037254333,0.3039999902248382,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8075304627418518,0.3672550916671753,0.3510293662548065,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7013330459594727,0.2371017932891845,1.0852501392364502,285.0016784667969,284.95001220703125,301.09228515625,293.2025756835937,298.6383972167969,297.2592163085937,285.0014343261719,1.0,0.5998255014419556,0.4813135266304016,0.4813135266304016,1.0,1.0,-3.101768016815185,1.1147907972335815,1.986977219581604,0.4162870347499847,0.927371084690094,0.927371084690094,0.0,182.49273681640625,163.0,56759.05078125,0.0,2664.22998046875,1.0,279.4414367675781,283.1727294921875,296.1641845703125,299.7728881835937,293.1499938964844,293.1499938964844,279.1499938964844,33854.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007824063301086,1.0,0.0,0.0,3.635920286178589,3.635943651199341,8.821084520604927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.458984375,0.0,1501.5714111328125,1895.4371337890625,0.0,3410.876708984375,0.9007588028907776,1.0,0.0,3.0,1.0,0.0
18183840,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8410251140594482,0.4184631407260895,0.3791169822216034,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8836687803268433,0.4878328144550323,0.4638139903545379,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8492347598075867,0.4315986037254333,0.3039999902248382,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8075304627418518,0.3672550916671753,0.3510293662548065,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7013330459594727,0.2371017932891845,1.0852501392364502,285.0016784667969,284.95001220703125,301.09228515625,293.2025756835937,298.6383972167969,297.2592163085937,285.0014343261719,1.0,0.5998255014419556,0.4813135266304016,0.4813135266304016,1.0,1.0,-3.101768016815185,1.1147907972335815,1.986977219581604,0.4162870347499847,0.927371084690094,0.927371084690094,0.0,182.49273681640625,163.0,56759.05078125,0.0,2664.22998046875,1.0,279.4414367675781,283.1727294921875,296.1641845703125,299.7728881835937,293.1499938964844,293.1499938964844,279.1499938964844,33854.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007824063301086,1.0,0.0,0.0,3.635920286178589,3.635943651199341,8.821084520604927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.458984375,0.0,1501.5714111328125,1895.4371337890625,0.0,3410.876708984375,0.9007588028907776,1.0,0.0,3.0,1.0,0.0
18183900,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8465612530708313,0.4186362028121948,0.3793777823448181,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8906216025352478,0.4892476201057434,0.4651713073253631,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8549231290817261,0.4318409860134125,0.3041987121105194,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8132253885269165,0.3678105175495147,0.3515285849571228,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7062383890151978,0.2371394485235214,1.0850138664245603,284.8798522949219,284.95001220703125,301.12872314453125,293.2142028808594,298.6492614746094,297.2586364746094,284.8777160644531,1.0,0.5974781513214111,0.480559229850769,0.480559229850769,1.0,1.0,-3.104274272918701,1.114205837249756,1.990068316459656,0.4152161777019501,0.8439637422561646,0.8439637422561646,0.0,177.91372680664062,163.0,57621.62109375,0.0,2644.8974609375,1.0,279.1980895996094,283.03253173828125,296.2353820800781,300.004638671875,293.1499938964844,293.1499938964844,279.1499938964844,38100.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060831069946288,1.0,0.0,0.0,3.5960538387298584,3.596077680587769,8.628705927549163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.2041015625,0.0,1489.4580078125,1895.4371337890625,0.0,3460.21875,0.8924640417098999,1.0,0.0,3.0,1.0,0.0
18183960,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8520334362983704,0.4186210036277771,0.3791999518871307,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8975926041603088,0.4905319213867187,0.4661948978900909,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8606293797492981,0.4319327473640442,0.3041334748268127,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8187252879142761,0.368251234292984,0.3517687320709228,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7110552787780762,0.2370951622724533,1.0839911699295044,284.9123229980469,284.95001220703125,301.1654663085937,293.22625732421875,298.6592102050781,297.25634765625,284.91387939453125,1.0,0.5947898626327515,0.4798900485038757,0.4798900485038757,1.0,1.0,-3.104273796081543,1.112779974937439,1.9914939403533936,0.4138266444206238,0.8468309044837952,0.8468309044837952,0.0,173.2965850830078,151.0,57402.17578125,0.0,2620.450439453125,1.0,279.1581726074219,283.0635986328125,296.2395324707031,299.9572448730469,293.1499938964844,293.1499938964844,279.45001220703125,38793.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073234796524048,1.0,0.0,0.0,3.512064218521118,3.512087345123291,8.230347816606809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.302734375,0.0,1405.1695556640625,1895.4371337890625,0.0,3471.748291015625,0.877194344997406,1.0,0.0,3.0,1.0,0.0
18184020,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8670096397399902,0.4197238087654114,0.3795320689678192,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.916415512561798,0.4940058290958404,0.4688126742839813,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8760523796081543,0.4330671429634094,0.3044368922710418,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8327764272689819,0.369839608669281,0.3526614308357239,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7229325175285339,0.2375051081180572,1.08317768573761,285.0120544433594,284.95001220703125,301.2395935058594,293.25164794921875,298.68585205078125,297.2616577148437,285.010986328125,1.0,0.5890814065933228,0.4785516560077667,0.4785516560077667,1.0,1.0,-3.108273267745972,1.1115552186965942,1.9967180490493768,0.411635547876358,0.943379819393158,0.943379819393158,0.0,162.53915405273438,139.0,56959.7890625,0.0,2571.218505859375,1.0,279.4414367675781,283.1746826171875,296.2245178222656,299.8437805175781,293.1499938964844,293.1499938964844,279.1499938964844,32968.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981844782829285,1.0,0.0,0.0,3.648029804229736,3.648053169250488,8.879940196493408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.91796875,0.0,1508.305419921875,1895.4371337890625,0.0,3386.655029296875,0.902717113494873,1.0,0.0,3.0,1.0,0.0
18184080,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8670096397399902,0.4197238087654114,0.3795320689678192,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.916415512561798,0.4940058290958404,0.4688126742839813,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8760523796081543,0.4330671429634094,0.3044368922710418,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8327764272689819,0.369839608669281,0.3526614308357239,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7229325175285339,0.2375051081180572,1.08317768573761,285.0120544433594,284.95001220703125,301.2395935058594,293.25164794921875,298.68585205078125,297.2616577148437,285.010986328125,1.0,0.5890814065933228,0.4785516560077667,0.4785516560077667,1.0,1.0,-3.108273267745972,1.1115552186965942,1.9967180490493768,0.411635547876358,0.943379819393158,0.943379819393158,0.0,162.53915405273438,139.0,56959.7890625,0.0,2571.218505859375,1.0,279.4414367675781,283.1746826171875,296.2245178222656,299.8437805175781,293.1499938964844,293.1499938964844,279.1499938964844,32968.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981844782829285,1.0,0.0,0.0,3.648029804229736,3.648053169250488,8.879940196493408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.91796875,0.0,1508.305419921875,1895.4371337890625,0.0,3386.655029296875,0.902717113494873,1.0,0.0,3.0,1.0,0.0
18184140,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.884127140045166,0.4196416437625885,0.3793467581272125,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.93909752368927,0.496624618768692,0.4710682332515716,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8937011361122131,0.4333086609840393,0.304468959569931,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8487312197685242,0.3707823157310486,0.353302001953125,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7357791066169739,0.2375179827213287,1.08178973197937,284.9073181152344,284.95001220703125,301.3144226074219,293.2784729003906,298.7064514160156,297.2577209472656,284.9090270996094,1.0,0.5829349160194397,0.4772132933139801,0.4772132933139801,1.0,1.0,-3.109910488128662,1.1093488931655884,2.000561475753784,0.4091737270355224,0.8534122109413147,0.8534122109413147,0.0,151.67074584960938,127.0,57682.95703125,0.0,2516.7275390625,1.0,279.1576843261719,283.0516052246094,296.299072265625,300.0354919433594,293.1499938964844,293.1499938964844,279.45001220703125,38561.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062411189079284,1.0,0.0,0.0,3.539302587509156,3.5393259525299072,8.358506420336198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.73828125,0.0,1432.04833984375,1895.4371337890625,0.0,3461.6875,0.8829530477523804,1.0,0.0,3.0,1.0,0.0
18184200,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.884127140045166,0.4196416437625885,0.3793467581272125,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.93909752368927,0.496624618768692,0.4710682332515716,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8937011361122131,0.4333086609840393,0.304468959569931,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8487312197685242,0.3707823157310486,0.353302001953125,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7357791066169739,0.2375179827213287,1.08178973197937,284.9073181152344,284.95001220703125,301.3144226074219,293.2784729003906,298.7064514160156,297.2577209472656,284.9090270996094,1.0,0.5829349160194397,0.4772132933139801,0.4772132933139801,1.0,1.0,-3.109910488128662,1.1093488931655884,2.000561475753784,0.4091737270355224,0.8534122109413147,0.8534122109413147,0.0,151.67074584960938,127.0,57682.95703125,0.0,2516.7275390625,1.0,279.1576843261719,283.0516052246094,296.299072265625,300.0354919433594,293.1499938964844,293.1499938964844,279.45001220703125,38561.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062411189079284,1.0,0.0,0.0,3.539302587509156,3.5393259525299072,8.358506420336198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.73828125,0.0,1432.04833984375,1895.4371337890625,0.0,3461.6875,0.8829530477523804,1.0,0.0,3.0,1.0,0.0
18184260,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9063642024993896,0.4206051826477051,0.3794879615306854,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9657198786735536,0.5000829100608826,0.4736105799674988,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.917189359664917,0.434415340423584,0.3047075569629669,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8696468472480774,0.3723527789115906,0.3541248440742492,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7524109482765198,0.2379443198442459,1.0808473825454712,285.01055908203125,284.95001220703125,301.3896179199219,293.3064880371094,298.73291015625,297.2626037597656,285.009521484375,1.0,0.5765438675880432,0.4758814573287964,0.4758814573287964,1.0,1.0,-3.113272190093994,1.1078441143035889,2.0054280757904053,0.4068335592746734,0.9503249526023864,0.9503249526023864,0.0,139.97450256347656,115.0,57213.43359375,0.0,2461.0693359375,1.0,279.441650390625,283.1663818359375,296.2817687988281,299.91802978515625,293.1499938964844,293.1499938964844,279.1499938964844,32984.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975167870521545,1.0,0.0,0.0,3.6726224422454834,3.6726462841033936,9.000069667308708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.7333984375,0.0,1535.78173828125,1895.4371337890625,0.0,3380.42578125,0.9082542657852172,1.0,0.0,3.0,1.0,0.0
18184320,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9063642024993896,0.4206051826477051,0.3794879615306854,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9657198786735536,0.5000829100608826,0.4736105799674988,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.917189359664917,0.434415340423584,0.3047075569629669,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8696468472480774,0.3723527789115906,0.3541248440742492,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7524109482765198,0.2379443198442459,1.0808473825454712,285.01055908203125,284.95001220703125,301.3896179199219,293.3064880371094,298.73291015625,297.2626037597656,285.009521484375,1.0,0.5765438675880432,0.4758814573287964,0.4758814573287964,1.0,1.0,-3.113272190093994,1.1078441143035889,2.0054280757904053,0.4068335592746734,0.9503249526023864,0.9503249526023864,0.0,139.97450256347656,115.0,57213.43359375,0.0,2461.0693359375,1.0,279.441650390625,283.1663818359375,296.2817687988281,299.91802978515625,293.1499938964844,293.1499938964844,279.1499938964844,32984.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975167870521545,1.0,0.0,0.0,3.6726224422454834,3.6726462841033936,9.000069667308708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.7333984375,0.0,1535.78173828125,1895.4371337890625,0.0,3380.42578125,0.9082542657852172,1.0,0.0,3.0,1.0,0.0
18184380,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9334385991096495,0.4204314947128296,0.3792258203029632,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9900059700012208,0.5025941729545593,0.4757722616195678,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9451741576194764,0.4346503019332886,0.3047378361225128,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8934897780418396,0.3732569813728332,0.3547318279743194,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7716787457466125,0.2379798293113708,1.0795644521713257,284.9017333984375,284.95001220703125,301.4619140625,293.3343200683594,298.75262451171875,297.2588806152344,284.90399169921875,1.0,0.5702525973320007,0.4746028780937195,0.4746028780937195,1.0,1.0,-3.1147878170013428,1.105682611465454,2.0091052055358887,0.4044458568096161,0.8571515679359436,0.8571515679359436,0.0,129.00173950195312,115.0,57948.19921875,0.0,2405.646728515625,1.0,279.1586608886719,283.0401306152344,296.3571472167969,300.11309814453125,293.1499938964844,293.1499938964844,279.1499938964844,38733.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056182503700256,1.0,0.0,0.0,3.566334009170532,3.566357612609864,8.486669571539096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.099609375,0.0,1462.04931640625,1895.4371337890625,0.0,3455.895751953125,0.8890178203582764,1.0,0.0,3.0,1.0,0.0
18184440,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9346438646316528,0.420429527759552,0.3791965246200561,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9909419417381288,0.5027031302452087,0.4758479595184326,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9463709592819214,0.434663712978363,0.3047275841236114,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8945472240447998,0.3732965290546417,0.3547452688217163,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.77254319190979,0.2379813641309738,1.0794711112976074,284.9040222167969,284.95001220703125,301.4649353027344,293.33551025390625,298.7534484863281,297.2587890625,284.9058837890625,1.0,0.5699805617332458,0.4745496213436126,0.4745496213436126,1.0,1.0,-3.1147348880767822,1.1055465936660769,2.009188175201416,0.4043200612068176,0.8574051856994629,0.8574051856994629,0.0,128.5540771484375,103.0,57946.08203125,0.0,2403.16943359375,1.0,279.1575012207031,283.0417175292969,296.3564758300781,300.1098937988281,293.1499938964844,293.1499938964844,279.45001220703125,38615.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056085348129272,1.0,0.0,0.0,3.564059019088745,3.564082622528076,8.475846584587998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.90380859375,0.0,1458.751708984375,1895.4371337890625,0.0,3455.805419921875,0.8884524703025818,1.0,0.0,3.0,1.0,0.0
18184500,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9491433501243592,0.4207839071750641,0.3790567815303802,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9990000128746032,0.5044175982475281,0.4738056063652038,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9605021476745604,0.4351400434970855,0.3047425448894501,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9076207876205444,0.3740165531635284,0.3550571501255035,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7831833362579346,0.2381469905376434,1.0787585973739624,285.02130126953125,284.95001220703125,301.5025329589844,293.3503112792969,298.7657775878906,297.26043701171875,285.0228271484375,1.0,0.5664296746253967,0.4738836884498596,0.4738836884498596,1.0,1.0,-3.1118650436401367,1.10293710231781,2.008928060531616,0.4026590287685394,0.9398364424705504,0.9398364424705504,0.0,123.3342056274414,103.0,57207.78515625,0.0,2369.906982421875,1.0,279.39971923828125,283.17138671875,296.31591796875,299.91851806640625,293.1499938964844,293.1499938964844,279.45001220703125,33851.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991718888282776,1.0,0.0,0.0,3.619872570037842,3.6198959350585938,8.743390935705975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.0849609375,0.0,1483.9635009765625,1895.4371337890625,0.0,3395.863525390625,0.8987065553665161,1.0,0.0,3.0,1.0,0.0
18184560,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9591330289840698,0.4212258458137512,0.3793506622314453,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9990000128746032,0.5072476267814636,0.4606529176235199,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.970007061958313,0.4357073009014129,0.3050469160079956,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9178826212882996,0.3747998774051666,0.3556717932224273,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7908835411071777,0.238361194729805,1.0791010856628418,284.99835205078125,284.95001220703125,301.5400390625,293.365234375,298.7808532714844,297.26739501953125,284.99578857421875,1.0,0.5621444582939148,0.4732466042041778,0.4732466042041778,1.0,1.0,-3.097689390182495,1.0959080457687378,2.001781225204468,0.3988925516605377,0.94538015127182,0.94538015127182,0.0,119.46475219726562,121.0,57194.671875,0.0,2323.259521484375,1.0,279.4423828125,283.1515808105469,296.3384094238281,299.9828491210937,293.1499938964844,293.1499938964844,279.1499938964844,33311.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896619439125061,1.0,0.0,0.0,3.6882362365722656,3.688260078430176,9.076757123693824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.8056640625,0.0,1555.80224609375,1895.4371337890625,0.0,3372.05224609375,0.9117062091827391,1.0,0.0,3.0,1.0,0.0
18184620,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.959282636642456,0.4208909869194031,0.3793099224567413,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9990000128746032,0.5130540132522583,0.4603987634181976,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9704833030700684,0.435906171798706,0.305340051651001,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9190637469291688,0.3756935596466064,0.3566645681858063,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7911894917488098,0.2384058237075805,1.079722285270691,284.9048156738281,284.95001220703125,301.6146240234375,293.3954467773437,298.8109436035156,297.2788391113281,284.9072265625,1.0,0.5632339715957642,0.4719724357128143,0.4719724357128143,1.0,1.0,-3.099625825881958,1.0939652919769287,2.0056605339050293,0.3959454894065857,0.8547982573509216,0.8547982573509216,0.0,119.45020294189452,139.0,57818.58984375,0.0,2326.777587890625,1.0,279.15753173828125,283.04266357421875,296.4100341796875,300.1535949707031,293.1499938964844,293.1499938964844,279.45001220703125,38884.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033293128013612,1.0,0.0,0.0,3.554985523223877,3.555009126663208,8.432745062236791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.8486328125,0.0,1451.0260009765625,1895.4371337890625,0.0,3434.59814453125,0.8868446350097656,1.0,0.0,3.0,1.0,0.0
18184680,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.959282636642456,0.4208909869194031,0.3793099224567413,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9990000128746032,0.5130540132522583,0.4603987634181976,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9704833030700684,0.435906171798706,0.305340051651001,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9190637469291688,0.3756935596466064,0.3566645681858063,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7911894917488098,0.2384058237075805,1.079722285270691,284.9048156738281,284.95001220703125,301.6146240234375,293.3954467773437,298.8109436035156,297.2788391113281,284.9072265625,1.0,0.5632339715957642,0.4719724357128143,0.4719724357128143,1.0,1.0,-3.099625825881958,1.0939652919769287,2.0056605339050293,0.3959454894065857,0.8547982573509216,0.8547982573509216,0.0,119.45020294189452,139.0,57818.58984375,0.0,2326.777587890625,1.0,279.15753173828125,283.04266357421875,296.4100341796875,300.1535949707031,293.1499938964844,293.1499938964844,279.45001220703125,38884.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033293128013612,1.0,0.0,0.0,3.554985523223877,3.555009126663208,8.432745062236791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.8486328125,0.0,1451.0260009765625,1895.4371337890625,0.0,3434.59814453125,0.8868446350097656,1.0,0.0,3.0,1.0,0.0
18184740,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9473739862442015,0.4217190146446228,0.3799219727516174,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9990000128746032,0.516926109790802,0.4773202836513519,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9595255255699158,0.4370791614055633,0.3060830533504486,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9080693125724792,0.3773015439510345,0.3581463694572449,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.782066285610199,0.2389061003923416,1.082136154174805,285.0263366699219,284.95001220703125,301.6884765625,293.4259338378906,298.8382873535156,297.28436279296875,285.0260925292969,1.0,0.5703376531600952,0.4706982672214508,0.4706982672214508,1.0,1.0,-3.1262576580047607,1.1017557382583618,2.0245018005371094,0.3975268900394439,0.9682413935661316,0.9682413935661316,0.0,124.76579284667967,157.0,57684.609375,0.0,2404.788330078125,1.0,279.4418029785156,283.1680908203125,296.40142822265625,300.0587463378906,293.1499938964844,293.1499938964844,279.1499938964844,32621.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894538938999176,1.0,0.0,0.0,3.7007744312286377,3.700798273086548,9.13857547857333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.7119140625,0.0,1564.7669677734375,1895.4371337890625,0.0,3352.628173828125,0.9144554734230042,1.0,0.0,3.0,1.0,0.0
18184800,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9473739862442015,0.4217190146446228,0.3799219727516174,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9990000128746032,0.516926109790802,0.4773202836513519,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9595255255699158,0.4370791614055633,0.3060830533504486,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9080693125724792,0.3773015439510345,0.3581463694572449,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.782066285610199,0.2389061003923416,1.082136154174805,285.0263366699219,284.95001220703125,301.6884765625,293.4259338378906,298.8382873535156,297.28436279296875,285.0260925292969,1.0,0.5703376531600952,0.4706982672214508,0.4706982672214508,1.0,1.0,-3.1262576580047607,1.1017557382583618,2.0245018005371094,0.3975268900394439,0.9682413935661316,0.9682413935661316,0.0,124.76579284667967,157.0,57684.609375,0.0,2404.788330078125,1.0,279.4418029785156,283.1680908203125,296.40142822265625,300.0587463378906,293.1499938964844,293.1499938964844,279.1499938964844,32621.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894538938999176,1.0,0.0,0.0,3.7007744312286377,3.700798273086548,9.13857547857333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.7119140625,0.0,1564.7669677734375,1895.4371337890625,0.0,3352.628173828125,0.9144554734230042,1.0,0.0,3.0,1.0,0.0
18184860,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9173597693443298,0.4212370812892914,0.3802825808525085,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.98530775308609,0.5172743201255798,0.4903447031974792,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9304395318031312,0.4372484087944031,0.3067601919174194,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.883201003074646,0.3781458139419555,0.3596302568912506,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7607850432395935,0.2388369292020797,1.084863305091858,284.9096069335937,284.95001220703125,301.7611999511719,293.4563903808594,298.8496398925781,297.2665405273437,284.9112548828125,1.0,0.580579400062561,0.4693902432918548,0.4693902432918548,1.0,1.0,-3.1489760875701904,1.1077961921691897,2.041179895401001,0.3990078270435333,0.8791611194610596,0.8791611194610596,0.0,136.95021057128906,175.0,58913.33984375,0.0,2512.8193359375,1.0,279.1571044921875,283.0248718261719,296.48651123046875,300.2962341308594,293.1499938964844,293.1499938964844,279.45001220703125,37715.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904478132724762,1.0,0.0,0.0,3.6393210887908936,3.639345169067383,8.837593554744672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.7509765625,0.0,1534.1151123046875,1895.4371337890625,0.0,3445.290283203125,0.9041730761528016,1.0,0.0,3.0,1.0,0.0
18184920,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9173597693443298,0.4212370812892914,0.3802825808525085,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.98530775308609,0.5172743201255798,0.4903447031974792,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9304395318031312,0.4372484087944031,0.3067601919174194,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.883201003074646,0.3781458139419555,0.3596302568912506,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7607850432395935,0.2388369292020797,1.084863305091858,284.9096069335937,284.95001220703125,301.7611999511719,293.4563903808594,298.8496398925781,297.2665405273437,284.9112548828125,1.0,0.580579400062561,0.4693902432918548,0.4693902432918548,1.0,1.0,-3.1489760875701904,1.1077961921691897,2.041179895401001,0.3990078270435333,0.8791611194610596,0.8791611194610596,0.0,136.95021057128906,175.0,58913.33984375,0.0,2512.8193359375,1.0,279.1571044921875,283.0248718261719,296.48651123046875,300.2962341308594,293.1499938964844,293.1499938964844,279.45001220703125,37715.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904478132724762,1.0,0.0,0.0,3.6393210887908936,3.639345169067383,8.837593554744672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.7509765625,0.0,1534.1151123046875,1895.4371337890625,0.0,3445.290283203125,0.9041730761528016,1.0,0.0,3.0,1.0,0.0
18184980,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8862807154655457,0.4215784072875976,0.3809038996696472,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9558182954788208,0.5195087194442749,0.4924711585044861,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8977947235107422,0.4380808770656585,0.307615727186203,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8557260036468506,0.3794271647930145,0.3612801730632782,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7377292513847351,0.2389427125453949,1.0877773761749268,285.0233764648437,284.95001220703125,301.83258056640625,293.48663330078125,298.8684387207031,297.2622375488281,285.0218505859375,1.0,0.5912184715270996,0.4680822193622589,0.4680822193622589,1.0,1.0,-3.1580734252929688,1.1084706783294678,2.049602746963501,0.3975489735603332,0.9881443381309508,0.9881443381309508,0.0,153.1143341064453,193.0,58458.84765625,0.0,2618.137939453125,1.0,279.4432373046875,283.14898681640625,296.4687194824219,300.1840209960937,293.1499938964844,293.1499938964844,279.1499938964844,32736.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973047733306885,1.0,0.0,0.0,3.772647857666016,3.772672653198242,9.496986876911252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.09375,0.0,1648.7088623046875,1895.4371337890625,0.0,3378.44775390625,0.9304324984550476,1.0,0.0,3.0,1.0,0.0
18185040,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8862807154655457,0.4215784072875976,0.3809038996696472,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9558182954788208,0.5195087194442749,0.4924711585044861,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8977947235107422,0.4380808770656585,0.307615727186203,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8557260036468506,0.3794271647930145,0.3612801730632782,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7377292513847351,0.2389427125453949,1.0877773761749268,285.0233764648437,284.95001220703125,301.83258056640625,293.48663330078125,298.8684387207031,297.2622375488281,285.0218505859375,1.0,0.5912184715270996,0.4680822193622589,0.4680822193622589,1.0,1.0,-3.1580734252929688,1.1084706783294678,2.049602746963501,0.3975489735603332,0.9881443381309508,0.9881443381309508,0.0,153.1143341064453,193.0,58458.84765625,0.0,2618.137939453125,1.0,279.4432373046875,283.14898681640625,296.4687194824219,300.1840209960937,293.1499938964844,293.1499938964844,279.1499938964844,32736.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973047733306885,1.0,0.0,0.0,3.772647857666016,3.772672653198242,9.496986876911252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.09375,0.0,1648.7088623046875,1895.4371337890625,0.0,3378.44775390625,0.9304324984550476,1.0,0.0,3.0,1.0,0.0
