time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18185100,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8732455968856812,0.4212566614151001,0.3812309801578522,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9412547945976256,0.5205320715904236,0.4939419329166412,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8846697211265564,0.438128113746643,0.3080757260322571,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8442118167877197,0.3797917664051056,0.3621379435062408,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7280061841011047,0.2388226240873336,1.089369535446167,284.88385009765625,284.95001220703125,301.86767578125,293.5015563964844,298.87652587890625,297.258544921875,284.8794250488281,1.0,0.5967851877212524,0.4674282371997833,0.4674282371997833,1.0,1.0,-3.1637394428253174,1.109223246574402,2.054516315460205,0.3971364498138428,0.897494375705719,0.897494375705719,0.0,161.52760314941406,193.0,59589.3828125,0.0,2674.73876953125,1.0,279.1947937011719,282.98797607421875,296.5392150878906,300.4306030273437,293.1499938964844,293.1499938964844,279.1499938964844,36326.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040639996528624,1.0,0.0,0.0,3.763879776000977,3.7639048099517822,9.452893436900922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.140625,0.0,1666.1143798828125,1895.4371337890625,0.0,3441.4365234375,0.929134488105774,1.0,0.0,3.0,1.0,0.0
18185160,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.860359787940979,0.4206593632698059,0.381077378988266,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9261656999588012,0.5214130878448486,0.4951217472553253,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8716685771942139,0.4379374384880066,0.3082371056079864,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8329800367355347,0.3799635469913482,0.3626925945281982,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.718172550201416,0.238550454378128,1.0900094509124756,284.8973693847656,284.95001220703125,301.9023132324219,293.5163879394531,298.8827514648437,297.2530822753906,284.8995361328125,1.0,0.6022723913192749,0.466628760099411,0.466628760099411,1.0,1.0,-3.1666066646575928,1.108564019203186,2.0580427646636963,0.3959130346775055,0.8847317099571228,0.8847317099571228,0.0,170.52206420898438,211.0,59430.5,0.0,2729.058349609375,1.0,279.1568298339844,283.00347900390625,296.54302978515625,300.390380859375,293.1499938964844,293.1499938964844,279.45001220703125,38237.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064788818359376,1.0,0.0,0.0,3.690390110015869,3.690414905548096,9.087361831916496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.625,0.0,1595.497802734375,1895.4371337890625,0.0,3463.898193359375,0.9160244464874268,1.0,0.0,3.0,1.0,0.0
18185220,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8400623202323914,0.4208280444145202,0.3815416693687439,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.902561604976654,0.5243931412696838,0.498275876045227,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8509922623634338,0.4386807680130005,0.3090340793132782,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8146777749061584,0.3811299502849579,0.364245593547821,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7004849314689636,0.2385302931070327,1.0924251079559326,285.0223693847656,284.95001220703125,301.9700622558594,293.54541015625,298.9023132324219,297.2538757324219,285.0210876464844,1.0,0.6134459972381592,0.4650298655033111,0.4650298655033111,1.0,1.0,-3.17667818069458,1.1088931560516355,2.0677850246429443,0.3939520716667175,0.997574746608734,0.997574746608734,0.0,188.0061187744141,214.0,58912.12890625,0.0,2844.15185546875,1.0,279.44354248046875,283.13824462890625,296.5237731933594,300.26861572265625,293.1499938964844,293.1499938964844,279.1499938964844,33023.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984382748603821,1.0,0.0,0.0,3.81296968460083,3.812994956970215,9.701078624857471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.71875,0.0,1698.8851318359375,1895.4371337890625,0.0,3389.022216796875,0.939752995967865,1.0,0.0,3.0,1.0,0.0
18185280,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8400623202323914,0.4208280444145202,0.3815416693687439,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.902561604976654,0.5243931412696838,0.498275876045227,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8509922623634338,0.4386807680130005,0.3090340793132782,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8146777749061584,0.3811299502849579,0.364245593547821,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7004849314689636,0.2385302931070327,1.0924251079559326,285.0223693847656,284.95001220703125,301.9700622558594,293.54541015625,298.9023132324219,297.2538757324219,285.0210876464844,1.0,0.6134459972381592,0.4650298655033111,0.4650298655033111,1.0,1.0,-3.17667818069458,1.1088931560516355,2.0677850246429443,0.3939520716667175,0.997574746608734,0.997574746608734,0.0,188.0061187744141,214.0,58912.12890625,0.0,2844.15185546875,1.0,279.44354248046875,283.13824462890625,296.5237731933594,300.26861572265625,293.1499938964844,293.1499938964844,279.1499938964844,33023.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984382748603821,1.0,0.0,0.0,3.81296968460083,3.812994956970215,9.701078624857471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.71875,0.0,1698.8851318359375,1895.4371337890625,0.0,3389.022216796875,0.939752995967865,1.0,0.0,3.0,1.0,0.0
18185340,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8283677697181702,0.4197867214679718,0.3813913762569427,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8905109167098999,0.5264694690704346,0.5009604692459106,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8393772840499878,0.438490629196167,0.3094567954540252,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8035579323768616,0.3815946578979492,0.3653627038002014,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6896705627441406,0.2380693703889846,1.093241810798645,284.89324951171875,284.95001220703125,302.0355834960937,293.5735168457031,298.915283203125,297.2464904785156,284.8954467773437,1.0,0.6202855110168457,0.4634309411048889,0.4634309411048889,1.0,1.0,-3.182572364807129,1.1075273752212524,2.075044870376587,0.391509860754013,0.8907911777496338,0.8907911777496338,0.0,199.62684631347656,202.0,59849.7265625,0.0,2919.374267578125,1.0,279.1561279296875,282.99005126953125,296.59814453125,300.473388671875,293.1499938964844,293.1499938964844,279.45001220703125,38416.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072034358978271,1.0,0.0,0.0,3.728571653366089,3.7285969257354736,9.276374726141512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.515625,0.0,1640.8209228515625,1895.4371337890625,0.0,3470.63232421875,0.9245395660400392,1.0,0.0,3.0,1.0,0.0
18185400,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8283677697181702,0.4197867214679718,0.3813913762569427,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8905109167098999,0.5264694690704346,0.5009604692459106,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8393772840499878,0.438490629196167,0.3094567954540252,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8035579323768616,0.3815946578979492,0.3653627038002014,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6896705627441406,0.2380693703889846,1.093241810798645,284.89324951171875,284.95001220703125,302.0355834960937,293.5735168457031,298.915283203125,297.2464904785156,284.8954467773437,1.0,0.6202855110168457,0.4634309411048889,0.4634309411048889,1.0,1.0,-3.182572364807129,1.1075273752212524,2.075044870376587,0.391509860754013,0.8907911777496338,0.8907911777496338,0.0,199.62684631347656,202.0,59849.7265625,0.0,2919.374267578125,1.0,279.1561279296875,282.99005126953125,296.59814453125,300.473388671875,293.1499938964844,293.1499938964844,279.45001220703125,38416.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072034358978271,1.0,0.0,0.0,3.728571653366089,3.7285969257354736,9.276374726141512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.515625,0.0,1640.8209228515625,1895.4371337890625,0.0,3470.63232421875,0.9245395660400392,1.0,0.0,3.0,1.0,0.0
18185460,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8276764750480652,0.4199323058128357,0.381182998418808,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8914240002632141,0.529528796672821,0.5035365223884583,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8390832543373108,0.439268410205841,0.3097750842571258,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8036333322525024,0.3827711939811706,0.3662464618682861,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.6889821887016296,0.2380682379007339,1.0925203561782837,285.0199279785156,284.95001220703125,302.0985412597656,293.60040283203125,298.93408203125,297.24871826171875,285.01861572265625,1.0,0.6206849813461304,0.4620432555675506,0.4620432555675506,1.0,1.0,-3.1859920024871826,1.1056565046310425,2.0803356170654297,0.388885885477066,1.0,1.0,0.0,200.3424835205078,190.0,59190.1953125,0.0,2930.397216796875,1.0,279.4437561035156,283.1288452148437,296.576904296875,300.34259033203125,293.1499938964844,293.1499938964844,279.1499938964844,33289.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987993597984314,1.0,0.0,0.0,3.8407626152038574,3.840788125991821,9.84301664175291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.0986328125,0.0,1734.595703125,1895.4371337890625,0.0,3392.389892578125,0.946201741695404,1.0,0.0,3.0,1.0,0.0
18185520,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8276764750480652,0.4199323058128357,0.381182998418808,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8914240002632141,0.529528796672821,0.5035365223884583,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8390832543373108,0.439268410205841,0.3097750842571258,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8036333322525024,0.3827711939811706,0.3662464618682861,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.6889821887016296,0.2380682379007339,1.0925203561782837,285.0199279785156,284.95001220703125,302.0985412597656,293.60040283203125,298.93408203125,297.24871826171875,285.01861572265625,1.0,0.6206849813461304,0.4620432555675506,0.4620432555675506,1.0,1.0,-3.1859920024871826,1.1056565046310425,2.0803356170654297,0.388885885477066,1.0,1.0,0.0,200.3424835205078,190.0,59190.1953125,0.0,2930.397216796875,1.0,279.4437561035156,283.1288452148437,296.576904296875,300.34259033203125,293.1499938964844,293.1499938964844,279.1499938964844,33289.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987993597984314,1.0,0.0,0.0,3.8407626152038574,3.840788125991821,9.84301664175291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.0986328125,0.0,1734.595703125,1895.4371337890625,0.0,3392.389892578125,0.946201741695404,1.0,0.0,3.0,1.0,0.0
18185580,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8319281935691833,0.4189726412296295,0.3804758787155151,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8983611464500427,0.531705915927887,0.5056678652763367,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8439793586730957,0.4391988813877105,0.3097953498363495,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8090486526489258,0.3833335638046264,0.3667971491813659,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6931021213531494,0.2377339899539947,1.09076189994812,284.89031982421875,284.95001220703125,302.15869140625,293.6258850097656,298.94647216796875,297.2432556152344,284.89215087890625,1.0,0.6178772449493408,0.4606555700302124,0.4606555700302124,1.0,1.0,-3.186287403106689,1.102550983428955,2.0837364196777344,0.3859098553657532,0.8926851749420166,0.8926851749420166,0.0,195.53759765625,178.0,60029.62109375,0.0,2904.89892578125,1.0,279.1568908691406,282.9818420410156,296.64727783203125,300.5365905761719,293.1499938964844,293.1499938964844,279.45001220703125,38572.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069865345954896,1.0,0.0,0.0,3.748690366744995,3.748715877532959,9.376752245771058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.806640625,0.0,1665.529541015625,1895.4371337890625,0.0,3468.61669921875,0.9291793704032898,1.0,0.0,3.0,1.0,0.0
18185640,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8319281935691833,0.4189726412296295,0.3804758787155151,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8983611464500427,0.531705915927887,0.5056678652763367,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8439793586730957,0.4391988813877105,0.3097953498363495,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8090486526489258,0.3833335638046264,0.3667971491813659,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6931021213531494,0.2377339899539947,1.09076189994812,284.89031982421875,284.95001220703125,302.15869140625,293.6258850097656,298.94647216796875,297.2432556152344,284.89215087890625,1.0,0.6178772449493408,0.4606555700302124,0.4606555700302124,1.0,1.0,-3.186287403106689,1.102550983428955,2.0837364196777344,0.3859098553657532,0.8926851749420166,0.8926851749420166,0.0,195.53759765625,178.0,60029.62109375,0.0,2904.89892578125,1.0,279.1568908691406,282.9818420410156,296.64727783203125,300.5365905761719,293.1499938964844,293.1499938964844,279.45001220703125,38572.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069865345954896,1.0,0.0,0.0,3.748690366744995,3.748715877532959,9.376752245771058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.806640625,0.0,1665.529541015625,1895.4371337890625,0.0,3468.61669921875,0.9291793704032898,1.0,0.0,3.0,1.0,0.0
18185700,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8354027271270752,0.4189738929271698,0.3800353109836578,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.903462052345276,0.5331910848617554,0.5066502690315247,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8478478193283081,0.4395455718040466,0.3097352385520935,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8130345940589905,0.3838961124420166,0.3669838905334472,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.6964059472084045,0.237742930650711,1.089497447013855,285.0208435058594,284.95001220703125,302.1876220703125,293.63800048828125,298.95458984375,297.2441101074219,285.0240173339844,1.0,0.6156729459762573,0.4599617123603821,0.4599617123603821,1.0,1.0,-3.185564517974853,1.1006659269332886,2.0848987102508545,0.3841436505317688,0.9813326001167296,0.9813326001167296,0.0,191.80596923828125,178.0,59142.44921875,0.0,2883.13134765625,1.0,279.4042358398437,283.1282043457031,296.6042175292969,300.33203125,293.1499938964844,293.1499938964844,279.45001220703125,34398.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006223082542419,1.0,0.0,0.0,3.787729978561402,3.787755012512207,9.573071793056442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.8125,0.0,1679.431396484375,1895.4371337890625,0.0,3409.384765625,0.936712682247162,1.0,0.0,3.0,1.0,0.0
18185760,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8405118584632874,0.4192287027835846,0.3800333142280578,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9106849431991576,0.5348952412605286,0.50801020860672,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8533767461776733,0.4401289224624634,0.3099577128887176,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8184144496917725,0.3846481144428253,0.3674526810646057,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7011334896087646,0.2379055321216583,1.0891040563583374,285.0186462402344,284.95001220703125,302.2157287597656,293.6496887207031,298.9642639160156,297.247314453125,285.0174560546875,1.0,0.613281786441803,0.4593397080898285,0.4593397080898285,1.0,1.0,-3.1875524520874023,1.099982738494873,2.0875697135925293,0.3830015957355499,1.0,1.0,0.0,187.10504150390625,166.0,59297.796875,0.0,2861.68408203125,1.0,279.4437255859375,283.1237487792969,296.6243591308594,300.3985595703125,293.1499938964844,293.1499938964844,279.1499938964844,33471.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982508778572083,1.0,0.0,0.0,3.852787971496582,3.852813482284546,9.904749731504126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.361328125,0.0,1750.73095703125,1895.4371337890625,0.0,3387.274169921875,0.9490930438041688,1.0,0.0,3.0,1.0,0.0
18185820,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.851237416267395,0.4183501005172729,0.3792235851287842,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9268591403961182,0.5371676683425903,0.5100486278533936,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8651817440986633,0.4401821196079254,0.3099277317523956,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.829501748085022,0.3853250741958618,0.36792653799057,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7110469341278076,0.2377267628908157,1.087159276008606,284.8899230957031,284.95001220703125,302.2693176269531,293.67156982421875,298.9755249023437,297.24322509765625,284.89178466796875,1.0,0.6077337861061096,0.4580956697463989,0.4580956697463989,1.0,1.0,-3.187234878540039,1.096947193145752,2.090287685394287,0.3801968097686767,0.893841564655304,0.893841564655304,0.0,177.4042510986328,154.0,60116.5703125,0.0,2808.280517578125,1.0,279.15679931640625,282.9778747558594,296.69195556640625,300.5881652832031,293.1499938964844,293.1499938964844,279.45001220703125,38652.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90622079372406,1.0,0.0,0.0,3.757890701293945,3.757916450500488,9.422835205441516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.921875,0.0,1676.98291015625,1895.4371337890625,0.0,3461.498779296875,0.9312961101531982,1.0,0.0,3.0,1.0,0.0
18185880,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.851237416267395,0.4183501005172729,0.3792235851287842,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9268591403961182,0.5371676683425903,0.5100486278533936,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8651817440986633,0.4401821196079254,0.3099277317523956,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.829501748085022,0.3853250741958618,0.36792653799057,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7110469341278076,0.2377267628908157,1.087159276008606,284.8899230957031,284.95001220703125,302.2693176269531,293.67156982421875,298.9755249023437,297.24322509765625,284.89178466796875,1.0,0.6077337861061096,0.4580956697463989,0.4580956697463989,1.0,1.0,-3.187234878540039,1.096947193145752,2.090287685394287,0.3801968097686767,0.893841564655304,0.893841564655304,0.0,177.4042510986328,154.0,60116.5703125,0.0,2808.280517578125,1.0,279.15679931640625,282.9778747558594,296.69195556640625,300.5881652832031,293.1499938964844,293.1499938964844,279.45001220703125,38652.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90622079372406,1.0,0.0,0.0,3.757890701293945,3.757916450500488,9.422835205441516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.921875,0.0,1676.98291015625,1895.4371337890625,0.0,3461.498779296875,0.9312961101531982,1.0,0.0,3.0,1.0,0.0
18185940,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8657603859901428,0.4186500608921051,0.3787278234958648,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9474948644638062,0.5404279232025146,0.5123568773269653,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8808749914169312,0.4412005245685577,0.3100790381431579,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8438117504119873,0.3867254257202148,0.3685638904571533,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7229366898536682,0.2380196899175644,1.08558452129364,285.0195007324219,284.95001220703125,302.3192443847656,293.6913452148437,298.991455078125,297.2481384277344,285.0183410644531,1.0,0.601637065410614,0.4568516314029693,0.4568516314029693,1.0,1.0,-3.1884591579437256,1.0945158004760742,2.093943357467652,0.3774021863937378,1.0,1.0,0.0,166.3182830810547,142.0,59363.359375,0.0,2750.493896484375,1.0,279.4439392089844,283.12127685546875,296.666015625,300.4462585449219,293.1499938964844,293.1499938964844,279.1499938964844,33561.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974859714508057,1.0,0.0,0.0,3.8597590923309326,3.859784603118897,9.94062361314718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.2705078125,0.0,1760.003173828125,1895.4371337890625,0.0,3380.138427734375,0.9506347179412842,1.0,0.0,3.0,1.0,0.0
18186000,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8657603859901428,0.4186500608921051,0.3787278234958648,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9474948644638062,0.5404279232025146,0.5123568773269653,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8808749914169312,0.4412005245685577,0.3100790381431579,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8438117504119873,0.3867254257202148,0.3685638904571533,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7229366898536682,0.2380196899175644,1.08558452129364,285.0195007324219,284.95001220703125,302.3192443847656,293.6913452148437,298.991455078125,297.2481384277344,285.0183410644531,1.0,0.601637065410614,0.4568516314029693,0.4568516314029693,1.0,1.0,-3.1884591579437256,1.0945158004760742,2.093943357467652,0.3774021863937378,1.0,1.0,0.0,166.3182830810547,142.0,59363.359375,0.0,2750.493896484375,1.0,279.4439392089844,283.12127685546875,296.666015625,300.4462585449219,293.1499938964844,293.1499938964844,279.1499938964844,33561.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974859714508057,1.0,0.0,0.0,3.8597590923309326,3.859784603118897,9.94062361314718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.2705078125,0.0,1760.003173828125,1895.4371337890625,0.0,3380.138427734375,0.9506347179412842,1.0,0.0,3.0,1.0,0.0
18186060,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8825328350067139,0.4177894294261932,0.3778874576091766,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9687344431877136,0.542729377746582,0.5143775343894958,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8988559246063232,0.4413086175918579,0.3100523948669433,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8604554533958435,0.3874554336071014,0.3690402209758758,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.735879123210907,0.237931877374649,1.0838170051574707,284.8898620605469,284.95001220703125,302.3651428222656,293.7087097167969,299.000244140625,297.2445068359375,284.8916931152344,1.0,0.5952542424201965,0.4556335210800171,0.4556335210800171,1.0,1.0,-3.188303232192993,1.0915799140930176,2.096723318099976,0.3746314644813537,0.89532870054245,0.89532870054245,0.0,155.19247436523438,130.0,60182.93359375,0.0,2689.65869140625,1.0,279.1567687988281,282.9745483398437,296.7295837402344,300.63165283203125,293.1499938964844,293.1499938964844,279.45001220703125,38653.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055549502372742,1.0,0.0,0.0,3.765247106552124,3.765272617340088,9.459762395636062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.7763671875,0.0,1685.6905517578125,1895.4371337890625,0.0,3455.30712890625,0.9329285621643066,1.0,0.0,3.0,1.0,0.0
18186120,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8825328350067139,0.4177894294261932,0.3778874576091766,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9687344431877136,0.542729377746582,0.5143775343894958,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8988559246063232,0.4413086175918579,0.3100523948669433,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8604554533958435,0.3874554336071014,0.3690402209758758,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.735879123210907,0.237931877374649,1.0838170051574707,284.8898620605469,284.95001220703125,302.3651428222656,293.7087097167969,299.000244140625,297.2445068359375,284.8916931152344,1.0,0.5952542424201965,0.4556335210800171,0.4556335210800171,1.0,1.0,-3.188303232192993,1.0915799140930176,2.096723318099976,0.3746314644813537,0.89532870054245,0.89532870054245,0.0,155.19247436523438,130.0,60182.93359375,0.0,2689.65869140625,1.0,279.1567687988281,282.9745483398437,296.7295837402344,300.63165283203125,293.1499938964844,293.1499938964844,279.45001220703125,38653.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055549502372742,1.0,0.0,0.0,3.765247106552124,3.765272617340088,9.459762395636062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.7763671875,0.0,1685.6905517578125,1895.4371337890625,0.0,3455.30712890625,0.9329285621643066,1.0,0.0,3.0,1.0,0.0
18186180,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9041772484779358,0.4180875718593597,0.3773632943630218,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9909231066703796,0.546003520488739,0.516668975353241,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9231218099594116,0.442359983921051,0.3102061152458191,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8820329308509827,0.3888885378837585,0.3696806728839874,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7524688243865967,0.2382892519235611,1.0824096202850342,285.0201110839844,284.95001220703125,302.40673828125,293.7234802246094,299.0133361816406,297.2495422363281,285.0189819335937,1.0,0.5886743664741516,0.4544154107570648,0.4544154107570648,1.0,1.0,-3.189681053161621,1.089244723320007,2.100436449050904,0.3718691766262054,1.0,1.0,0.0,143.34507751464844,118.0,59408.53125,0.0,2627.966796875,1.0,279.4439697265625,283.1189880371094,296.69891357421875,300.48406982421875,293.1499938964844,293.1499938964844,279.1499938964844,33635.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969789743423462,1.0,0.0,0.0,3.8650131225585938,3.8650388717651367,9.967706091629225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.1123046875,0.0,1767.0609130859375,1895.4371337890625,0.0,3375.407958984375,0.9518328309059144,1.0,0.0,3.0,1.0,0.0
18186240,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9041772484779358,0.4180875718593597,0.3773632943630218,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9909231066703796,0.546003520488739,0.516668975353241,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9231218099594116,0.442359983921051,0.3102061152458191,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8820329308509827,0.3888885378837585,0.3696806728839874,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7524688243865967,0.2382892519235611,1.0824096202850342,285.0201110839844,284.95001220703125,302.40673828125,293.7234802246094,299.0133361816406,297.2495422363281,285.0189819335937,1.0,0.5886743664741516,0.4544154107570648,0.4544154107570648,1.0,1.0,-3.189681053161621,1.089244723320007,2.100436449050904,0.3718691766262054,1.0,1.0,0.0,143.34507751464844,118.0,59408.53125,0.0,2627.966796875,1.0,279.4439697265625,283.1189880371094,296.69891357421875,300.48406982421875,293.1499938964844,293.1499938964844,279.1499938964844,33635.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969789743423462,1.0,0.0,0.0,3.8650131225585938,3.8650388717651367,9.967706091629225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.1123046875,0.0,1767.0609130859375,1895.4371337890625,0.0,3375.407958984375,0.9518328309059144,1.0,0.0,3.0,1.0,0.0
18186300,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9165814518928528,0.417790800333023,0.3771972358226776,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9990000128746032,0.5472984910011292,0.5159952640533447,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9368174076080322,0.4425451755523681,0.3103661835193634,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8937391638755798,0.3893565535545349,0.3700990378856659,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7616495490074158,0.2383375018835067,1.0821654796600342,284.87921142578125,284.95001220703125,302.42584228515625,293.72979736328125,299.0170288085937,297.2489624023437,284.874267578125,1.0,0.5853027105331421,0.4538063704967499,0.4538063704967499,1.0,1.0,-3.1888740062713623,1.087459683418274,2.101414442062378,0.3706755936145782,0.9137088656425476,0.9137088656425476,0.0,137.7992401123047,118.0,60452.05078125,0.0,2596.357421875,1.0,279.1935729980469,282.9571533203125,296.7613830566406,300.7171325683594,293.1499938964844,293.1499938964844,279.1499938964844,36797.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903189182281494,1.0,0.0,0.0,3.849348783493042,3.849374771118164,9.887073701975169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.56640625,0.0,1772.762451171875,1895.4371337890625,0.0,3433.293701171875,0.948758602142334,1.0,0.0,3.0,1.0,0.0
18186360,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9239137172698976,0.417149543762207,0.3765914738178253,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9990000128746032,0.5490904450416565,0.5050062537193298,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.944660782814026,0.4424193799495697,0.3102515935897827,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9007171392440796,0.3895713686943054,0.3702520430088043,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7670743465423584,0.2381939589977264,1.0812337398529053,284.8788757324219,284.95001220703125,302.4437561035156,293.7353820800781,299.01971435546875,297.2486877441406,284.88043212890625,1.0,0.5810967087745667,0.453223317861557,0.453223317861557,1.0,1.0,-3.1741013526916504,1.0803896188735962,2.093711853027344,0.3669932782649994,0.8878491520881653,0.8878491520881653,0.0,134.08779907226562,106.0,59999.44921875,0.0,2546.97607421875,1.0,279.1561584472656,282.965087890625,296.7566223144531,300.65704345703125,293.1499938964844,293.1499938964844,279.45001220703125,39102.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050890207290648,1.0,0.0,0.0,3.762296199798584,3.762321710586548,9.444941042602296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.3603515625,0.0,1685.6549072265625,1895.4371337890625,0.0,3450.973876953125,0.93239027261734,1.0,0.0,3.0,1.0,0.0
18186420,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9434286952018738,0.4171903431415558,0.376045823097229,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9990000128746032,0.5567961931228638,0.4777271151542663,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9639118313789368,0.4432559907436371,0.3104177415370941,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9198680520057678,0.3908149600028991,0.3709279596805572,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7813938856124878,0.2384559065103531,1.080332636833191,284.9915771484375,284.95001220703125,302.4759216308594,293.74420166015625,299.03973388671875,297.2728881835937,284.9894104003906,1.0,0.5714996457099915,0.4520572423934936,0.4520572423934936,1.0,1.0,-3.140576839447021,1.0647521018981934,2.075824737548828,0.3588438332080841,0.977384090423584,0.977384090423584,0.0,125.52978515625,109.0,58711.86328125,0.0,2436.2119140625,1.0,279.44384765625,283.1015930175781,296.71343994140625,300.46832275390625,293.1499938964844,293.1499938964844,279.1499938964844,34245.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952692151069641,1.0,0.0,0.0,3.838579416275024,3.838604927062988,9.831829856921104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.9873046875,0.0,1739.464599609375,1895.4371337890625,0.0,3359.447509765625,0.946237564086914,1.0,0.0,3.0,1.0,0.0
18186480,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9434286952018738,0.4171903431415558,0.376045823097229,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9990000128746032,0.5567961931228638,0.4777271151542663,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9639118313789368,0.4432559907436371,0.3104177415370941,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9198680520057678,0.3908149600028991,0.3709279596805572,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7813938856124878,0.2384559065103531,1.080332636833191,284.9915771484375,284.95001220703125,302.4759216308594,293.74420166015625,299.03973388671875,297.2728881835937,284.9894104003906,1.0,0.5714996457099915,0.4520572423934936,0.4520572423934936,1.0,1.0,-3.140576839447021,1.0647521018981934,2.075824737548828,0.3588438332080841,0.977384090423584,0.977384090423584,0.0,125.52978515625,109.0,58711.86328125,0.0,2436.2119140625,1.0,279.44384765625,283.1015930175781,296.71343994140625,300.46832275390625,293.1499938964844,293.1499938964844,279.1499938964844,34245.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952692151069641,1.0,0.0,0.0,3.838579416275024,3.838604927062988,9.831829856921104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.9873046875,0.0,1739.464599609375,1895.4371337890625,0.0,3359.447509765625,0.946237564086914,1.0,0.0,3.0,1.0,0.0
18186540,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9552584886550904,0.4161926507949829,0.3752803802490234,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9990000128746032,0.5658282041549683,0.4609358608722687,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9752846956253052,0.4432606101036072,0.310484915971756,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9333643913269044,0.3914488554000854,0.3715483546257019,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7909485697746277,0.2384539097547531,1.0800226926803589,284.8819274902344,284.95001220703125,302.5028991699219,293.7496643066406,299.060791015625,297.3001403808594,284.8844299316406,1.0,0.5660863518714905,0.4508911669254303,0.4508911669254303,1.0,1.0,-3.119901895523072,1.054088473320007,2.0658133029937744,0.3525095880031585,0.8659437298774719,0.8659437298774719,0.0,120.45035552978516,129.0,58948.62890625,0.0,2370.078369140625,1.0,279.1565246582031,282.98406982421875,296.75933837890625,300.59356689453125,293.1499938964844,293.1499938964844,279.45001220703125,40021.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010106325149536,1.0,0.0,0.0,3.6777689456939697,3.677793979644776,9.02531098745385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.03515625,0.0,1594.601318359375,1895.4371337890625,0.0,3413.003173828125,0.9147425293922424,1.0,0.0,3.0,1.0,0.0
18186600,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9552584886550904,0.4161926507949829,0.3752803802490234,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9990000128746032,0.5658282041549683,0.4609358608722687,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9752846956253052,0.4432606101036072,0.310484915971756,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9333643913269044,0.3914488554000854,0.3715483546257019,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7909485697746277,0.2384539097547531,1.0800226926803589,284.8819274902344,284.95001220703125,302.5028991699219,293.7496643066406,299.060791015625,297.3001403808594,284.8844299316406,1.0,0.5660863518714905,0.4508911669254303,0.4508911669254303,1.0,1.0,-3.119901895523072,1.054088473320007,2.0658133029937744,0.3525095880031585,0.8659437298774719,0.8659437298774719,0.0,120.45035552978516,129.0,58948.62890625,0.0,2370.078369140625,1.0,279.1565246582031,282.98406982421875,296.75933837890625,300.59356689453125,293.1499938964844,293.1499938964844,279.45001220703125,40021.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010106325149536,1.0,0.0,0.0,3.6777689456939697,3.677793979644776,9.02531098745385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.03515625,0.0,1594.601318359375,1895.4371337890625,0.0,3413.003173828125,0.9147425293922424,1.0,0.0,3.0,1.0,0.0
18186660,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9506964087486268,0.4165069460868835,0.3752745985984802,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9990000128746032,0.573968768119812,0.4670433700084686,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9718018770217896,0.4443559944629669,0.3110547661781311,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.929758846759796,0.3929201364517212,0.3727429211139679,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7878940105438232,0.2390323132276535,1.0820581912994385,285.018310546875,284.95001220703125,302.5244140625,293.7515563964844,299.0841979980469,297.3258972167969,285.0177307128906,1.0,0.5695518255233765,0.4504649639129638,0.4504649639129638,1.0,1.0,-3.1317591667175293,1.05762779712677,2.0741312503814697,0.3527873456478119,0.9798353910446168,0.9798353910446168,0.0,122.41922760009766,149.0,58398.0859375,0.0,2402.92041015625,1.0,279.443359375,283.1299743652344,296.7212829589844,300.4395751953125,293.1499938964844,293.1499938964844,279.1499938964844,33449.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910561800003052,1.0,0.0,0.0,3.786923408508301,3.7869484424591056,9.568994983055743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.48828125,0.0,1671.1070556640625,1895.4371337890625,0.0,3320.083251953125,0.9341966509819032,1.0,0.0,3.0,1.0,0.0
18186720,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9506964087486268,0.4165069460868835,0.3752745985984802,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9990000128746032,0.573968768119812,0.4670433700084686,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9718018770217896,0.4443559944629669,0.3110547661781311,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.929758846759796,0.3929201364517212,0.3727429211139679,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7878940105438232,0.2390323132276535,1.0820581912994385,285.018310546875,284.95001220703125,302.5244140625,293.7515563964844,299.0841979980469,297.3258972167969,285.0177307128906,1.0,0.5695518255233765,0.4504649639129638,0.4504649639129638,1.0,1.0,-3.1317591667175293,1.05762779712677,2.0741312503814697,0.3527873456478119,0.9798353910446168,0.9798353910446168,0.0,122.41922760009766,149.0,58398.0859375,0.0,2402.92041015625,1.0,279.443359375,283.1299743652344,296.7212829589844,300.4395751953125,293.1499938964844,293.1499938964844,279.1499938964844,33449.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910561800003052,1.0,0.0,0.0,3.786923408508301,3.7869484424591056,9.568994983055743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.48828125,0.0,1671.1070556640625,1895.4371337890625,0.0,3320.083251953125,0.9341966509819032,1.0,0.0,3.0,1.0,0.0
18186780,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9322997331619264,0.4156875610351562,0.3750991225242615,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9990000128746032,0.5772373676300049,0.4914686679840088,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.955655872821808,0.4445432722568512,0.3115806877613067,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.91278874874115,0.3937124609947204,0.3739578127861023,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7749344706535339,0.2391647696495056,1.0846099853515625,284.9134216308594,284.95001220703125,302.5401611328125,293.7496337890625,299.08599853515625,297.3193054199219,284.9162292480469,1.0,0.5789957046508789,0.450038731098175,0.450038731098175,1.0,1.0,-3.1660585403442383,1.0697746276855469,2.0962839126586914,0.3570272028446197,0.8947621583938599,0.8947621583938599,0.0,130.0826873779297,169.0,59669.8671875,0.0,2509.7646484375,1.0,279.1563415527344,282.9981689453125,296.77734375,300.6396484375,293.1499938964844,293.1499938964844,279.45001220703125,37940.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900419294834137,1.0,0.0,0.0,3.709750652313232,3.709775686264038,9.182961093756604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.4140625,0.0,1615.4254150390625,1895.4371337890625,0.0,3407.492431640625,0.9202805757522584,1.0,0.0,3.0,1.0,0.0
18186840,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9322997331619264,0.4156875610351562,0.3750991225242615,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9990000128746032,0.5772373676300049,0.4914686679840088,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.955655872821808,0.4445432722568512,0.3115806877613067,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.91278874874115,0.3937124609947204,0.3739578127861023,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7749344706535339,0.2391647696495056,1.0846099853515625,284.9134216308594,284.95001220703125,302.5401611328125,293.7496337890625,299.08599853515625,297.3193054199219,284.9162292480469,1.0,0.5789957046508789,0.450038731098175,0.450038731098175,1.0,1.0,-3.1660585403442383,1.0697746276855469,2.0962839126586914,0.3570272028446197,0.8947621583938599,0.8947621583938599,0.0,130.0826873779297,169.0,59669.8671875,0.0,2509.7646484375,1.0,279.1563415527344,282.9981689453125,296.77734375,300.6396484375,293.1499938964844,293.1499938964844,279.45001220703125,37940.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900419294834137,1.0,0.0,0.0,3.709750652313232,3.709775686264038,9.182961093756604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.4140625,0.0,1615.4254150390625,1895.4371337890625,0.0,3407.492431640625,0.9202805757522584,1.0,0.0,3.0,1.0,0.0
18186900,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9200503826141356,0.4157111942768097,0.3750065863132477,297.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.9990000128746032,0.5775076150894165,0.50834059715271,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.9441226720809937,0.4449744820594787,0.3118286430835724,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9022539854049684,0.3943498730659485,0.3745503723621368,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.7664399147033691,0.2393187880516052,1.08568012714386,285.0498962402344,284.95001220703125,302.5458068847656,293.7471618652344,299.0825500488281,297.3099365234375,285.0540466308594,1.0,0.5852930545806885,0.449825644493103,0.449825644493103,1.0,1.0,-3.188521385192871,1.077863335609436,2.1106581687927246,0.3599551916122436,0.9959672093391418,0.9959672093391418,0.0,135.52169799804688,169.0,59142.6328125,0.0,2583.20556640625,1.0,279.403564453125,283.1437683105469,296.7255554199219,300.4480285644531,293.1499938964844,293.1499938964844,279.45001220703125,33484.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955619931221008,1.0,0.0,0.0,3.7705373764038086,3.770562171936035,9.486363978794544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.1611328125,0.0,1652.009521484375,1895.4371337890625,0.0,3362.181640625,0.9322401285171508,1.0,0.0,3.0,1.0,0.0
