time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186960,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.908245325088501,0.4159499406814575,0.3753692507743835,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.9990000128746032,0.577049732208252,0.5265324711799622,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9320970177650452,0.4456171095371246,0.3123833835124969,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8921636343002319,0.3951499462127685,0.3754605054855346,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.7580273151397705,0.2395613491535186,1.0876158475875854,285.06317138671875,284.95001220703125,302.54986572265625,293.7436828613281,299.0749816894531,297.2982482910156,285.0640563964844,1.0,0.5924531817436218,0.448984295129776,0.448984295129776,1.0,1.0,-3.214912414550781,1.0860085487365725,2.128903865814209,0.3620904386043548,1.0,1.0,0.0,141.65765380859375,187.0,59544.328125,0.0,2669.3466796875,1.0,279.4431457519531,283.1499938964844,296.7351379394531,300.5218505859375,293.1499938964844,293.1499938964844,279.1499938964844,33196.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951029777526855,1.0,0.0,0.0,3.838193416595459,3.838218927383423,9.829852842813125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.072265625,0.0,1730.740234375,1895.4371337890625,0.0,3357.8955078125,0.9455129504203796,1.0,0.0,3.0,1.0,0.0
18187020,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8774996399879456,0.4148491322994232,0.3754500150680542,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9828436374664308,0.5735856294631958,0.5446248054504395,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8987170457839966,0.4455743432044983,0.3131336569786072,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.863558828830719,0.3957016170024872,0.3769554793834686,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7349451184272766,0.2392672300338745,1.090592861175537,284.90936279296875,284.95001220703125,302.5532531738281,293.7333984375,299.04473876953125,297.2578125,284.9101867675781,1.0,0.6063852310180664,0.4473015964031219,0.4473015964031219,1.0,1.0,-3.24525785446167,1.093403458595276,2.151854515075684,0.363211989402771,0.929140329360962,0.929140329360962,0.0,159.4174346923828,205.0,61044.78515625,0.0,2827.403564453125,1.0,279.15576171875,282.9678039550781,296.7774963378906,300.7368469238281,293.1499938964844,293.1499938964844,278.8500061035156,36804.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076356887817384,1.0,0.0,0.0,3.826420545578003,3.826446294784546,9.769642019819005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.421875,0.0,1744.757568359375,1895.4371337890625,0.0,3474.64892578125,0.9450657963752748,1.0,0.0,3.0,1.0,0.0
18187080,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8774996399879456,0.4148491322994232,0.3754500150680542,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9828436374664308,0.5735856294631958,0.5446248054504395,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8987170457839966,0.4455743432044983,0.3131336569786072,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.863558828830719,0.3957016170024872,0.3769554793834686,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7349451184272766,0.2392672300338745,1.090592861175537,284.90936279296875,284.95001220703125,302.5532531738281,293.7333984375,299.04473876953125,297.2578125,284.9101867675781,1.0,0.6063852310180664,0.4473015964031219,0.4473015964031219,1.0,1.0,-3.24525785446167,1.093403458595276,2.151854515075684,0.363211989402771,0.929140329360962,0.929140329360962,0.0,159.4174346923828,205.0,61044.78515625,0.0,2827.403564453125,1.0,279.15576171875,282.9678039550781,296.7774963378906,300.7368469238281,293.1499938964844,293.1499938964844,278.8500061035156,36804.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076356887817384,1.0,0.0,0.0,3.826420545578003,3.826446294784546,9.769642019819005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.421875,0.0,1744.757568359375,1895.4371337890625,0.0,3474.64892578125,0.9450657963752748,1.0,0.0,3.0,1.0,0.0
18187140,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8464682698249817,0.4130975008010864,0.3746562898159027,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.948037326335907,0.572770893573761,0.5439049005508423,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8667140007019043,0.4448504149913788,0.3132555484771728,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8349429368972778,0.3956340551376343,0.3777590095996856,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7105903029441833,0.2384046614170074,1.0909534692764282,284.8753967285156,284.95001220703125,302.54998779296875,293.7185974121094,299.02008056640625,297.2325439453125,284.8775329589844,1.0,0.6179690361022949,0.4456188976764679,0.4456188976764679,1.0,1.0,-3.242831230163574,1.088334560394287,2.154496669769287,0.3588339984416961,0.8408377766609192,0.8408377766609192,0.0,180.9250640869141,208.0,60994.0546875,0.0,2943.295654296875,1.0,278.8575439453125,282.9169006347656,296.74127197265625,300.7221374511719,293.1499938964844,293.1499938964844,279.1499938964844,41127.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914949595928192,1.0,0.0,0.0,3.588365316390991,3.58838963508606,8.591848086325626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.5263671875,0.0,1503.3900146484375,1895.4371337890625,0.0,3542.479248046875,0.8960180282592773,1.0,0.0,3.0,1.0,0.0
18187200,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8464682698249817,0.4130975008010864,0.3746562898159027,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.948037326335907,0.572770893573761,0.5439049005508423,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8667140007019043,0.4448504149913788,0.3132555484771728,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8349429368972778,0.3956340551376343,0.3777590095996856,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7105903029441833,0.2384046614170074,1.0909534692764282,284.8753967285156,284.95001220703125,302.54998779296875,293.7185974121094,299.02008056640625,297.2325439453125,284.8775329589844,1.0,0.6179690361022949,0.4456188976764679,0.4456188976764679,1.0,1.0,-3.242831230163574,1.088334560394287,2.154496669769287,0.3588339984416961,0.8408377766609192,0.8408377766609192,0.0,180.9250640869141,208.0,60994.0546875,0.0,2943.295654296875,1.0,278.8575439453125,282.9169006347656,296.74127197265625,300.7221374511719,293.1499938964844,293.1499938964844,279.1499938964844,41127.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914949595928192,1.0,0.0,0.0,3.588365316390991,3.58838963508606,8.591848086325626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.5263671875,0.0,1503.3900146484375,1895.4371337890625,0.0,3542.479248046875,0.8960180282592773,1.0,0.0,3.0,1.0,0.0
18187260,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8294922113418579,0.4109155833721161,0.373330146074295,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.9264006018638612,0.5726925730705261,0.5443225502967834,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8491469025611877,0.4434167146682739,0.3127759099006653,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8190098404884338,0.3944208025932312,0.3774120211601257,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.693936824798584,0.2359193265438079,1.0840781927108765,284.9822998046875,284.95001220703125,302.5427551269531,293.7015991210937,298.9957580566406,297.2103576660156,284.9815979003906,1.0,0.6240052580833435,0.4440458118915558,0.4440458118915558,1.0,1.0,-3.2324912548065186,1.080527901649475,2.151963472366333,0.3534428775310516,0.9219643473625184,0.9219643473625184,0.0,195.03163146972656,196.0,59908.125,0.0,2999.35400390625,1.0,279.141845703125,283.0457458496094,296.6721496582031,300.5062255859375,293.1499938964844,293.1499938964844,278.8500061035156,34656.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050884246826172,1.0,0.0,0.0,3.6677768230438232,3.667800664901733,8.976335266197566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.1796875,0.0,1542.9366455078125,1895.4371337890625,0.0,3450.968017578125,0.9083414077758788,1.0,0.0,3.0,1.0,0.0
18187320,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8294922113418579,0.4109155833721161,0.373330146074295,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.9264006018638612,0.5726925730705261,0.5443225502967834,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8491469025611877,0.4434167146682739,0.3127759099006653,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8190098404884338,0.3944208025932312,0.3774120211601257,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.693936824798584,0.2359193265438079,1.0840781927108765,284.9822998046875,284.95001220703125,302.5427551269531,293.7015991210937,298.9957580566406,297.2103576660156,284.9815979003906,1.0,0.6240052580833435,0.4440458118915558,0.4440458118915558,1.0,1.0,-3.2324912548065186,1.080527901649475,2.151963472366333,0.3534428775310516,0.9219643473625184,0.9219643473625184,0.0,195.03163146972656,196.0,59908.125,0.0,2999.35400390625,1.0,279.141845703125,283.0457458496094,296.6721496582031,300.5062255859375,293.1499938964844,293.1499938964844,278.8500061035156,34656.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050884246826172,1.0,0.0,0.0,3.6677768230438232,3.667800664901733,8.976335266197566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.1796875,0.0,1542.9366455078125,1895.4371337890625,0.0,3450.968017578125,0.9083414077758788,1.0,0.0,3.0,1.0,0.0
18187380,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8255568146705627,0.4088284373283386,0.3716022372245788,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.922855794429779,0.5730848908424377,0.5447707176208496,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.845615804195404,0.4422398805618286,0.3120433986186981,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8157601952552795,0.3935751020908355,0.3766947388648987,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6894017457962036,0.2340405881404876,1.0757243633270264,284.9007873535156,284.95001220703125,302.53436279296875,293.6848449707031,298.9751281738281,297.1946716308594,284.9013366699219,1.0,0.6230397820472717,0.4424727261066437,0.4424727261066437,1.0,1.0,-3.219167709350586,1.071615219116211,2.147552490234375,0.3474756181240082,0.8353224396705627,0.8353224396705627,0.0,197.19879150390625,184.0,59952.140625,0.0,2983.07861328125,1.0,278.8583679199219,282.9522399902344,296.6930236816406,300.5980224609375,293.1499938964844,293.1499938964844,279.1499938964844,39655.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104650020599364,1.0,0.0,0.0,3.499671936035156,3.499695301055908,8.172369803105539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.580078125,0.0,1398.489501953125,1895.4371337890625,0.0,3500.91845703125,0.8751311302185059,1.0,0.0,3.0,1.0,0.0
18187440,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8255568146705627,0.4088284373283386,0.3716022372245788,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.922855794429779,0.5730848908424377,0.5447707176208496,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.845615804195404,0.4422398805618286,0.3120433986186981,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8157601952552795,0.3935751020908355,0.3766947388648987,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6894017457962036,0.2340405881404876,1.0757243633270264,284.9007873535156,284.95001220703125,302.53436279296875,293.6848449707031,298.9751281738281,297.1946716308594,284.9013366699219,1.0,0.6230397820472717,0.4424727261066437,0.4424727261066437,1.0,1.0,-3.219167709350586,1.071615219116211,2.147552490234375,0.3474756181240082,0.8353224396705627,0.8353224396705627,0.0,197.19879150390625,184.0,59952.140625,0.0,2983.07861328125,1.0,278.8583679199219,282.9522399902344,296.6930236816406,300.5980224609375,293.1499938964844,293.1499938964844,279.1499938964844,39655.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104650020599364,1.0,0.0,0.0,3.499671936035156,3.499695301055908,8.172369803105539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.580078125,0.0,1398.489501953125,1895.4371337890625,0.0,3500.91845703125,0.8751311302185059,1.0,0.0,3.0,1.0,0.0
18187500,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.826807975769043,0.4084368646144867,0.3709031045436859,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9255709052085876,0.5739229321479797,0.5452017784118652,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8472210168838501,0.4422251880168915,0.3117873966693878,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.817352831363678,0.3936345279216766,0.3764657080173492,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.690255343914032,0.2335044890642166,1.0721962451934814,285.0094909667969,284.95001220703125,302.5297546386719,293.676513671875,298.96905517578125,297.1932067871094,285.0102233886719,1.0,0.6212332844734192,0.4416861832141876,0.4416861832141876,1.0,1.0,-3.214012384414673,1.067736268043518,2.146275997161865,0.3446166515350342,0.909526228904724,0.909526228904724,0.0,195.2354736328125,184.0,59061.40234375,0.0,2961.45068359375,1.0,279.09796142578125,283.0775146484375,296.6343688964844,300.3725280761719,293.1499938964844,293.1499938964844,279.1499938964844,34565.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035049080848694,1.0,0.0,0.0,3.542779922485352,3.5428028106689453,8.374939284294669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.63671875,0.0,1406.70556640625,1895.4371337890625,0.0,3436.23291015625,0.8821419477462769,1.0,0.0,3.0,1.0,0.0
18187560,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8299532532691956,0.4082227945327759,0.3705647587776184,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9308469891548156,0.5749413967132568,0.5459943413734436,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8508009314537048,0.4423976540565491,0.3117823898792267,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8207669854164124,0.393868625164032,0.3765110969543457,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6929205656051636,0.2331576198339462,1.0697128772735596,284.9908752441406,284.95001220703125,302.5248718261719,293.66827392578125,298.96588134765625,297.1938171386719,284.98944091796875,1.0,0.618990957736969,0.4412985444068908,0.4412985444068908,1.0,1.0,-3.211618185043335,1.0658180713653564,2.1458001136779785,0.3431455194950104,0.9141626954078674,0.9141626954078674,0.0,191.8173065185547,172.0,59080.5390625,0.0,2937.692138671875,1.0,279.1418762207031,283.06329345703125,296.6374206542969,300.4129943847656,293.1499938964844,293.1499938964844,278.8500061035156,33889.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007474184036256,1.0,0.0,0.0,3.602071523666382,3.6020946502685547,8.657608532303129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.4931640625,0.0,1464.9130859375,1895.4371337890625,0.0,3410.550537109375,0.8927939534187317,1.0,0.0,3.0,1.0,0.0
18187620,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8375828862190247,0.4068250656127929,0.3692119121551513,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9433850049972534,0.5761199593544006,0.546962320804596,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.859625518321991,0.4419479072093963,0.3113646805286407,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8290460705757141,0.3937772512435913,0.3762302696704864,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6998404860496521,0.2322461903095245,1.0643422603607178,284.9071044921875,284.95001220703125,302.51434326171875,293.6518249511719,298.9547424316406,297.18798828125,284.907470703125,1.0,0.6133118867874146,0.4405232667922973,0.4405232667922973,1.0,1.0,-3.2038631439208984,1.0609829425811768,2.1428802013397217,0.3399995565414428,0.8315637707710266,0.8315637707710266,0.0,183.542709350586,160.0,59324.48828125,0.0,2876.24365234375,1.0,278.8588562011719,282.9653015136719,296.66473388671875,300.5265197753906,293.1499938964844,293.1499938964844,279.1499938964844,39094.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907187819480896,1.0,0.0,0.0,3.45292592048645,3.452948570251465,7.955505907375482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.66796875,0.0,1346.6741943359375,1895.4371337890625,0.0,3470.487548828125,0.8643196225166321,1.0,0.0,3.0,1.0,0.0
18187680,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8375828862190247,0.4068250656127929,0.3692119121551513,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9433850049972534,0.5761199593544006,0.546962320804596,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.859625518321991,0.4419479072093963,0.3113646805286407,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8290460705757141,0.3937772512435913,0.3762302696704864,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6998404860496521,0.2322461903095245,1.0643422603607178,284.9071044921875,284.95001220703125,302.51434326171875,293.6518249511719,298.9547424316406,297.18798828125,284.907470703125,1.0,0.6133118867874146,0.4405232667922973,0.4405232667922973,1.0,1.0,-3.2038631439208984,1.0609829425811768,2.1428802013397217,0.3399995565414428,0.8315637707710266,0.8315637707710266,0.0,183.542709350586,160.0,59324.48828125,0.0,2876.24365234375,1.0,278.8588562011719,282.9653015136719,296.66473388671875,300.5265197753906,293.1499938964844,293.1499938964844,279.1499938964844,39094.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907187819480896,1.0,0.0,0.0,3.45292592048645,3.452948570251465,7.955505907375482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.66796875,0.0,1346.6741943359375,1895.4371337890625,0.0,3470.487548828125,0.8643196225166321,1.0,0.0,3.0,1.0,0.0
18187740,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8492786884307861,0.40650075674057,0.3683043718338012,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9602877497673036,0.5782841444015503,0.5483598113059998,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8728284239768982,0.4424204230308532,0.3112291991710663,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8411107063293457,0.3944243788719177,0.3762533664703369,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7103089094161987,0.2319037318229675,1.06019389629364,284.99188232421875,284.95001220703125,302.5028686523437,293.6355285644531,298.9496765136719,297.1913757324219,284.990966796875,1.0,0.6068465709686279,0.4397479891777038,0.4397479891777038,1.0,1.0,-3.1993212699890137,1.0573699474334717,2.141951322555542,0.3371774852275848,0.90886789560318,0.90886789560318,0.0,173.0691375732422,148.0,58590.69140625,0.0,2809.68017578125,1.0,279.140869140625,283.0702514648437,296.60992431640625,300.3531188964844,293.1499938964844,293.1499938964844,278.8500061035156,33699.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984768986701965,1.0,0.0,0.0,3.5644307136535645,3.564453601837158,8.477614414914569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.68359375,0.0,1423.228515625,1895.4371337890625,0.0,3389.38232421875,0.8844115734100342,1.0,0.0,3.0,1.0,0.0
18187800,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8492786884307861,0.40650075674057,0.3683043718338012,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9602877497673036,0.5782841444015503,0.5483598113059998,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8728284239768982,0.4424204230308532,0.3112291991710663,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8411107063293457,0.3944243788719177,0.3762533664703369,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7103089094161987,0.2319037318229675,1.06019389629364,284.99188232421875,284.95001220703125,302.5028686523437,293.6355285644531,298.9496765136719,297.1913757324219,284.990966796875,1.0,0.6068465709686279,0.4397479891777038,0.4397479891777038,1.0,1.0,-3.1993212699890137,1.0573699474334717,2.141951322555542,0.3371774852275848,0.90886789560318,0.90886789560318,0.0,173.0691375732422,148.0,58590.69140625,0.0,2809.68017578125,1.0,279.140869140625,283.0702514648437,296.60992431640625,300.3531188964844,293.1499938964844,293.1499938964844,278.8500061035156,33699.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984768986701965,1.0,0.0,0.0,3.5644307136535645,3.564453601837158,8.477614414914569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.68359375,0.0,1423.228515625,1895.4371337890625,0.0,3389.38232421875,0.8844115734100342,1.0,0.0,3.0,1.0,0.0
18187860,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8629254102706909,0.4052647352218628,0.3670083284378052,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.977465271949768,0.579599142074585,0.5493742823600769,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8881618976593018,0.4421488642692566,0.3108702898025512,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8552162647247314,0.3945209085941314,0.3760707676410675,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7215602993965149,0.2313158214092254,1.055966019630432,284.9085998535156,284.95001220703125,302.4904479980469,293.6192626953125,298.9388732910156,297.1876220703125,284.9087829589844,1.0,0.5999137163162231,0.438834398984909,0.438834398984909,1.0,1.0,-3.193253993988037,1.0528403520584106,2.140413522720337,0.3339354693889618,0.8277354836463928,0.8277354836463928,0.0,162.2559814453125,136.0,58892.08984375,0.0,2738.35302734375,1.0,278.859130859375,282.9715270996094,296.6355285644531,300.4695129394531,293.1499938964844,293.1499938964844,279.1499938964844,38908.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055714011192322,1.0,0.0,0.0,3.4231114387512207,3.423133850097656,7.818714493623702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.431640625,0.0,1315.502197265625,1895.4371337890625,0.0,3455.460205078125,0.8575907349586487,1.0,0.0,3.0,1.0,0.0
18187920,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8629254102706909,0.4052647352218628,0.3670083284378052,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.977465271949768,0.579599142074585,0.5493742823600769,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8881618976593018,0.4421488642692566,0.3108702898025512,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8552162647247314,0.3945209085941314,0.3760707676410675,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7215602993965149,0.2313158214092254,1.055966019630432,284.9085998535156,284.95001220703125,302.4904479980469,293.6192626953125,298.9388732910156,297.1876220703125,284.9087829589844,1.0,0.5999137163162231,0.438834398984909,0.438834398984909,1.0,1.0,-3.193253993988037,1.0528403520584106,2.140413522720337,0.3339354693889618,0.8277354836463928,0.8277354836463928,0.0,162.2559814453125,136.0,58892.08984375,0.0,2738.35302734375,1.0,278.859130859375,282.9715270996094,296.6355285644531,300.4695129394531,293.1499938964844,293.1499938964844,279.1499938964844,38908.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055714011192322,1.0,0.0,0.0,3.4231114387512207,3.423133850097656,7.818714493623702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.431640625,0.0,1315.502197265625,1895.4371337890625,0.0,3455.460205078125,0.8575907349586487,1.0,0.0,3.0,1.0,0.0
18187980,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8811864852905273,0.4050277769565582,0.3661445379257202,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.995756447315216,0.581811785697937,0.5507835149765015,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9081627726554872,0.4427303373813629,0.3107825815677643,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.873826265335083,0.3952651619911194,0.3761519491672516,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7353865504264832,0.2311683595180511,1.0525699853897097,284.9906616210937,284.95001220703125,302.4771423339844,293.60302734375,298.933349609375,297.19189453125,284.9897766113281,1.0,0.5927824974060059,0.4379208087921142,0.4379208087921142,1.0,1.0,-3.1898112297058105,1.049296259880066,2.140514850616455,0.3309148848056793,0.9030035138130188,0.9030035138130188,0.0,150.5078887939453,124.0,58202.828125,0.0,2667.464599609375,1.0,279.140625,283.0735778808594,296.5792541503906,300.2977600097656,293.1499938964844,293.1499938964844,278.8500061035156,33638.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897217869758606,1.0,0.0,0.0,3.537527322769165,3.5375497341156006,8.350123721356795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.3876953125,0.0,1394.478515625,1895.4371337890625,0.0,3377.63720703125,0.8783250451087952,1.0,0.0,3.0,1.0,0.0
18188040,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8811864852905273,0.4050277769565582,0.3661445379257202,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.995756447315216,0.581811785697937,0.5507835149765015,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9081627726554872,0.4427303373813629,0.3107825815677643,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.873826265335083,0.3952651619911194,0.3761519491672516,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7353865504264832,0.2311683595180511,1.0525699853897097,284.9906616210937,284.95001220703125,302.4771423339844,293.60302734375,298.933349609375,297.19189453125,284.9897766113281,1.0,0.5927824974060059,0.4379208087921142,0.4379208087921142,1.0,1.0,-3.1898112297058105,1.049296259880066,2.140514850616455,0.3309148848056793,0.9030035138130188,0.9030035138130188,0.0,150.5078887939453,124.0,58202.828125,0.0,2667.464599609375,1.0,279.140625,283.0735778808594,296.5792541503906,300.2977600097656,293.1499938964844,293.1499938964844,278.8500061035156,33638.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897217869758606,1.0,0.0,0.0,3.537527322769165,3.5375497341156006,8.350123721356795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.3876953125,0.0,1394.478515625,1895.4371337890625,0.0,3377.63720703125,0.8783250451087952,1.0,0.0,3.0,1.0,0.0
18188100,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.888835608959198,0.4044609665870666,0.3657364845275879,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9990000128746032,0.5826901793479919,0.5460212826728821,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9171990752220154,0.4426580667495727,0.3107777535915375,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8817687034606934,0.3953566253185272,0.3762495517730713,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7411687970161438,0.2309465110301971,1.0512953996658323,284.8692321777344,284.95001220703125,302.4701843261719,293.59490966796875,298.927978515625,297.1911315917969,284.8676452636719,1.0,0.5888268351554871,0.437464028596878,0.437464028596878,1.0,1.0,-3.1809792518615723,1.0448100566864014,2.136169195175171,0.32896888256073,0.8158892393112183,0.8158892393112183,0.0,145.84603881835938,124.0,58753.67578125,0.0,2625.52783203125,1.0,278.900634765625,282.9399108886719,296.6247253417969,300.4942321777344,293.1499938964844,293.1499938964844,278.8500061035156,38825.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030957221984864,1.0,0.0,0.0,3.4788923263549805,3.478915214538574,8.075608661783917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.88671875,0.0,1371.1517333984375,1895.4371337890625,0.0,3432.423828125,0.8666942715644836,1.0,0.0,3.0,1.0,0.0
18188160,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8947899341583252,0.4037783741950989,0.3649822473526001,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,0.5844213366508484,0.5343962907791138,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.924600064754486,0.4424690008163452,0.3105426430702209,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8881616592407227,0.3953428268432617,0.3761048316955566,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7457684874534607,0.2306437790393829,1.0493444204330444,284.9019470214844,284.95001220703125,302.4630126953125,293.5867614746094,298.9244079589844,297.1936950683594,284.9023742675781,1.0,0.5842587351799011,0.4370550513267517,0.4370550513267517,1.0,1.0,-3.1645257472991943,1.037644624710083,2.126880884170532,0.3252009749412536,0.8160867691040039,0.8160867691040039,0.0,141.7875213623047,112.0,58181.421875,0.0,2570.1279296875,1.0,278.8590087890625,282.97564697265625,296.6024169921875,300.4000244140625,293.1499938964844,293.1499938964844,279.1499938964844,39530.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042506814002992,1.0,0.0,0.0,3.3778324127197266,3.377854347229004,7.613239176862407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.4423828125,0.0,1275.3748779296875,1895.4371337890625,0.0,3443.173583984375,0.8482000827789307,1.0,0.0,3.0,1.0,0.0
18188220,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.91048401594162,0.4034093618392944,0.3641773164272308,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.9990000128746032,0.5913926959037781,0.5074263215065002,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.9432719945907592,0.4429583549499511,0.3105266392230987,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.9042358994483948,0.3959659934043884,0.3762553930282593,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.757692813873291,0.2304922640323639,1.0467361211776731,284.9702453613281,284.95001220703125,302.4481201171875,293.5704345703125,298.9307556152344,297.21954345703125,284.9691467285156,1.0,0.5740723013877869,0.4362371265888214,0.4362371265888214,1.0,1.0,-3.128159046173096,1.0220102071762085,2.1061489582061768,0.3175177872180938,0.8728844523429871,0.8728844523429871,0.0,132.76390075683594,100.0,57007.18359375,0.0,2451.498046875,1.0,279.1401062011719,283.0731811523437,296.53863525390625,300.193603515625,293.1499938964844,293.1499938964844,279.45001220703125,34629.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942726850509644,1.0,0.0,0.0,3.4641733169555664,3.464195251464844,8.007418159650115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.20947265625,0.0,1326.3570556640625,1895.4371337890625,0.0,3350.1416015625,0.8625104427337646,1.0,0.0,3.0,1.0,0.0
18188280,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.91048401594162,0.4034093618392944,0.3641773164272308,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.9990000128746032,0.5913926959037781,0.5074263215065002,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.9432719945907592,0.4429583549499511,0.3105266392230987,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.9042358994483948,0.3959659934043884,0.3762553930282593,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.757692813873291,0.2304922640323639,1.0467361211776731,284.9702453613281,284.95001220703125,302.4481201171875,293.5704345703125,298.9307556152344,297.21954345703125,284.9691467285156,1.0,0.5740723013877869,0.4362371265888214,0.4362371265888214,1.0,1.0,-3.128159046173096,1.0220102071762085,2.1061489582061768,0.3175177872180938,0.8728844523429871,0.8728844523429871,0.0,132.76390075683594,100.0,57007.18359375,0.0,2451.498046875,1.0,279.1401062011719,283.0731811523437,296.53863525390625,300.193603515625,293.1499938964844,293.1499938964844,279.45001220703125,34629.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942726850509644,1.0,0.0,0.0,3.4641733169555664,3.464195251464844,8.007418159650115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.20947265625,0.0,1326.3570556640625,1895.4371337890625,0.0,3350.1416015625,0.8625104427337646,1.0,0.0,3.0,1.0,0.0
18188340,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.932800590991974,0.4032544493675232,0.3637146651744842,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9990000128746032,0.601495087146759,0.4758939743041992,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9655482172966005,0.4437016248703003,0.3107808828353882,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9267690181732178,0.3967880010604858,0.3766801655292511,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7737424969673157,0.2306091338396072,1.0454717874526978,285.008544921875,284.95001220703125,302.4324951171875,293.553955078125,298.9466552734375,297.2603759765625,285.00494384765625,1.0,0.5628885626792908,0.4354192018508911,0.4354192018508911,1.0,1.0,-3.0889925956726074,1.0053328275680542,2.0836598873138428,0.3094136714935303,0.9458695650100708,0.9458695650100708,0.0,122.8669891357422,118.0,56087.34765625,0.0,2325.64599609375,1.0,279.4406433105469,283.14080810546875,296.5253295898437,300.10675048828125,293.1499938964844,293.1499938964844,279.1499938964844,32142.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858897089958191,1.0,0.0,0.0,3.627058506011963,3.627081632614136,8.778138749221398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.4970703125,0.0,1479.115234375,1895.4371337890625,0.0,3271.748046875,0.8970741629600525,1.0,0.0,3.0,1.0,0.0
18188400,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.932800590991974,0.4032544493675232,0.3637146651744842,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9990000128746032,0.601495087146759,0.4758939743041992,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9655482172966005,0.4437016248703003,0.3107808828353882,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9267690181732178,0.3967880010604858,0.3766801655292511,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7737424969673157,0.2306091338396072,1.0454717874526978,285.008544921875,284.95001220703125,302.4324951171875,293.553955078125,298.9466552734375,297.2603759765625,285.00494384765625,1.0,0.5628885626792908,0.4354192018508911,0.4354192018508911,1.0,1.0,-3.0889925956726074,1.0053328275680542,2.0836598873138428,0.3094136714935303,0.9458695650100708,0.9458695650100708,0.0,122.8669891357422,118.0,56087.34765625,0.0,2325.64599609375,1.0,279.4406433105469,283.14080810546875,296.5253295898437,300.10675048828125,293.1499938964844,293.1499938964844,279.1499938964844,32142.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858897089958191,1.0,0.0,0.0,3.627058506011963,3.627081632614136,8.778138749221398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.4970703125,0.0,1479.115234375,1895.4371337890625,0.0,3271.748046875,0.8970741629600525,1.0,0.0,3.0,1.0,0.0
18188460,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9355475902557372,0.4018720090389251,0.3626737296581268,297.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.6105456352233887,0.4709447920322418,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9688262939453124,0.4433966875076294,0.3107017576694488,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9306915402412416,0.3968028724193573,0.3768257200717926,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7762572765350342,0.2303537279367447,1.0445576906204224,284.89703369140625,284.95001220703125,302.41619873046875,293.537353515625,298.96075439453125,297.290771484375,284.8992004394531,1.0,0.561669111251831,0.4353801906108856,0.4353801906108856,1.0,1.0,-3.0807204246521,1.0021344423294067,2.0785861015319824,0.3072432577610016,0.8426058888435364,0.8426058888435364,0.0,121.23667907714844,136.0,56519.18359375,0.0,2301.8984375,1.0,279.1579284667969,283.0202331542969,296.55914306640625,300.2392578125,293.1499938964844,293.1499938964844,279.45001220703125,38929.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944026827812195,1.0,0.0,0.0,3.495670795440674,3.4956939220428467,8.153693329404632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.8154296875,0.0,1389.1461181640625,1895.4371337890625,0.0,3351.35546875,0.8736428618431091,1.0,0.0,3.0,1.0,0.0
18188520,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9355475902557372,0.4018720090389251,0.3626737296581268,297.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.6105456352233887,0.4709447920322418,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9688262939453124,0.4433966875076294,0.3107017576694488,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9306915402412416,0.3968028724193573,0.3768257200717926,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7762572765350342,0.2303537279367447,1.0445576906204224,284.89703369140625,284.95001220703125,302.41619873046875,293.537353515625,298.96075439453125,297.290771484375,284.8992004394531,1.0,0.561669111251831,0.4353801906108856,0.4353801906108856,1.0,1.0,-3.0807204246521,1.0021344423294067,2.0785861015319824,0.3072432577610016,0.8426058888435364,0.8426058888435364,0.0,121.23667907714844,136.0,56519.18359375,0.0,2301.8984375,1.0,279.1579284667969,283.0202331542969,296.55914306640625,300.2392578125,293.1499938964844,293.1499938964844,279.45001220703125,38929.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944026827812195,1.0,0.0,0.0,3.495670795440674,3.4956939220428467,8.153693329404632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.8154296875,0.0,1389.1461181640625,1895.4371337890625,0.0,3351.35546875,0.8736428618431091,1.0,0.0,3.0,1.0,0.0
18188580,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.92494535446167,0.4017139673233032,0.3623723685741424,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9990000128746032,0.6165547966957092,0.4845473766326904,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9599512815475464,0.4441417455673218,0.3111118674278259,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9210634231567384,0.3975865244865417,0.3774880468845367,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7690426111221313,0.230527251958847,1.0454014539718628,285.00799560546875,284.95001220703125,302.3993225097656,293.5205078125,298.9664611816406,297.3054504394531,285.0075988769531,1.0,0.5670037269592285,0.4353412091732025,0.4353412091732025,1.0,1.0,-3.0989882946014404,1.008927822113037,2.090060472488404,0.3094313442707062,0.9399893879890442,0.9399893879890442,0.0,125.42416381835938,154.0,56197.48828125,0.0,2357.70947265625,1.0,279.4413146972656,283.1400451660156,296.5008544921875,300.0837707519531,293.1499938964844,293.1499938964844,279.1499938964844,32934.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866021633148193,1.0,0.0,0.0,3.631978750228882,3.632002115249634,8.801970352578792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.685546875,0.0,1490.3853759765625,1895.4371337890625,0.0,3278.417236328125,0.8991177082061768,1.0,0.0,3.0,1.0,0.0
18188640,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.92494535446167,0.4017139673233032,0.3623723685741424,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9990000128746032,0.6165547966957092,0.4845473766326904,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9599512815475464,0.4441417455673218,0.3111118674278259,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9210634231567384,0.3975865244865417,0.3774880468845367,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7690426111221313,0.230527251958847,1.0454014539718628,285.00799560546875,284.95001220703125,302.3993225097656,293.5205078125,298.9664611816406,297.3054504394531,285.0075988769531,1.0,0.5670037269592285,0.4353412091732025,0.4353412091732025,1.0,1.0,-3.0989882946014404,1.008927822113037,2.090060472488404,0.3094313442707062,0.9399893879890442,0.9399893879890442,0.0,125.42416381835938,154.0,56197.48828125,0.0,2357.70947265625,1.0,279.4413146972656,283.1400451660156,296.5008544921875,300.0837707519531,293.1499938964844,293.1499938964844,279.1499938964844,32934.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866021633148193,1.0,0.0,0.0,3.631978750228882,3.632002115249634,8.801970352578792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.685546875,0.0,1490.3853759765625,1895.4371337890625,0.0,3278.417236328125,0.8991177082061768,1.0,0.0,3.0,1.0,0.0
18188700,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9162324666976928,0.4012216031551361,0.3623022139072418,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9990000128746032,0.6177867650985718,0.4964573979377746,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9519751071929932,0.4441949427127838,0.3114032745361328,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9129365682601928,0.3977261781692505,0.3779162764549255,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7630283832550049,0.2304473221302032,1.0461727380752563,284.8848876953125,284.95001220703125,302.3906555175781,293.5119934082031,298.9615783691406,297.3007202148437,284.8823547363281,1.0,0.5715222954750061,0.4353216886520386,0.4353216886520386,1.0,1.0,-3.115009307861328,1.0148946046829224,2.100114822387696,0.3116430044174194,0.8577141165733337,0.8577141165733337,0.0,129.19126892089844,154.0,57285.6328125,0.0,2407.65576171875,1.0,279.19793701171875,282.9953918457031,296.5521240234375,300.307861328125,293.1499938964844,293.1499938964844,279.1499938964844,36998.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938052654266357,1.0,0.0,0.0,3.611351728439331,3.611375331878662,8.702276090843952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.6982421875,0.0,1497.98291015625,1895.4371337890625,0.0,3345.775146484375,0.8952106833457947,1.0,0.0,3.0,1.0,0.0
18188760,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9055805802345276,0.4005706906318664,0.3618741333484649,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9990000128746032,0.6178390979766846,0.5117605328559875,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9412999153137208,0.4440953135490417,0.3114584982395172,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9030964374542236,0.3977289199829101,0.3780951797962188,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.7554565668106079,0.2302348762750625,1.0461519956588743,284.91552734375,284.95001220703125,302.3818359375,293.50341796875,298.9501037597656,297.28863525390625,284.9178161621094,1.0,0.5769163370132446,0.4348119497299194,0.4348119497299194,1.0,1.0,-3.1331441402435303,1.0205109119415283,2.112633228302002,0.3130439817905426,0.8603362441062927,0.8603362441062927,0.0,134.0503692626953,172.0,57295.0703125,0.0,2467.961669921875,1.0,279.157958984375,283.0220031738281,296.5362548828125,300.25457763671875,293.1499938964844,293.1499938964844,279.45001220703125,37982.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970325589179993,1.0,0.0,0.0,3.5424883365631104,3.5425117015838623,8.373560262953106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.09716796875,0.0,1431.2083740234375,1895.4371337890625,0.0,3375.907958984375,0.8832834959030151,1.0,0.0,3.0,1.0,0.0
