time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188820,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8853673934936523,0.4004308581352234,0.3618558943271637,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9990000128746032,0.6162674427032471,0.5464325547218323,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9184762239456176,0.4449442923069,0.3121398389339447,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8837487697601318,0.3985027968883514,0.3790166079998016,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7401098608970642,0.2301742434501648,1.0472846031188965,285.0322570800781,284.95001220703125,302.3638916015625,293.48602294921875,298.9251708984375,297.2613525390625,285.0317687988281,1.0,0.5898339152336121,0.4337924420833587,0.4337924420833587,1.0,1.0,-3.178083896636963,1.034758448600769,2.1433253288269043,0.3168956339359283,0.975992739200592,0.975992739200592,0.0,145.70004272460938,175.0,57287.125,0.0,2618.11962890625,1.0,279.4417724609375,283.1419372558594,296.47918701171875,300.1249694824219,293.1499938964844,293.1499938964844,279.1499938964844,32232.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919277191162109,1.0,0.0,0.0,3.7016327381134033,3.7016565799713135,9.142814860751968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.1630859375,0.0,1562.786376953125,1895.4371337890625,0.0,3328.230712890625,0.9143539071083068,1.0,0.0,3.0,1.0,0.0
18188880,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8853673934936523,0.4004308581352234,0.3618558943271637,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9990000128746032,0.6162674427032471,0.5464325547218323,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9184762239456176,0.4449442923069,0.3121398389339447,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8837487697601318,0.3985027968883514,0.3790166079998016,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7401098608970642,0.2301742434501648,1.0472846031188965,285.0322570800781,284.95001220703125,302.3638916015625,293.48602294921875,298.9251708984375,297.2613525390625,285.0317687988281,1.0,0.5898339152336121,0.4337924420833587,0.4337924420833587,1.0,1.0,-3.178083896636963,1.034758448600769,2.1433253288269043,0.3168956339359283,0.975992739200592,0.975992739200592,0.0,145.70004272460938,175.0,57287.125,0.0,2618.11962890625,1.0,279.4417724609375,283.1419372558594,296.47918701171875,300.1249694824219,293.1499938964844,293.1499938964844,279.1499938964844,32232.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919277191162109,1.0,0.0,0.0,3.7016327381134033,3.7016565799713135,9.142814860751968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.1630859375,0.0,1562.786376953125,1895.4371337890625,0.0,3328.230712890625,0.9143539071083068,1.0,0.0,3.0,1.0,0.0
18188940,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8702213168144226,0.3990750312805176,0.361280620098114,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9990000128746032,0.6116504669189453,0.5740330815315247,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9023576378822328,0.4447910189628601,0.3124963343143463,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8695278167724609,0.3984505534172058,0.3795432150363922,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7287949919700623,0.2295058816671371,1.0467262268066406,284.907470703125,284.95001220703125,302.345458984375,293.4682922363281,298.8880920410156,297.2177734375,284.909423828125,1.0,0.5993303656578064,0.4327729344367981,0.4327729344367981,1.0,1.0,-3.210994243621826,1.0444059371948242,2.166588306427002,0.3193071484565735,0.8811852931976318,0.8811852931976318,0.0,155.35357666015625,178.0,58497.52734375,0.0,2736.75244140625,1.0,279.1568298339844,282.9926452636719,296.5110168457031,300.3085327148437,293.1499938964844,293.1499938964844,279.45001220703125,37685.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043887257575988,1.0,0.0,0.0,3.643233060836792,3.643257379531861,8.856603699314292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.724609375,0.0,1538.2391357421875,1895.4371337890625,0.0,3444.45849609375,0.9050379395484924,1.0,0.0,3.0,1.0,0.0
18189000,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8702213168144226,0.3990750312805176,0.361280620098114,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9990000128746032,0.6116504669189453,0.5740330815315247,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9023576378822328,0.4447910189628601,0.3124963343143463,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8695278167724609,0.3984505534172058,0.3795432150363922,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7287949919700623,0.2295058816671371,1.0467262268066406,284.907470703125,284.95001220703125,302.345458984375,293.4682922363281,298.8880920410156,297.2177734375,284.909423828125,1.0,0.5993303656578064,0.4327729344367981,0.4327729344367981,1.0,1.0,-3.210994243621826,1.0444059371948242,2.166588306427002,0.3193071484565735,0.8811852931976318,0.8811852931976318,0.0,155.35357666015625,178.0,58497.52734375,0.0,2736.75244140625,1.0,279.1568298339844,282.9926452636719,296.5110168457031,300.3085327148437,293.1499938964844,293.1499938964844,279.45001220703125,37685.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043887257575988,1.0,0.0,0.0,3.643233060836792,3.643257379531861,8.856603699314292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.724609375,0.0,1538.2391357421875,1895.4371337890625,0.0,3444.45849609375,0.9050379395484924,1.0,0.0,3.0,1.0,0.0
18189060,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8548119068145752,0.3986079394817352,0.3609748184680938,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9882382750511168,0.6090022325515747,0.5776277184486389,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8865606784820557,0.4454037845134735,0.3130230605602264,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8548547029495239,0.3989069163799286,0.3801822662353515,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7166224718093872,0.2290412634611129,1.0460197925567627,285.0092468261719,284.95001220703125,302.3266296386719,293.4501647949219,298.8587646484375,297.1925048828125,285.0072021484375,1.0,0.6054173111915588,0.4311143755912781,0.4311143755912781,1.0,1.0,-3.215605020523072,1.0419390201568604,2.173666000366211,0.3158840239048004,0.9784436225891112,0.9784436225891112,0.0,165.43092346191406,181.0,57810.54296875,0.0,2801.37158203125,1.0,279.4432373046875,283.1103210449219,296.4407043457031,300.1357116699219,293.1499938964844,293.1499938964844,279.1499938964844,33047.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989443778991699,1.0,0.0,0.0,3.7704131603240967,3.7704379558563232,9.485739269621264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.6279296875,0.0,1648.484375,1895.4371337890625,0.0,3393.7421875,0.9300444722175598,1.0,0.0,3.0,1.0,0.0
18189120,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8548119068145752,0.3986079394817352,0.3609748184680938,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9882382750511168,0.6090022325515747,0.5776277184486389,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8865606784820557,0.4454037845134735,0.3130230605602264,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8548547029495239,0.3989069163799286,0.3801822662353515,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7166224718093872,0.2290412634611129,1.0460197925567627,285.0092468261719,284.95001220703125,302.3266296386719,293.4501647949219,298.8587646484375,297.1925048828125,285.0072021484375,1.0,0.6054173111915588,0.4311143755912781,0.4311143755912781,1.0,1.0,-3.215605020523072,1.0419390201568604,2.173666000366211,0.3158840239048004,0.9784436225891112,0.9784436225891112,0.0,165.43092346191406,181.0,57810.54296875,0.0,2801.37158203125,1.0,279.4432373046875,283.1103210449219,296.4407043457031,300.1357116699219,293.1499938964844,293.1499938964844,279.1499938964844,33047.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989443778991699,1.0,0.0,0.0,3.7704131603240967,3.7704379558563232,9.485739269621264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.6279296875,0.0,1648.484375,1895.4371337890625,0.0,3393.7421875,0.9300444722175598,1.0,0.0,3.0,1.0,0.0
18189180,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8436470627784729,0.3970461785793304,0.3601613342761993,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9768933057785034,0.6080835461616516,0.5769011378288269,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8751858472824097,0.4451070129871368,0.3132441937923431,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8444809317588806,0.3986277282238006,0.3804482519626617,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7069480419158936,0.2281818389892578,1.0442477464675903,284.88482666015625,284.95001220703125,302.30743408203125,293.4315795898437,298.8343200683594,297.1759338378906,284.886962890625,1.0,0.6091789603233337,0.4294557869434356,0.4294557869434356,1.0,1.0,-3.2121410369873047,1.0364232063293457,2.175717830657959,0.3110752999782562,0.8657780289649963,0.8657780289649963,0.0,173.15350341796875,184.0,58307.390625,0.0,2836.677734375,1.0,279.1566162109375,282.9744873046875,296.45977783203125,300.25738525390625,293.1499938964844,293.1499938964844,279.45001220703125,39294.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084194898605348,1.0,0.0,0.0,3.647320747375488,3.647345304489136,8.876488095665991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.50732421875,0.0,1554.8245849609375,1895.4371337890625,0.0,3481.930419921875,0.9071193933486938,1.0,0.0,3.0,1.0,0.0
18189240,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8436470627784729,0.3970461785793304,0.3601613342761993,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9768933057785034,0.6080835461616516,0.5769011378288269,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8751858472824097,0.4451070129871368,0.3132441937923431,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8444809317588806,0.3986277282238006,0.3804482519626617,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7069480419158936,0.2281818389892578,1.0442477464675903,284.88482666015625,284.95001220703125,302.30743408203125,293.4315795898437,298.8343200683594,297.1759338378906,284.886962890625,1.0,0.6091789603233337,0.4294557869434356,0.4294557869434356,1.0,1.0,-3.2121410369873047,1.0364232063293457,2.175717830657959,0.3110752999782562,0.8657780289649963,0.8657780289649963,0.0,173.15350341796875,184.0,58307.390625,0.0,2836.677734375,1.0,279.1566162109375,282.9744873046875,296.45977783203125,300.25738525390625,293.1499938964844,293.1499938964844,279.45001220703125,39294.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084194898605348,1.0,0.0,0.0,3.647320747375488,3.647345304489136,8.876488095665991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.50732421875,0.0,1554.8245849609375,1895.4371337890625,0.0,3481.930419921875,0.9071193933486938,1.0,0.0,3.0,1.0,0.0
18189300,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8396627306938171,0.3967589139938354,0.3597277402877807,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9727598428726196,0.6084910035133362,0.5770114660263062,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8712005019187927,0.4453756809234619,0.3133199214935303,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8408523201942444,0.3987890481948852,0.3805159330368042,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7032541632652283,0.2279330343008041,1.0430973768234253,285.0088806152344,284.95001220703125,302.2977294921875,293.422119140625,298.82666015625,297.17437744140625,285.0113830566406,1.0,0.6105689406394958,0.4286265075206756,0.4286265075206756,1.0,1.0,-3.21053409576416,1.0337181091308594,2.176815986633301,0.3085381686687469,0.9474880695343018,0.9474880695343018,0.0,176.03170776367188,184.0,57384.7421875,0.0,2849.151123046875,1.0,279.4018859863281,283.114990234375,296.39166259765625,300.0232238769531,293.1499938964844,293.1499938964844,279.45001220703125,34577.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022036194801332,1.0,0.0,0.0,3.686591625213623,3.686615705490112,9.068664326150612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.2158203125,0.0,1563.509033203125,1895.4371337890625,0.0,3424.116455078125,0.9142739772796632,1.0,0.0,3.0,1.0,0.0
18189360,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8371512293815613,0.3966777920722961,0.3596982061862945,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9701711535453796,0.6092135906219482,0.5776832699775696,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8687748908996582,0.4458621144294739,0.313680499792099,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8385973572731018,0.399120032787323,0.380868911743164,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.700832724571228,0.2278194427490234,1.0427857637405396,285.0004272460937,284.95001220703125,302.2879638671875,293.4125366210937,298.82275390625,297.1757507324219,284.99908447265625,1.0,0.6119115352630615,0.4282319545745849,0.4282319545745849,1.0,1.0,-3.2117865085601807,1.033104658126831,2.1786818504333496,0.3074973523616791,0.9610015153884888,0.9610015153884888,0.0,178.15399169921875,187.0,57468.609375,0.0,2863.382568359375,1.0,279.4429931640625,283.1070861816406,296.3890686035156,300.0608215332031,293.1499938964844,293.1499938964844,279.1499938964844,33653.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999274969100952,1.0,0.0,0.0,3.750195264816284,3.750219821929932,9.38428172503336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.228515625,0.0,1629.48193359375,1895.4371337890625,0.0,3402.90869140625,0.9260249733924866,1.0,0.0,3.0,1.0,0.0
18189420,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8315382599830627,0.3953481018543243,0.3589416146278381,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.964370608329773,0.609624445438385,0.5784866213798523,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8634258508682251,0.4458344280719757,0.313971608877182,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8336833715438843,0.3989943563938141,0.3811231255531311,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6956324577331543,0.2271545827388763,1.0411864519119265,284.8932189941406,284.95001220703125,302.26824951171875,293.3929748535156,298.8085021972656,297.1689758300781,284.8951721191406,1.0,0.6141346096992493,0.4274428784847259,0.4274428784847259,1.0,1.0,-3.210582971572876,1.0306397676467896,2.179943323135376,0.3051933348178863,0.8602555394172668,0.8602555394172668,0.0,182.4967041015625,190.0,57964.08203125,0.0,2884.688720703125,1.0,279.15704345703125,282.9856262207031,296.4146423339844,300.1868591308594,293.1499938964844,293.1499938964844,279.45001220703125,39320.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081456065177916,1.0,0.0,0.0,3.616180419921875,3.616204738616944,8.725563702682848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.79736328125,0.0,1520.48046875,1895.4371337890625,0.0,3479.385986328125,0.9005038738250732,1.0,0.0,3.0,1.0,0.0
18189480,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8315382599830627,0.3953481018543243,0.3589416146278381,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.964370608329773,0.609624445438385,0.5784866213798523,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8634258508682251,0.4458344280719757,0.313971608877182,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8336833715438843,0.3989943563938141,0.3811231255531311,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6956324577331543,0.2271545827388763,1.0411864519119265,284.8932189941406,284.95001220703125,302.26824951171875,293.3929748535156,298.8085021972656,297.1689758300781,284.8951721191406,1.0,0.6141346096992493,0.4274428784847259,0.4274428784847259,1.0,1.0,-3.210582971572876,1.0306397676467896,2.179943323135376,0.3051933348178863,0.8602555394172668,0.8602555394172668,0.0,182.4967041015625,190.0,57964.08203125,0.0,2884.688720703125,1.0,279.15704345703125,282.9856262207031,296.4146423339844,300.1868591308594,293.1499938964844,293.1499938964844,279.45001220703125,39320.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081456065177916,1.0,0.0,0.0,3.616180419921875,3.616204738616944,8.725563702682848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.79736328125,0.0,1520.48046875,1895.4371337890625,0.0,3479.385986328125,0.9005038738250732,1.0,0.0,3.0,1.0,0.0
18189540,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8276746273040771,0.3951159119606018,0.3585754930973053,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.960481822490692,0.6111804842948914,0.5797662734985352,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8599458932876587,0.4467906057834625,0.3145220279693603,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8303906917572021,0.3995929360389709,0.3816007673740387,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6919345855712891,0.2269343435764312,1.0401387214660645,285.0038757324219,284.95001220703125,302.2483215332031,293.3728332519531,298.8013916015625,297.1725158691406,285.0029296875,1.0,0.6161183714866638,0.4266537725925445,0.4266537725925445,1.0,1.0,-3.21164870262146,1.0290184020996094,2.1826300621032715,0.3030290007591247,0.9558818340301514,0.9558818340301514,0.0,185.7912139892578,193.0,57196.61328125,0.0,2904.981201171875,1.0,279.442138671875,283.1128845214844,296.3492736816406,300.001953125,293.1499938964844,293.1499938964844,279.1499938964844,33585.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996281027793884,1.0,0.0,0.0,3.7251901626586914,3.72521448135376,9.259556463803164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.0498046875,0.0,1600.00146484375,1895.4371337890625,0.0,3400.117431640625,0.9205308556556702,1.0,0.0,3.0,1.0,0.0
18189600,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8276746273040771,0.3951159119606018,0.3585754930973053,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.960481822490692,0.6111804842948914,0.5797662734985352,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8599458932876587,0.4467906057834625,0.3145220279693603,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8303906917572021,0.3995929360389709,0.3816007673740387,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6919345855712891,0.2269343435764312,1.0401387214660645,285.0038757324219,284.95001220703125,302.2483215332031,293.3728332519531,298.8013916015625,297.1725158691406,285.0029296875,1.0,0.6161183714866638,0.4266537725925445,0.4266537725925445,1.0,1.0,-3.21164870262146,1.0290184020996094,2.1826300621032715,0.3030290007591247,0.9558818340301514,0.9558818340301514,0.0,185.7912139892578,193.0,57196.61328125,0.0,2904.981201171875,1.0,279.442138671875,283.1128845214844,296.3492736816406,300.001953125,293.1499938964844,293.1499938964844,279.1499938964844,33585.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996281027793884,1.0,0.0,0.0,3.7251901626586914,3.72521448135376,9.259556463803164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.0498046875,0.0,1600.00146484375,1895.4371337890625,0.0,3400.117431640625,0.9205308556556702,1.0,0.0,3.0,1.0,0.0
18189660,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.823377251625061,0.393861711025238,0.3578546345233917,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9560397863388062,0.6117143034934998,0.5806911587715149,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8561244606971741,0.446900337934494,0.3148861527442932,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8267847299575806,0.3995226621627807,0.381876677274704,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6879945397377014,0.2263539880514145,1.0387957096099854,284.8967590332031,284.95001220703125,302.2282409667969,293.3520812988281,298.7877502441406,297.16717529296875,284.8985900878906,1.0,0.6179677248001099,0.4257883131504059,0.4257883131504059,1.0,1.0,-3.211056709289551,1.0265779495239258,2.184478759765625,0.3006372451782226,0.857819676399231,0.857819676399231,0.0,189.30740356445312,196.0,57718.4921875,0.0,2923.021728515625,1.0,279.1571960449219,282.9906616210937,296.3748474121094,300.1309509277344,293.1499938964844,293.1499938964844,279.45001220703125,39188.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080747365951538,1.0,0.0,0.0,3.5965564250946045,3.5965805053710938,8.631117793811427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.2958984375,0.0,1498.026123046875,1895.4371337890625,0.0,3478.727783203125,0.8960638046264648,1.0,0.0,3.0,1.0,0.0
18189720,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.823377251625061,0.393861711025238,0.3578546345233917,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9560397863388062,0.6117143034934998,0.5806911587715149,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8561244606971741,0.446900337934494,0.3148861527442932,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8267847299575806,0.3995226621627807,0.381876677274704,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6879945397377014,0.2263539880514145,1.0387957096099854,284.8967590332031,284.95001220703125,302.2282409667969,293.3520812988281,298.7877502441406,297.16717529296875,284.8985900878906,1.0,0.6179677248001099,0.4257883131504059,0.4257883131504059,1.0,1.0,-3.211056709289551,1.0265779495239258,2.184478759765625,0.3006372451782226,0.857819676399231,0.857819676399231,0.0,189.30740356445312,196.0,57718.4921875,0.0,2923.021728515625,1.0,279.1571960449219,282.9906616210937,296.3748474121094,300.1309509277344,293.1499938964844,293.1499938964844,279.45001220703125,39188.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080747365951538,1.0,0.0,0.0,3.5965564250946045,3.5965805053710938,8.631117793811427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.2958984375,0.0,1498.026123046875,1895.4371337890625,0.0,3478.727783203125,0.8960638046264648,1.0,0.0,3.0,1.0,0.0
18189780,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8201846480369568,0.3936684727668762,0.3575156927108764,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9528566002845764,0.6132935881614685,0.5819936394691467,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8534702062606812,0.4479633569717407,0.3155033588409424,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8241675496101379,0.4001491963863373,0.3823702037334442,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6849758625030518,0.2261790186166763,1.0379142761230469,285.00408935546875,284.95001220703125,302.2080993652344,293.3306579589844,298.78076171875,297.17138671875,285.00311279296875,1.0,0.6197687983512878,0.4249228537082672,0.4249228537082672,1.0,1.0,-3.21248197555542,1.0248781442642212,2.1876039505004883,0.2983436286449432,0.9522563815116882,0.9522563815116882,0.0,192.19129943847656,199.0,56977.9921875,0.0,2941.8349609375,1.0,279.4419860839844,283.11456298828125,296.3081359863281,299.9468994140625,293.1499938964844,293.1499938964844,279.1499938964844,33505.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997788429260254,1.0,0.0,0.0,3.709177017211914,3.7092013359069824,9.180121764984506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.28125,0.0,1581.0401611328125,1895.4371337890625,0.0,3401.522705078125,0.9168621301651,1.0,0.0,3.0,1.0,0.0
18189840,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8201846480369568,0.3936684727668762,0.3575156927108764,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9528566002845764,0.6132935881614685,0.5819936394691467,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8534702062606812,0.4479633569717407,0.3155033588409424,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8241675496101379,0.4001491963863373,0.3823702037334442,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6849758625030518,0.2261790186166763,1.0379142761230469,285.00408935546875,284.95001220703125,302.2080993652344,293.3306579589844,298.78076171875,297.17138671875,285.00311279296875,1.0,0.6197687983512878,0.4249228537082672,0.4249228537082672,1.0,1.0,-3.21248197555542,1.0248781442642212,2.1876039505004883,0.2983436286449432,0.9522563815116882,0.9522563815116882,0.0,192.19129943847656,199.0,56977.9921875,0.0,2941.8349609375,1.0,279.4419860839844,283.11456298828125,296.3081359863281,299.9468994140625,293.1499938964844,293.1499938964844,279.1499938964844,33505.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997788429260254,1.0,0.0,0.0,3.709177017211914,3.7092013359069824,9.180121764984506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.28125,0.0,1581.0401611328125,1895.4371337890625,0.0,3401.522705078125,0.9168621301651,1.0,0.0,3.0,1.0,0.0
18189900,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.818610429763794,0.3931449353694916,0.3573626577854156,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.951278805732727,0.6136500239372253,0.5826624035835266,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8522020578384399,0.4481531381607055,0.3158515989780426,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8229002952575684,0.4001970589160919,0.3826561570167541,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.6835359930992126,0.2259553968906402,1.0376859903335571,284.8721008300781,284.95001220703125,302.197998046875,293.3197021484375,298.7748107910156,297.1698608398437,284.869140625,1.0,0.620715856552124,0.4244901239871979,0.4244901239871979,1.0,1.0,-3.2135958671569824,1.0241637229919434,2.189432382583618,0.2973702549934387,0.8610856533050537,0.8610856533050537,0.0,193.6674346923828,199.0,57846.10546875,0.0,2952.26904296875,1.0,279.19635009765625,282.9653625488281,296.3539123535156,300.1536560058594,293.1499938964844,293.1499938964844,279.1499938964844,37763.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062460660934448,1.0,0.0,0.0,3.674311399459839,3.6743359565734863,9.008349479699972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.0478515625,0.0,1573.6708984375,1895.4371337890625,0.0,3461.7333984375,0.9097082614898682,1.0,0.0,3.0,1.0,0.0
18189960,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.816299557685852,0.3924612700939178,0.3568238914012909,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9488266110420228,0.6138303875923157,0.5829130411148071,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.850229024887085,0.4481806457042694,0.3159334659576416,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8209948539733887,0.4001047313213348,0.382659763097763,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6814934611320496,0.2256295979022979,1.0366735458374023,284.8977355957031,284.95001220703125,302.1879272460937,293.3085327148437,298.7674865722656,297.1664733886719,284.8996276855469,1.0,0.6215295195579529,0.4240715205669403,0.4240715205669403,1.0,1.0,-3.212137222290039,1.0225441455841064,2.1895930767059326,0.2960324585437774,0.8551930785179138,0.8551930785179138,0.0,195.4968719482422,202.0,57499.17578125,0.0,2959.238525390625,1.0,279.1575012207031,282.9931335449219,296.3321838378906,300.0746765136719,293.1499938964844,293.1499938964844,279.45001220703125,39163.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083850383758544,1.0,0.0,0.0,3.580848217010498,3.580872297286988,8.555888939554279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.26513671875,0.0,1480.8079833984375,1895.4371337890625,0.0,3481.610107421875,0.8925603628158569,1.0,0.0,3.0,1.0,0.0
18190020,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8133460879325867,0.3923067450523376,0.3565185964107513,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.945909321308136,0.6154060363769531,0.5842099785804749,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8479636311531067,0.4493519365787506,0.3166234493255615,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8186435699462891,0.4007551074028015,0.3831726610660553,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.678774893283844,0.2254747897386551,1.0358757972717283,285.0033874511719,284.95001220703125,302.1677551269531,293.2856750488281,298.7608947753906,297.1709899902344,285.0023803710937,1.0,0.6232950687408447,0.4232343435287475,0.4232343435287475,1.0,1.0,-3.213807821273804,1.020992875099182,2.192815065383911,0.293868213891983,0.9485245943069458,0.9485245943069458,0.0,198.27149963378903,190.0,56775.8515625,0.0,2977.99169921875,1.0,279.44189453125,283.1151123046875,296.26373291015625,299.8898010253906,293.1499938964844,293.1499938964844,279.1499938964844,33475.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002114534378052,1.0,0.0,0.0,3.695352554321289,3.6953766345977774,9.11181871288136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.9736328125,0.0,1565.0909423828125,1895.4371337890625,0.0,3405.555419921875,0.9137260913848876,1.0,0.0,3.0,1.0,0.0
18190080,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8133460879325867,0.3923067450523376,0.3565185964107513,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.945909321308136,0.6154060363769531,0.5842099785804749,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8479636311531067,0.4493519365787506,0.3166234493255615,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8186435699462891,0.4007551074028015,0.3831726610660553,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.678774893283844,0.2254747897386551,1.0358757972717283,285.0033874511719,284.95001220703125,302.1677551269531,293.2856750488281,298.7608947753906,297.1709899902344,285.0023803710937,1.0,0.6232950687408447,0.4232343435287475,0.4232343435287475,1.0,1.0,-3.213807821273804,1.020992875099182,2.192815065383911,0.293868213891983,0.9485245943069458,0.9485245943069458,0.0,198.27149963378903,190.0,56775.8515625,0.0,2977.99169921875,1.0,279.44189453125,283.1151123046875,296.26373291015625,299.8898010253906,293.1499938964844,293.1499938964844,279.1499938964844,33475.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002114534378052,1.0,0.0,0.0,3.695352554321289,3.6953766345977774,9.11181871288136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.9736328125,0.0,1565.0909423828125,1895.4371337890625,0.0,3405.555419921875,0.9137260913848876,1.0,0.0,3.0,1.0,0.0
18190140,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8159938454627991,0.3911723792552948,0.355629950761795,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9507629871368408,0.6159548759460449,0.5848711729049683,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.851700484752655,0.4496971070766449,0.3169408440589905,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8219361305236816,0.4007527530193329,0.3832319974899292,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6812805533409119,0.2249600887298584,1.0335150957107544,284.8977966308594,284.95001220703125,302.14764404296875,293.26202392578125,298.74786376953125,297.1665954589844,284.8994445800781,1.0,0.6207230687141418,0.4223971366882324,0.4223971366882324,1.0,1.0,-3.211160659790039,1.0178442001342771,2.1933162212371826,0.291337788105011,0.8517253398895264,0.8517253398895264,0.0,194.8871154785156,178.0,57255.12890625,0.0,2953.869873046875,1.0,279.1574401855469,282.9947814941406,296.2858581542969,300.0136413574219,293.1499938964844,293.1499938964844,279.45001220703125,39199.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088870286941528,1.0,0.0,0.0,3.5642757415771484,3.5642995834350586,8.476877724206133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.03662109375,0.0,1463.24658203125,1895.4371337890625,0.0,3486.271728515625,0.8889322280883789,1.0,0.0,3.0,1.0,0.0
18190200,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8159938454627991,0.3911723792552948,0.355629950761795,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9507629871368408,0.6159548759460449,0.5848711729049683,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.851700484752655,0.4496971070766449,0.3169408440589905,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8219361305236816,0.4007527530193329,0.3832319974899292,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6812805533409119,0.2249600887298584,1.0335150957107544,284.8977966308594,284.95001220703125,302.14764404296875,293.26202392578125,298.74786376953125,297.1665954589844,284.8994445800781,1.0,0.6207230687141418,0.4223971366882324,0.4223971366882324,1.0,1.0,-3.211160659790039,1.0178442001342771,2.1933162212371826,0.291337788105011,0.8517253398895264,0.8517253398895264,0.0,194.8871154785156,178.0,57255.12890625,0.0,2953.869873046875,1.0,279.1574401855469,282.9947814941406,296.2858581542969,300.0136413574219,293.1499938964844,293.1499938964844,279.45001220703125,39199.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088870286941528,1.0,0.0,0.0,3.5642757415771484,3.5642995834350586,8.476877724206133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.03662109375,0.0,1463.24658203125,1895.4371337890625,0.0,3486.271728515625,0.8889322280883789,1.0,0.0,3.0,1.0,0.0
18190260,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8235719799995422,0.3911486864089966,0.3550408482551574,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9619065523147584,0.6175876259803772,0.5858027935028076,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8608425259590149,0.4510343670845032,0.3174418807029724,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.83004230260849,0.4014945328235626,0.3834098875522613,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6882936358451843,0.2248940169811248,1.031102180480957,285.00006103515625,284.95001220703125,302.1276550292969,293.2375183105469,298.74200439453125,297.1720275878906,284.9990234375,1.0,0.6161209940910339,0.4216245710849762,0.4216245710849762,1.0,1.0,-3.209479570388794,1.0152233839035034,2.19425630569458,0.2889015078544616,0.9415545463562012,0.9415545463562012,0.0,187.103744506836,166.0,56487.68359375,0.0,2907.732177734375,1.0,279.4417419433594,283.1146545410156,296.2149353027344,299.82403564453125,293.1499938964844,293.1499938964844,279.1499938964844,33550.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005754590034485,1.0,0.0,0.0,3.6768953800201416,3.676919221878052,9.02102328836918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.3515625,0.0,1544.8331298828125,1895.4371337890625,0.0,3408.947998046875,0.909607231616974,1.0,0.0,3.0,1.0,0.0
18190320,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8235719799995422,0.3911486864089966,0.3550408482551574,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9619065523147584,0.6175876259803772,0.5858027935028076,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8608425259590149,0.4510343670845032,0.3174418807029724,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.83004230260849,0.4014945328235626,0.3834098875522613,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6882936358451843,0.2248940169811248,1.031102180480957,285.00006103515625,284.95001220703125,302.1276550292969,293.2375183105469,298.74200439453125,297.1720275878906,284.9990234375,1.0,0.6161209940910339,0.4216245710849762,0.4216245710849762,1.0,1.0,-3.209479570388794,1.0152233839035034,2.19425630569458,0.2889015078544616,0.9415545463562012,0.9415545463562012,0.0,187.103744506836,166.0,56487.68359375,0.0,2907.732177734375,1.0,279.4417419433594,283.1146545410156,296.2149353027344,299.82403564453125,293.1499938964844,293.1499938964844,279.1499938964844,33550.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005754590034485,1.0,0.0,0.0,3.6768953800201416,3.676919221878052,9.02102328836918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.3515625,0.0,1544.8331298828125,1895.4371337890625,0.0,3408.947998046875,0.909607231616974,1.0,0.0,3.0,1.0,0.0
18190380,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8331124186515808,0.3902027308940887,0.3540875017642975,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9748415946960448,0.6182431578636169,0.5863178372383118,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.872588574886322,0.4515869319438934,0.3177193403244018,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.840380847454071,0.4016320705413818,0.3833565413951874,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6974045634269714,0.2245201617479324,1.028219223022461,284.8988952636719,284.95001220703125,302.1078491210937,293.212158203125,298.730224609375,297.1689758300781,284.9004821777344,1.0,0.6103689670562744,0.4208519756793976,0.4208519756793976,1.0,1.0,-3.205763339996338,1.0118516683578491,2.1939117908477783,0.2863853275775909,0.846879780292511,0.846879780292511,0.0,177.7783203125,154.0,56919.07421875,0.0,2848.982177734375,1.0,279.1575927734375,282.9990234375,296.2349548339844,299.9418334960937,293.1499938964844,293.1499938964844,279.45001220703125,39265.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090389013290404,1.0,0.0,0.0,3.539748430252075,3.5397720336914062,8.360612469004991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.69091796875,0.0,1437.6309814453125,1895.4371337890625,0.0,3487.68212890625,0.8835985660552979,1.0,0.0,3.0,1.0,0.0
18190440,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8331124186515808,0.3902027308940887,0.3540875017642975,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9748415946960448,0.6182431578636169,0.5863178372383118,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.872588574886322,0.4515869319438934,0.3177193403244018,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.840380847454071,0.4016320705413818,0.3833565413951874,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6974045634269714,0.2245201617479324,1.028219223022461,284.8988952636719,284.95001220703125,302.1078491210937,293.212158203125,298.730224609375,297.1689758300781,284.9004821777344,1.0,0.6103689670562744,0.4208519756793976,0.4208519756793976,1.0,1.0,-3.205763339996338,1.0118516683578491,2.1939117908477783,0.2863853275775909,0.846879780292511,0.846879780292511,0.0,177.7783203125,154.0,56919.07421875,0.0,2848.982177734375,1.0,279.1575927734375,282.9990234375,296.2349548339844,299.9418334960937,293.1499938964844,293.1499938964844,279.45001220703125,39265.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090389013290404,1.0,0.0,0.0,3.539748430252075,3.5397720336914062,8.360612469004991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.69091796875,0.0,1437.6309814453125,1895.4371337890625,0.0,3487.68212890625,0.8835985660552979,1.0,0.0,3.0,1.0,0.0
18190500,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.838947057723999,0.3901918232440948,0.3536301553249359,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9819473624229432,0.6190280318260193,0.5865785479545593,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8797311782836914,0.4522766470909118,0.3178684711456299,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8466700315475464,0.4019993543624878,0.3833147287368774,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7028791904449463,0.2244992703199386,1.026647686958313,285.0128173828125,284.95001220703125,302.0980224609375,293.1991271972656,298.72711181640625,297.1714172363281,285.014404296875,1.0,0.607189416885376,0.4204656779766083,0.4204656779766083,1.0,1.0,-3.2037601470947266,1.0101203918457031,2.1936397552490234,0.2850026786327362,0.9248867630958556,0.9248867630958556,0.0,172.57765197753906,154.0,56084.26953125,0.0,2816.427001953125,1.0,279.3990173339844,283.1280822753906,296.1665954589844,299.7152709960937,293.1499938964844,293.1499938964844,279.45001220703125,34286.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902795433998108,1.0,0.0,0.0,3.588574886322021,3.5885980129241943,8.592852509536897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.625,0.0,1453.293701171875,1895.4371337890625,0.0,3429.6279296875,0.8920764923095703,1.0,0.0,3.0,1.0,0.0
18190560,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8463153839111328,0.3903361558914184,0.3535266518592834,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9899288415908812,0.6199706792831421,0.5872167348861694,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8885366320610046,0.4531245529651642,0.3182704746723175,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8544807434082031,0.4025026857852936,0.3835349082946777,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7095969915390015,0.2245833575725555,1.0258173942565918,284.9993896484375,284.95001220703125,302.0882873535156,293.18585205078125,298.7253723144531,297.1754150390625,284.9978332519531,1.0,0.6040175557136536,0.4201162159442901,0.4201162159442901,1.0,1.0,-3.204150438308716,1.0093448162078855,2.19480562210083,0.2840904295444488,0.9353110194206238,0.9353110194206238,0.0,166.85272216796875,142.0,56169.74609375,0.0,2785.934326171875,1.0,279.4423217773437,283.11651611328125,296.1619873046875,299.7509765625,293.1499938964844,293.1499938964844,279.1499938964844,33462.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005852341651917,1.0,0.0,0.0,3.6555967330932617,3.6556203365325928,8.916817364479357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.6552734375,0.0,1520.390380859375,1895.4371337890625,0.0,3409.039306640625,0.904546320438385,1.0,0.0,3.0,1.0,0.0
18190620,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8594133853912354,0.3895303905010223,0.3527035713195801,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.6208966970443726,0.5818662643432617,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.904229998588562,0.4538256525993347,0.3186633288860321,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8686689138412476,0.4027535915374756,0.3835897445678711,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.720668375492096,0.2242988795042038,1.0233778953552246,284.8971862792969,284.95001220703125,302.0689697265625,293.1585693359375,298.7145080566406,297.1737365722656,284.8978881835937,1.0,0.5969313979148865,0.4194173216819763,0.4194173216819763,1.0,1.0,-3.193639039993286,1.0036739110946655,2.189965009689331,0.2811895906925201,0.8401209115982056,0.8401209115982056,0.0,156.97193908691406,130.0,56505.7578125,0.0,2711.257080078125,1.0,279.1578063964844,283.0009460449219,296.1813659667969,299.86590576171875,293.1499938964844,293.1499938964844,279.45001220703125,39356.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90910142660141,1.0,0.0,0.0,3.513373613357544,3.513396978378296,8.236486337409588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.62353515625,0.0,1410.5855712890625,1895.4371337890625,0.0,3488.262939453125,0.8777505159378052,1.0,0.0,3.0,1.0,0.0
