time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190680,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8594133853912354,0.3895303905010223,0.3527035713195801,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.6208966970443726,0.5818662643432617,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.904229998588562,0.4538256525993347,0.3186633288860321,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8686689138412476,0.4027535915374756,0.3835897445678711,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.720668375492096,0.2242988795042038,1.0233778953552246,284.8971862792969,284.95001220703125,302.0689697265625,293.1585693359375,298.7145080566406,297.1737365722656,284.8978881835937,1.0,0.5969313979148865,0.4194173216819763,0.4194173216819763,1.0,1.0,-3.193639039993286,1.0036739110946655,2.189965009689331,0.2811895906925201,0.8401209115982056,0.8401209115982056,0.0,156.97193908691406,130.0,56505.7578125,0.0,2711.257080078125,1.0,279.1578063964844,283.0009460449219,296.1813659667969,299.86590576171875,293.1499938964844,293.1499938964844,279.45001220703125,39356.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90910142660141,1.0,0.0,0.0,3.513373613357544,3.513396978378296,8.236486337409588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.62353515625,0.0,1410.5855712890625,1895.4371337890625,0.0,3488.262939453125,0.8777505159378052,1.0,0.0,3.0,1.0,0.0
18190740,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8713962435722351,0.389654129743576,0.3523024022579193,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.6257044076919556,0.5575253963470459,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9194212555885316,0.455329418182373,0.3193268179893493,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8815802335739136,0.4036231935024261,0.3839359283447265,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7298925518989563,0.224329724907875,1.021601676940918,284.9802551269531,284.95001220703125,302.04998779296875,293.1302795410156,298.7165832519531,297.19268798828125,284.9781188964844,1.0,0.5879462361335754,0.4187183976173401,0.4187183976173401,1.0,1.0,-3.163699150085449,0.9909907579421996,2.172708511352539,0.2751903831958771,0.910090982913971,0.910090982913971,0.0,148.30844116210938,118.0,55328.671875,0.0,2604.01416015625,1.0,279.4420471191406,283.1095886230469,296.1017761230469,299.64874267578125,293.1499938964844,293.1499938964844,279.1499938964844,34146.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997824192047119,1.0,0.0,0.0,3.607407808303833,3.607430934906006,8.68327902026067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.3359375,0.0,1472.5931396484375,1895.4371337890625,0.0,3401.55615234375,0.8940021991729736,1.0,0.0,3.0,1.0,0.0
18190800,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8713962435722351,0.389654129743576,0.3523024022579193,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.6257044076919556,0.5575253963470459,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9194212555885316,0.455329418182373,0.3193268179893493,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8815802335739136,0.4036231935024261,0.3839359283447265,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7298925518989563,0.224329724907875,1.021601676940918,284.9802551269531,284.95001220703125,302.04998779296875,293.1302795410156,298.7165832519531,297.19268798828125,284.9781188964844,1.0,0.5879462361335754,0.4187183976173401,0.4187183976173401,1.0,1.0,-3.163699150085449,0.9909907579421996,2.172708511352539,0.2751903831958771,0.910090982913971,0.910090982913971,0.0,148.30844116210938,118.0,55328.671875,0.0,2604.01416015625,1.0,279.4420471191406,283.1095886230469,296.1017761230469,299.64874267578125,293.1499938964844,293.1499938964844,279.1499938964844,34146.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997824192047119,1.0,0.0,0.0,3.607407808303833,3.607430934906006,8.68327902026067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.3359375,0.0,1472.5931396484375,1895.4371337890625,0.0,3401.55615234375,0.8940021991729736,1.0,0.0,3.0,1.0,0.0
18190860,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8937950134277344,0.3928824365139007,0.354276955127716,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.6379823684692383,0.5204048156738281,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9471145868301392,0.4601815938949585,0.3219308257102966,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.905243992805481,0.4081813097000122,0.387101799249649,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.748765766620636,0.2286693155765533,1.0348474979400637,284.9034423828125,284.95001220703125,302.03094482421875,293.1010131835937,298.7560119628906,297.2630920410156,284.9040222167969,1.0,0.5787131786346436,0.418335348367691,0.418335348367691,1.0,1.0,-3.144291400909424,0.9829379320144652,2.161353588104248,0.2713248133659363,0.8262890577316284,0.8262890577316284,0.0,136.79855346679688,121.0,55503.45703125,0.0,2504.285888671875,1.0,279.158935546875,283.0195007324219,296.114013671875,299.73248291015625,293.1499938964844,293.1499938964844,279.45001220703125,39465.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062108993530272,1.0,0.0,0.0,3.4361422061920166,3.4361648559570312,7.87835517712665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.458984375,0.0,1332.4163818359375,1895.4371337890625,0.0,3461.40673828125,0.8610230088233948,1.0,0.0,3.0,1.0,0.0
18190920,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8937950134277344,0.3928824365139007,0.354276955127716,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.6379823684692383,0.5204048156738281,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9471145868301392,0.4601815938949585,0.3219308257102966,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.905243992805481,0.4081813097000122,0.387101799249649,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.748765766620636,0.2286693155765533,1.0348474979400637,284.9034423828125,284.95001220703125,302.03094482421875,293.1010131835937,298.7560119628906,297.2630920410156,284.9040222167969,1.0,0.5787131786346436,0.418335348367691,0.418335348367691,1.0,1.0,-3.144291400909424,0.9829379320144652,2.161353588104248,0.2713248133659363,0.8262890577316284,0.8262890577316284,0.0,136.79855346679688,121.0,55503.45703125,0.0,2504.285888671875,1.0,279.158935546875,283.0195007324219,296.114013671875,299.73248291015625,293.1499938964844,293.1499938964844,279.45001220703125,39465.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062108993530272,1.0,0.0,0.0,3.4361422061920166,3.4361648559570312,7.87835517712665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.458984375,0.0,1332.4163818359375,1895.4371337890625,0.0,3461.40673828125,0.8610230088233948,1.0,0.0,3.0,1.0,0.0
18190980,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9108643531799316,0.3950964510440826,0.3561153411865234,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9990000128746032,0.6520061492919922,0.4956354796886444,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9663950800895692,0.4640721082687378,0.3245204091072082,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9248574376106262,0.4116168916225433,0.3902324438095093,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7640786170959473,0.2318498641252517,1.048780083656311,285.000244140625,284.95001220703125,302.01141357421875,293.07080078125,298.7950134277344,297.3314514160156,284.9995422363281,1.0,0.5745728015899658,0.4179523289203644,0.4179523289203644,1.0,1.0,-3.1403279304504395,0.9805226922035216,2.1598052978515625,0.2695751190185547,0.913076639175415,0.913076639175415,0.0,129.89364624023438,139.0,54939.359375,0.0,2459.680908203125,1.0,279.4407653808594,283.1315002441406,296.04425048828125,299.5516967773437,293.1499938964844,293.1499938964844,279.1499938964844,33365.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970890045166016,1.0,0.0,0.0,3.5584635734558105,3.558486223220825,8.449254096376535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.9912109375,0.0,1414.4737548828125,1895.4371337890625,0.0,3376.434814453125,0.8829135894775391,1.0,0.0,3.0,1.0,0.0
18191040,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9108643531799316,0.3950964510440826,0.3561153411865234,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9990000128746032,0.6520061492919922,0.4956354796886444,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9663950800895692,0.4640721082687378,0.3245204091072082,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9248574376106262,0.4116168916225433,0.3902324438095093,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7640786170959473,0.2318498641252517,1.048780083656311,285.000244140625,284.95001220703125,302.01141357421875,293.07080078125,298.7950134277344,297.3314514160156,284.9995422363281,1.0,0.5745728015899658,0.4179523289203644,0.4179523289203644,1.0,1.0,-3.1403279304504395,0.9805226922035216,2.1598052978515625,0.2695751190185547,0.913076639175415,0.913076639175415,0.0,129.89364624023438,139.0,54939.359375,0.0,2459.680908203125,1.0,279.4407653808594,283.1315002441406,296.04425048828125,299.5516967773437,293.1499938964844,293.1499938964844,279.1499938964844,33365.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970890045166016,1.0,0.0,0.0,3.5584635734558105,3.558486223220825,8.449254096376535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.9912109375,0.0,1414.4737548828125,1895.4371337890625,0.0,3376.434814453125,0.8829135894775391,1.0,0.0,3.0,1.0,0.0
18191100,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9130423069000244,0.3954830765724182,0.3567450642585754,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9990000128746032,0.6578998565673828,0.4933545291423797,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9689455032348632,0.465347558259964,0.3256084322929382,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9277050495147704,0.4127303063869476,0.3915132880210876,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7666497826576233,0.2329587787389755,1.0545382499694824,284.8837890625,284.95001220703125,302.00146484375,293.05535888671875,298.8077392578125,297.3548889160156,284.88287353515625,1.0,0.5758605003356934,0.4177607893943786,0.4177607893943786,1.0,1.0,-3.1480913162231445,0.9828563928604126,2.165235042572021,0.2699473202228546,0.8330456018447876,0.8330456018447876,0.0,129.59762573242188,139.0,55844.6484375,0.0,2472.982177734375,1.0,279.2003479003906,282.99737548828125,296.08953857421875,299.7564392089844,293.1499938964844,293.1499938964844,279.1499938964844,37946.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903745174407959,1.0,0.0,0.0,3.518550395965576,3.518573522567749,8.260776098722999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.1630859375,0.0,1405.81884765625,1895.4371337890625,0.0,3438.46923828125,0.8750675916671753,1.0,0.0,3.0,1.0,0.0
18191160,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9104287624359132,0.3956770896911621,0.3569763600826263,297.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.9990000128746032,0.6624839901924133,0.4974742233753204,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9670689702033995,0.4664227068424225,0.3264059722423553,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.9255620837211608,0.4136209487915039,0.3924467861652374,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7656130194664001,0.233830988407135,1.0590389966964722,284.9212341308594,284.95001220703125,301.99139404296875,293.03973388671875,298.8142395019531,297.3690490722656,284.92303466796875,1.0,0.5787020921707153,0.4175119698047638,0.4175119698047638,1.0,1.0,-3.160804748535156,0.98682963848114,2.1739752292633057,0.2710026502609253,0.8418574333190918,0.8418574333190918,0.0,131.209716796875,157.0,55854.921875,0.0,2506.17724609375,1.0,279.1588134765625,283.02783203125,296.0679626464844,299.69488525390625,293.1499938964844,293.1499938964844,279.45001220703125,38161.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065620303153992,1.0,0.0,0.0,3.4498131275177,3.449835777282715,7.941169428704598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.2158203125,0.0,1336.9300537109375,1895.4371337890625,0.0,3464.6708984375,0.8630245923995972,1.0,0.0,3.0,1.0,0.0
18191220,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8997214436531067,0.3969531953334808,0.3581182658672333,297.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9990000128746032,0.668986439704895,0.5160261392593384,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9570268392562866,0.4693813621997833,0.3284666538238525,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9145823121070862,0.4159208238124847,0.3946880400180816,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.7585275173187256,0.2356344908475875,1.0680625438690186,285.0284729003906,284.95001220703125,301.97100830078125,293.00787353515625,298.8185119628906,297.3833312988281,285.02801513671875,1.0,0.5881904363632202,0.417014330625534,0.417014330625534,1.0,1.0,-3.2004849910736084,0.9998801946640016,2.2006049156188965,0.275052547454834,0.9507490992546082,0.9507490992546082,0.0,137.88189697265625,175.0,55928.18359375,0.0,2620.320068359375,1.0,279.4410705566406,283.1383056640625,296.0003356933594,299.5579528808594,293.1499938964844,293.1499938964844,279.1499938964844,32110.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013468027114868,1.0,0.0,0.0,3.616714000701904,3.616737127304077,8.728138709557243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.2880859375,0.0,1467.611083984375,1895.4371337890625,0.0,3416.135498046875,0.8951796889305115,1.0,0.0,3.0,1.0,0.0
18191280,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8997214436531067,0.3969531953334808,0.3581182658672333,297.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9990000128746032,0.668986439704895,0.5160261392593384,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9570268392562866,0.4693813621997833,0.3284666538238525,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9145823121070862,0.4159208238124847,0.3946880400180816,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.7585275173187256,0.2356344908475875,1.0680625438690186,285.0284729003906,284.95001220703125,301.97100830078125,293.00787353515625,298.8185119628906,297.3833312988281,285.02801513671875,1.0,0.5881904363632202,0.417014330625534,0.417014330625534,1.0,1.0,-3.2004849910736084,0.9998801946640016,2.2006049156188965,0.275052547454834,0.9507490992546082,0.9507490992546082,0.0,137.88189697265625,175.0,55928.18359375,0.0,2620.320068359375,1.0,279.4410705566406,283.1383056640625,296.0003356933594,299.5579528808594,293.1499938964844,293.1499938964844,279.1499938964844,32110.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013468027114868,1.0,0.0,0.0,3.616714000701904,3.616737127304077,8.728138709557243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.2880859375,0.0,1467.611083984375,1895.4371337890625,0.0,3416.135498046875,0.8951796889305115,1.0,0.0,3.0,1.0,0.0
18191340,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8827775120735168,0.3970144391059875,0.3587911427021026,297.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9990000128746032,0.67035973072052,0.5464712381362915,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9387384653091432,0.4712481796741485,0.3302226662635803,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8975498080253601,0.4172945022583008,0.3965668976306915,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.7462145686149597,0.2366029024124145,1.075083613395691,284.92413330078125,284.95001220703125,301.9502258300781,292.97528076171875,298.7997131347656,297.3634033203125,284.9259338378906,1.0,0.6012029051780701,0.4165166616439819,0.4165166616439819,1.0,1.0,-3.2507083415985107,1.0166549682617188,2.234053373336792,0.2806555032730102,0.8737019896507263,0.8737019896507263,0.0,148.65545654296875,193.0,57419.48828125,0.0,2781.4921875,1.0,279.15789794921875,283.0020751953125,296.0232238769531,299.7427062988281,293.1499938964844,293.1499938964844,279.45001220703125,37035.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148561954498292,1.0,0.0,0.0,3.5692155361175537,3.5692389011383057,8.500389867549529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.93701171875,0.0,1452.7152099609375,1895.4371337890625,0.0,3541.61474609375,0.8882951140403748,1.0,0.0,3.0,1.0,0.0
18191400,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8827775120735168,0.3970144391059875,0.3587911427021026,297.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9990000128746032,0.67035973072052,0.5464712381362915,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9387384653091432,0.4712481796741485,0.3302226662635803,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8975498080253601,0.4172945022583008,0.3965668976306915,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.7462145686149597,0.2366029024124145,1.075083613395691,284.92413330078125,284.95001220703125,301.9502258300781,292.97528076171875,298.7997131347656,297.3634033203125,284.9259338378906,1.0,0.6012029051780701,0.4165166616439819,0.4165166616439819,1.0,1.0,-3.2507083415985107,1.0166549682617188,2.234053373336792,0.2806555032730102,0.8737019896507263,0.8737019896507263,0.0,148.65545654296875,193.0,57419.48828125,0.0,2781.4921875,1.0,279.15789794921875,283.0020751953125,296.0232238769531,299.7427062988281,293.1499938964844,293.1499938964844,279.45001220703125,37035.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148561954498292,1.0,0.0,0.0,3.5692155361175537,3.5692389011383057,8.500389867549529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.93701171875,0.0,1452.7152099609375,1895.4371337890625,0.0,3541.61474609375,0.8882951140403748,1.0,0.0,3.0,1.0,0.0
18191460,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8646945357322693,0.3979812860488891,0.3598046898841858,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9990000128746032,0.668938934803009,0.5826902985572815,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9178064465522766,0.4739528000354767,0.3322209119796753,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8795938491821289,0.4192265570163727,0.3986158967018127,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.7327553033828735,0.2376179695129394,1.081363320350647,285.0430908203125,284.95001220703125,301.9291687011719,292.9419860839844,298.7714233398437,297.33477783203125,285.04266357421875,1.0,0.6163698434829712,0.4149650633335113,0.4149650633335113,1.0,1.0,-3.307887554168701,1.0330742597579956,2.274813413619995,0.2843203842639923,0.9968486428260804,0.9968486428260804,0.0,162.04830932617188,196.0,57524.41796875,0.0,2977.084228515625,1.0,279.4420166015625,283.1230163574219,295.946533203125,299.60382080078125,293.1499938964844,293.1499938964844,279.1499938964844,31897.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120951294898988,1.0,0.0,0.0,3.736491680145264,3.736515760421753,9.3158246272651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.388671875,0.0,1600.1143798828125,1895.4371337890625,0.0,3516.037109375,0.9219959378242492,1.0,0.0,3.0,1.0,0.0
18191520,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8646945357322693,0.3979812860488891,0.3598046898841858,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9990000128746032,0.668938934803009,0.5826902985572815,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9178064465522766,0.4739528000354767,0.3322209119796753,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8795938491821289,0.4192265570163727,0.3986158967018127,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.7327553033828735,0.2376179695129394,1.081363320350647,285.0430908203125,284.95001220703125,301.9291687011719,292.9419860839844,298.7714233398437,297.33477783203125,285.04266357421875,1.0,0.6163698434829712,0.4149650633335113,0.4149650633335113,1.0,1.0,-3.307887554168701,1.0330742597579956,2.274813413619995,0.2843203842639923,0.9968486428260804,0.9968486428260804,0.0,162.04830932617188,196.0,57524.41796875,0.0,2977.084228515625,1.0,279.4420166015625,283.1230163574219,295.946533203125,299.60382080078125,293.1499938964844,293.1499938964844,279.1499938964844,31897.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120951294898988,1.0,0.0,0.0,3.736491680145264,3.736515760421753,9.3158246272651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.388671875,0.0,1600.1143798828125,1895.4371337890625,0.0,3516.037109375,0.9219959378242492,1.0,0.0,3.0,1.0,0.0
18191580,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8518314957618713,0.3977133333683014,0.3602398633956909,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.6645911931991577,0.6106603145599365,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9036612510681152,0.4755468070507049,0.3338299691677093,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8669676184654236,0.4202656149864197,0.4002193808555603,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7230531573295593,0.237924262881279,1.0854175090789795,284.9083251953125,284.95001220703125,301.9078369140625,292.9080810546875,298.731201171875,297.290771484375,284.9100646972656,1.0,0.6275454759597778,0.4134134650230407,0.4134134650230407,1.0,1.0,-3.350815534591675,1.0441116094589231,2.306703805923462,0.286271184682846,0.9002625942230225,0.9002625942230225,0.0,172.87477111816406,199.0,58995.8984375,0.0,3132.49755859375,1.0,279.15643310546875,282.9598999023437,295.9613037109375,299.7850036621094,293.1499938964844,293.1499938964844,279.45001220703125,37080.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265713691711426,1.0,0.0,0.0,3.705756187438965,3.705780744552612,9.163195500150324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.2939453125,0.0,1604.2969970703125,1895.4371337890625,0.0,3649.674560546875,0.9184390902519226,1.0,0.0,3.0,1.0,0.0
18191640,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8518314957618713,0.3977133333683014,0.3602398633956909,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.6645911931991577,0.6106603145599365,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9036612510681152,0.4755468070507049,0.3338299691677093,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8669676184654236,0.4202656149864197,0.4002193808555603,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7230531573295593,0.237924262881279,1.0854175090789795,284.9083251953125,284.95001220703125,301.9078369140625,292.9080810546875,298.731201171875,297.290771484375,284.9100646972656,1.0,0.6275454759597778,0.4134134650230407,0.4134134650230407,1.0,1.0,-3.350815534591675,1.0441116094589231,2.306703805923462,0.286271184682846,0.9002625942230225,0.9002625942230225,0.0,172.87477111816406,199.0,58995.8984375,0.0,3132.49755859375,1.0,279.15643310546875,282.9598999023437,295.9613037109375,299.7850036621094,293.1499938964844,293.1499938964844,279.45001220703125,37080.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265713691711426,1.0,0.0,0.0,3.705756187438965,3.705780744552612,9.163195500150324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.2939453125,0.0,1604.2969970703125,1895.4371337890625,0.0,3649.674560546875,0.9184390902519226,1.0,0.0,3.0,1.0,0.0
18191700,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8468961715698242,0.3979642391204834,0.3603307008743286,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9990000128746032,0.6626748442649841,0.6219497323036194,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8986356854438782,0.4766869246959686,0.334533542394638,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8621688485145569,0.4210089743137359,0.4008697271347046,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.7191557884216309,0.2381449490785598,1.0866230726242063,285.033935546875,284.95001220703125,301.8970642089844,292.8908996582031,298.7145690917969,297.27423095703125,285.0370788574219,1.0,0.6320849061012268,0.4126376509666443,0.4126376509666443,1.0,1.0,-3.367582559585572,1.0479217767715454,2.3196606636047363,0.2864361703395843,0.990799605846405,0.990799605846405,0.0,177.33978271484375,199.0,58285.87890625,0.0,3195.581787109375,1.0,279.403564453125,283.0993957519531,295.8860778808594,299.56378173828125,293.1499938964844,293.1499938964844,279.45001220703125,33433.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229820370674132,1.0,0.0,0.0,3.761035919189453,3.7610604763031006,9.4386138016489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.7509765625,0.0,1640.456787109375,1895.4371337890625,0.0,3616.65283203125,0.9298951625823976,1.0,0.0,3.0,1.0,0.0
18191760,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8422405123710632,0.398428350687027,0.3608583509922027,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.997525155544281,0.6612260341644287,0.6271559000015259,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8937875032424927,0.4780378043651581,0.3355545997619629,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8575382828712463,0.4219244420528412,0.4018489718437195,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7152698040008545,0.238470509648323,1.088710069656372,285.03240966796875,284.95001220703125,301.8862609863281,292.87359619140625,298.7010498046875,297.26318359375,285.0313415527344,1.0,0.6359289884567261,0.4117731750011444,0.4117731750011444,1.0,1.0,-3.3794305324554443,1.0497121810913086,2.329718351364136,0.2860154211521148,1.0,1.0,0.0,181.8504943847656,202.0,58514.72265625,0.0,3248.30615234375,1.0,279.44317626953125,283.09539794921875,295.8734130859375,299.6048278808594,293.1499938964844,293.1499938964844,279.1499938964844,33063.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229069948196412,1.0,0.0,0.0,3.830806016921997,3.830831289291382,9.79204969553393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.283203125,0.0,1720.721435546875,1895.4371337890625,0.0,3615.96142578125,0.9437392354011536,1.0,0.0,3.0,1.0,0.0
18191820,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8320416808128357,0.3979649245738983,0.361113965511322,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9866119623184204,0.6593270301818848,0.6253669857978821,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8830920457839966,0.4794621467590332,0.3370423018932342,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8475613594055176,0.4227434396743774,0.403237372636795,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7062863707542419,0.2385063022375106,1.0913320779800415,284.8865966796875,284.95001220703125,301.8645324707031,292.838623046875,298.67401123046875,297.2429504394531,284.88800048828125,1.0,0.6412443518638611,0.4100442230701446,0.4100442230701446,1.0,1.0,-3.38420033454895,1.0465619564056396,2.3376383781433105,0.2820278406143188,0.8962622284889221,0.8962622284889221,0.0,190.92095947265625,205.0,59413.13671875,0.0,3311.582275390625,1.0,279.15692138671875,282.93243408203125,295.87811279296875,299.738037109375,293.1499938964844,293.1499938964844,279.45001220703125,38254.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346415400505066,1.0,0.0,0.0,3.758927583694458,3.758953094482422,9.428035241398902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.35595703125,0.0,1675.14111328125,1895.4371337890625,0.0,3723.611083984375,0.9310481548309326,1.0,0.0,3.0,1.0,0.0
18191880,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8320416808128357,0.3979649245738983,0.361113965511322,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9866119623184204,0.6593270301818848,0.6253669857978821,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8830920457839966,0.4794621467590332,0.3370423018932342,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8475613594055176,0.4227434396743774,0.403237372636795,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7062863707542419,0.2385063022375106,1.0913320779800415,284.8865966796875,284.95001220703125,301.8645324707031,292.838623046875,298.67401123046875,297.2429504394531,284.88800048828125,1.0,0.6412443518638611,0.4100442230701446,0.4100442230701446,1.0,1.0,-3.38420033454895,1.0465619564056396,2.3376383781433105,0.2820278406143188,0.8962622284889221,0.8962622284889221,0.0,190.92095947265625,205.0,59413.13671875,0.0,3311.582275390625,1.0,279.15692138671875,282.93243408203125,295.87811279296875,299.738037109375,293.1499938964844,293.1499938964844,279.45001220703125,38254.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346415400505066,1.0,0.0,0.0,3.758927583694458,3.758953094482422,9.428035241398902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.35595703125,0.0,1675.14111328125,1895.4371337890625,0.0,3723.611083984375,0.9310481548309326,1.0,0.0,3.0,1.0,0.0
18191940,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8265736103057861,0.398624837398529,0.3615626096725464,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9804762005805968,0.6602813601493835,0.6258105635643005,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8777927160263062,0.4819291532039642,0.3386569321155548,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8424651026725769,0.424315869808197,0.4046598076820373,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7012374997138977,0.2389834821224212,1.093657374382019,285.01092529296875,284.95001220703125,301.8426818847656,292.8031921386719,298.6603088378906,297.2417907714844,285.009765625,1.0,0.6451966166496277,0.4083152711391449,0.4083152711391449,1.0,1.0,-3.391710996627808,1.0443609952926636,2.3473498821258545,0.278150737285614,1.0,1.0,0.0,196.59605407714844,208.0,58541.3984375,0.0,3361.72802734375,1.0,279.4439392089844,283.0740966796875,295.78839111328125,299.5243225097656,293.1499938964844,293.1499938964844,279.1499938964844,33583.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279922842979432,1.0,0.0,0.0,3.8559000492095934,3.8559257984161377,9.920757975123706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.62890625,0.0,1755.436279296875,1895.4371337890625,0.0,3662.724853515625,0.9498266577720642,1.0,0.0,3.0,1.0,0.0
18192000,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8265736103057861,0.398624837398529,0.3615626096725464,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9804762005805968,0.6602813601493835,0.6258105635643005,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8777927160263062,0.4819291532039642,0.3386569321155548,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8424651026725769,0.424315869808197,0.4046598076820373,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7012374997138977,0.2389834821224212,1.093657374382019,285.01092529296875,284.95001220703125,301.8426818847656,292.8031921386719,298.6603088378906,297.2417907714844,285.009765625,1.0,0.6451966166496277,0.4083152711391449,0.4083152711391449,1.0,1.0,-3.391710996627808,1.0443609952926636,2.3473498821258545,0.278150737285614,1.0,1.0,0.0,196.59605407714844,208.0,58541.3984375,0.0,3361.72802734375,1.0,279.4439392089844,283.0740966796875,295.78839111328125,299.5243225097656,293.1499938964844,293.1499938964844,279.1499938964844,33583.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279922842979432,1.0,0.0,0.0,3.8559000492095934,3.8559257984161377,9.920757975123706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.62890625,0.0,1755.436279296875,1895.4371337890625,0.0,3662.724853515625,0.9498266577720642,1.0,0.0,3.0,1.0,0.0
18192060,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8221584558486938,0.3982912302017212,0.3617225587368011,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9756264686584472,0.6606914401054382,0.6266220808029175,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.873805046081543,0.4835014343261719,0.3400841057300567,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8385989665985107,0.4252090156078338,0.4059036672115326,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.697322428226471,0.2391076683998108,1.0956982374191284,284.88720703125,284.95001220703125,301.8207397460937,292.7673645019531,298.64483642578125,297.2343444824219,284.88897705078125,1.0,0.6484997272491455,0.4073228538036346,0.4073228538036346,1.0,1.0,-3.3985562324523926,1.0438882112503052,2.354667901992798,0.2764165997505188,0.8911011815071106,0.8911011815071106,0.0,201.28634643554688,211.0,59326.13671875,0.0,3404.789306640625,1.0,279.1568298339844,282.9316101074219,295.7971496582031,299.6489562988281,293.1499938964844,293.1499938964844,279.45001220703125,38805.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377762079238892,1.0,0.0,0.0,3.753767728805542,3.753793239593506,9.402169780514668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.04833984375,0.0,1673.2972412109375,1895.4371337890625,0.0,3752.204833984375,0.9304786324501038,1.0,0.0,3.0,1.0,0.0
18192120,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8221584558486938,0.3982912302017212,0.3617225587368011,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9756264686584472,0.6606914401054382,0.6266220808029175,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.873805046081543,0.4835014343261719,0.3400841057300567,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8385989665985107,0.4252090156078338,0.4059036672115326,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.697322428226471,0.2391076683998108,1.0956982374191284,284.88720703125,284.95001220703125,301.8207397460937,292.7673645019531,298.64483642578125,297.2343444824219,284.88897705078125,1.0,0.6484997272491455,0.4073228538036346,0.4073228538036346,1.0,1.0,-3.3985562324523926,1.0438882112503052,2.354667901992798,0.2764165997505188,0.8911011815071106,0.8911011815071106,0.0,201.28634643554688,211.0,59326.13671875,0.0,3404.789306640625,1.0,279.1568298339844,282.9316101074219,295.7971496582031,299.6489562988281,293.1499938964844,293.1499938964844,279.45001220703125,38805.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377762079238892,1.0,0.0,0.0,3.753767728805542,3.753793239593506,9.402169780514668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.04833984375,0.0,1673.2972412109375,1895.4371337890625,0.0,3752.204833984375,0.9304786324501038,1.0,0.0,3.0,1.0,0.0
18192180,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8194393515586853,0.3990900218486786,0.3622303009033203,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.972635805606842,0.6624751687049866,0.6280121803283691,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8717277646064758,0.4861400723457336,0.3417643010616302,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8363797068595886,0.4268821775913238,0.4073418080806732,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.6948914527893066,0.2396813184022903,1.0980724096298218,285.013427734375,284.95001220703125,301.7987670898437,292.7312316894531,298.637451171875,297.2381591796875,285.01239013671875,1.0,0.6514700055122375,0.4063304364681244,0.4063304364681244,1.0,1.0,-3.4074339866638184,1.0441930294036863,2.363240957260132,0.2747628092765808,0.9983871579170228,0.9983871579170228,0.0,204.74053955078125,214.0,58495.74609375,0.0,3445.607177734375,1.0,279.4438781738281,283.0755920410156,295.7129821777344,299.44366455078125,293.1499938964844,293.1499938964844,279.1499938964844,33642.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304673075675964,1.0,0.0,0.0,3.851374626159668,3.851400136947632,9.897484005705337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.5517578125,0.0,1750.347412109375,1895.4371337890625,0.0,3685.424072265625,0.9488701820373536,1.0,0.0,3.0,1.0,0.0
18192240,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8194393515586853,0.3990900218486786,0.3622303009033203,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.972635805606842,0.6624751687049866,0.6280121803283691,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8717277646064758,0.4861400723457336,0.3417643010616302,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8363797068595886,0.4268821775913238,0.4073418080806732,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.6948914527893066,0.2396813184022903,1.0980724096298218,285.013427734375,284.95001220703125,301.7987670898437,292.7312316894531,298.637451171875,297.2381591796875,285.01239013671875,1.0,0.6514700055122375,0.4063304364681244,0.4063304364681244,1.0,1.0,-3.4074339866638184,1.0441930294036863,2.363240957260132,0.2747628092765808,0.9983871579170228,0.9983871579170228,0.0,204.74053955078125,214.0,58495.74609375,0.0,3445.607177734375,1.0,279.4438781738281,283.0755920410156,295.7129821777344,299.44366455078125,293.1499938964844,293.1499938964844,279.1499938964844,33642.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304673075675964,1.0,0.0,0.0,3.851374626159668,3.851400136947632,9.897484005705337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.5517578125,0.0,1750.347412109375,1895.4371337890625,0.0,3685.424072265625,0.9488701820373536,1.0,0.0,3.0,1.0,0.0
18192300,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8182992935180664,0.3990698456764221,0.3625424802303314,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.971391260623932,0.6629484295845032,0.6288200616836548,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8709412813186646,0.4870788156986236,0.3426556289196014,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8355056643486023,0.4274500012397766,0.4081347286701202,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6939233541488647,0.2398364096879959,1.099577784538269,284.8773803710937,284.95001220703125,301.78778076171875,292.7130432128906,298.6313781738281,297.23663330078125,284.8738708496094,1.0,0.6529656052589417,0.4058342576026916,0.4058342576026916,1.0,1.0,-3.41262435913086,1.0445924997329712,2.368031740188598,0.2741620540618896,0.9068318605422974,0.9068318605422974,0.0,206.35353088378903,214.0,59571.69140625,0.0,3467.18017578125,1.0,279.1937561035156,282.9192199707031,295.75152587890625,299.6496276855469,293.1499938964844,293.1499938964844,279.1499938964844,37021.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373759627342224,1.0,0.0,0.0,3.831392765045166,3.831418752670288,9.79504875431303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.515625,0.0,1752.5203857421875,1895.4371337890625,0.0,3748.558349609375,0.9448278546333312,1.0,0.0,3.0,1.0,0.0
18192360,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8163495063781738,0.3988285362720489,0.3624267280101776,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9692740440368652,0.6631511449813843,0.6291325688362122,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8693233132362366,0.4877958297729492,0.3432340919971466,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8339204788208008,0.4278265535831451,0.4086008071899414,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6922744512557983,0.2398525178432464,1.100174903869629,284.88983154296875,284.95001220703125,301.7768249511719,292.6947937011719,298.6233215332031,297.2325744628906,284.8917541503906,1.0,0.6542796492576599,0.4053061306476593,0.4053061306476593,1.0,1.0,-3.414839029312134,1.0438642501831057,2.3709747791290283,0.2730655372142792,0.8913148641586304,0.8913148641586304,0.0,208.35780334472656,217.0,59294.6875,0.0,3484.082275390625,1.0,279.1563415527344,282.9310607910156,295.7245788574219,299.5729064941406,293.1499938964844,293.1499938964844,279.45001220703125,38768.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402087330818176,1.0,0.0,0.0,3.751816749572754,3.7518422603607178,9.392398965246684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.8408203125,0.0,1670.717041015625,1895.4371337890625,0.0,3774.342529296875,0.930021345615387,1.0,0.0,3.0,1.0,0.0
18192420,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.814250648021698,0.3996754586696625,0.3629621267318725,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9669421315193176,0.664928674697876,0.6305491328239441,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8679612278938293,0.490420937538147,0.3449083864688873,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8323659300804138,0.4295377433300018,0.4100576043128967,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6904481053352356,0.2404304295778274,1.1025240421295166,285.01318359375,284.95001220703125,301.7549133300781,292.6581420898437,298.6159362792969,297.2366027832031,285.0127258300781,1.0,0.6569855809211731,0.404249906539917,0.404249906539917,1.0,1.0,-3.4237680435180664,1.043967604637146,2.379800319671631,0.2712111175060272,0.9976733922958374,0.9976733922958374,0.0,211.3107147216797,220.0,58489.234375,0.0,3522.468505859375,1.0,279.4430236816406,283.07440185546875,295.64129638671875,299.3708801269531,293.1499938964844,293.1499938964844,279.1499938964844,33695.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330968260765076,1.0,0.0,0.0,3.849668025970459,3.849693775177002,9.888715339911869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.771484375,0.0,1748.6776123046875,1895.4371337890625,0.0,3709.493896484375,0.9486716389656068,1.0,0.0,3.0,1.0,0.0
18192480,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.814250648021698,0.3996754586696625,0.3629621267318725,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9669421315193176,0.664928674697876,0.6305491328239441,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8679612278938293,0.490420937538147,0.3449083864688873,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8323659300804138,0.4295377433300018,0.4100576043128967,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6904481053352356,0.2404304295778274,1.1025240421295166,285.01318359375,284.95001220703125,301.7549133300781,292.6581420898437,298.6159362792969,297.2366027832031,285.0127258300781,1.0,0.6569855809211731,0.404249906539917,0.404249906539917,1.0,1.0,-3.4237680435180664,1.043967604637146,2.379800319671631,0.2712111175060272,0.9976733922958374,0.9976733922958374,0.0,211.3107147216797,220.0,58489.234375,0.0,3522.468505859375,1.0,279.4430236816406,283.07440185546875,295.64129638671875,299.3708801269531,293.1499938964844,293.1499938964844,279.1499938964844,33695.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330968260765076,1.0,0.0,0.0,3.849668025970459,3.849693775177002,9.888715339911869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.771484375,0.0,1748.6776123046875,1895.4371337890625,0.0,3709.493896484375,0.9486716389656068,1.0,0.0,3.0,1.0,0.0
