time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192540,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8114830255508423,0.3994639217853546,0.3631938993930816,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.963836908340454,0.6655005812644958,0.6315740942955017,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8659204840660095,0.4920307397842407,0.346335232257843,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8302822113037109,0.4305163323879242,0.4113382399082184,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6881482005119324,0.2405898869037628,1.1045267581939695,284.8904113769531,284.95001220703125,301.7331237792969,292.6213684082031,298.6018981933594,297.2311706542969,284.8920593261719,1.0,0.6596357226371765,0.403193712234497,0.403193712234497,1.0,1.0,-3.430955171585083,1.0434305667877195,2.387524604797364,0.269357293844223,0.8919623494148254,0.8919623494148254,0.0,214.6988983154297,223.0,59303.63671875,0.0,3559.411376953125,1.0,279.15625,282.9305419921875,295.65142822265625,299.4994506835937,293.1499938964844,293.1499938964844,279.45001220703125,38697.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428533315658568,1.0,0.0,0.0,3.7535204887390137,3.7535459995269775,9.400931162417692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.10009765625,0.0,1672.177734375,1895.4371337890625,0.0,3798.357177734375,0.930359184741974,1.0,0.0,3.0,1.0,0.0
18192600,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8114830255508423,0.3994639217853546,0.3631938993930816,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.963836908340454,0.6655005812644958,0.6315740942955017,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8659204840660095,0.4920307397842407,0.346335232257843,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8302822113037109,0.4305163323879242,0.4113382399082184,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6881482005119324,0.2405898869037628,1.1045267581939695,284.8904113769531,284.95001220703125,301.7331237792969,292.6213684082031,298.6018981933594,297.2311706542969,284.8920593261719,1.0,0.6596357226371765,0.403193712234497,0.403193712234497,1.0,1.0,-3.430955171585083,1.0434305667877195,2.387524604797364,0.269357293844223,0.8919623494148254,0.8919623494148254,0.0,214.6988983154297,223.0,59303.63671875,0.0,3559.411376953125,1.0,279.15625,282.9305419921875,295.65142822265625,299.4994506835937,293.1499938964844,293.1499938964844,279.45001220703125,38697.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428533315658568,1.0,0.0,0.0,3.7535204887390137,3.7535459995269775,9.400931162417692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.10009765625,0.0,1672.177734375,1895.4371337890625,0.0,3798.357177734375,0.930359184741974,1.0,0.0,3.0,1.0,0.0
18192660,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8095344305038452,0.4003191888332367,0.3637320697307586,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9616076946258544,0.6671767830848694,0.6328763365745544,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8647518157958984,0.4946413040161133,0.3479858338832855,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8289210796356201,0.4322236478328705,0.4127927422523498,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6864858269691467,0.2411469668149948,1.106764316558838,285.0142822265625,284.95001220703125,301.7114562988281,292.5844421386719,298.594482421875,297.2348327636719,285.0132751464844,1.0,0.6622334718704224,0.4021696746349334,0.4021696746349334,1.0,1.0,-3.439584732055664,1.0434812307357788,2.396103382110596,0.2675155997276306,0.9987809658050536,0.9987809658050536,0.0,217.54112243652344,226.0,58511.78125,0.0,3596.777587890625,1.0,279.44390869140625,283.0762634277344,295.5671081542969,299.2970275878906,293.1499938964844,293.1499938964844,279.1499938964844,33630.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357529282569884,1.0,0.0,0.0,3.85152530670166,3.851550817489624,9.89825821307022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.4208984375,0.0,1750.437744140625,1895.4371337890625,0.0,3733.757568359375,0.9488943219184875,1.0,0.0,3.0,1.0,0.0
18192720,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8095344305038452,0.4003191888332367,0.3637320697307586,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9616076946258544,0.6671767830848694,0.6328763365745544,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8647518157958984,0.4946413040161133,0.3479858338832855,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8289210796356201,0.4322236478328705,0.4127927422523498,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6864858269691467,0.2411469668149948,1.106764316558838,285.0142822265625,284.95001220703125,301.7114562988281,292.5844421386719,298.594482421875,297.2348327636719,285.0132751464844,1.0,0.6622334718704224,0.4021696746349334,0.4021696746349334,1.0,1.0,-3.439584732055664,1.0434812307357788,2.396103382110596,0.2675155997276306,0.9987809658050536,0.9987809658050536,0.0,217.54112243652344,226.0,58511.78125,0.0,3596.777587890625,1.0,279.44390869140625,283.0762634277344,295.5671081542969,299.2970275878906,293.1499938964844,293.1499938964844,279.1499938964844,33630.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357529282569884,1.0,0.0,0.0,3.85152530670166,3.851550817489624,9.89825821307022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.4208984375,0.0,1750.437744140625,1895.4371337890625,0.0,3733.757568359375,0.9488943219184875,1.0,0.0,3.0,1.0,0.0
18192780,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8068589568138123,0.4000906646251678,0.3639629781246185,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9585813283920288,0.6676750183105469,0.6338361501693726,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8629010915756226,0.4962480366230011,0.3494145572185516,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.82699054479599,0.4331664741039276,0.4140505790710449,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.6843268871307373,0.2412781566381454,1.108656644821167,284.8901062011719,284.95001220703125,301.69000244140625,292.5475158691406,298.5806884765625,297.2294311523437,284.89178466796875,1.0,0.6648051738739014,0.4011456668376922,0.4011456668376922,1.0,1.0,-3.446535110473633,1.0429201126098633,2.403614997863769,0.2656941711902618,0.8923516273498535,0.8923516273498535,0.0,220.864974975586,229.0,59326.6015625,0.0,3633.073486328125,1.0,279.15594482421875,282.9292297363281,295.5778503417969,299.42510986328125,293.1499938964844,293.1499938964844,279.45001220703125,38716.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94556987285614,1.0,0.0,0.0,3.755434989929199,3.755460500717163,9.410522920916264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.13134765625,0.0,1674.5748291015625,1895.4371337890625,0.0,3822.965576171875,0.9307056665420532,1.0,0.0,3.0,1.0,0.0
18192840,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8068589568138123,0.4000906646251678,0.3639629781246185,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9585813283920288,0.6676750183105469,0.6338361501693726,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8629010915756226,0.4962480366230011,0.3494145572185516,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.82699054479599,0.4331664741039276,0.4140505790710449,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.6843268871307373,0.2412781566381454,1.108656644821167,284.8901062011719,284.95001220703125,301.69000244140625,292.5475158691406,298.5806884765625,297.2294311523437,284.89178466796875,1.0,0.6648051738739014,0.4011456668376922,0.4011456668376922,1.0,1.0,-3.446535110473633,1.0429201126098633,2.403614997863769,0.2656941711902618,0.8923516273498535,0.8923516273498535,0.0,220.864974975586,229.0,59326.6015625,0.0,3633.073486328125,1.0,279.15594482421875,282.9292297363281,295.5778503417969,299.42510986328125,293.1499938964844,293.1499938964844,279.45001220703125,38716.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94556987285614,1.0,0.0,0.0,3.755434989929199,3.755460500717163,9.410522920916264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.13134765625,0.0,1674.5748291015625,1895.4371337890625,0.0,3822.965576171875,0.9307056665420532,1.0,0.0,3.0,1.0,0.0
18192900,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8054683208465576,0.4003892242908478,0.3640107810497284,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.95702064037323,0.6683518290519714,0.6342179775238037,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8619657158851624,0.4974530637264251,0.3500902950763702,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8259946703910828,0.4339061975479126,0.4146011173725128,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6831958889961243,0.2414768934249878,1.109279751777649,285.0160522460937,284.95001220703125,301.67938232421875,292.529052734375,298.5762023925781,297.2301025390625,285.0185852050781,1.0,0.6660006046295166,0.4006336331367492,0.4006336331367492,1.0,1.0,-3.4492695331573486,1.042386174201965,2.4068832397460938,0.2645469009876251,0.9775343537330629,0.9775343537330629,0.0,222.48927307128903,229.0,58417.7109375,0.0,3649.268798828125,1.0,279.4043884277344,283.07958984375,295.504150390625,299.1908264160156,293.1499938964844,293.1499938964844,279.45001220703125,34593.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401004314422609,1.0,0.0,0.0,3.7910947799682617,3.7911198139190674,9.590087302058237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.47265625,0.0,1684.95068359375,1895.4371337890625,0.0,3773.358154296875,0.9375463724136353,1.0,0.0,3.0,1.0,0.0
18192960,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.804913341999054,0.400906503200531,0.3644654750823974,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9563643932342528,0.6692799925804138,0.6350672841072083,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8618255853652954,0.4988597631454468,0.3510624766349792,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8256860971450806,0.4348228573799133,0.415457010269165,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6827208995819092,0.2417999505996704,1.1107343435287476,285.0138854980469,284.95001220703125,301.6687927246094,292.5105895996094,298.5734558105469,297.2330627441406,285.01287841796875,1.0,0.6673317551612854,0.4001234471797943,0.4001234471797943,1.0,1.0,-3.4547829627990723,1.042811155319214,2.4119718074798584,0.2637739777565002,0.9986739158630372,0.9986739158630372,0.0,223.689682006836,232.0,58517.59375,0.0,3669.737548828125,1.0,279.4439392089844,283.0760498046875,295.4931030273437,299.22247314453125,293.1499938964844,293.1499938964844,279.1499938964844,33641.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384753704071044,1.0,0.0,0.0,3.8522000312805176,3.852225780487061,9.901726798489108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.173828125,0.0,1751.351318359375,1895.4371337890625,0.0,3758.572509765625,0.9490909576416016,1.0,0.0,3.0,1.0,0.0
18193020,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8022668361663818,0.400638997554779,0.3646633327007293,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.953359305858612,0.6697155237197876,0.6359680891036987,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8600926995277405,0.5004703998565674,0.352493941783905,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8238226175308228,0.4357090592384338,0.4166641235351562,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6806356906890869,0.2418966293334961,1.1124742031097412,284.8899230957031,284.95001220703125,301.6478881835937,292.4737243652344,298.5598449707031,297.2276611328125,284.8915710449219,1.0,0.6698377132415771,0.3991030752658844,0.3991030752658844,1.0,1.0,-3.461381673812866,1.042107105255127,2.41927456855774,0.2618838846683502,0.8921747803688049,0.8921747803688049,0.0,227.000717163086,235.0,59328.16015625,0.0,3705.384765625,1.0,279.15594482421875,282.9292297363281,295.50396728515625,299.3504333496094,293.1499938964844,293.1499938964844,279.45001220703125,38732.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948275089263916,1.0,0.0,0.0,3.755505561828613,3.755531072616577,9.41087648698158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.47509765625,0.0,1674.7791748046875,1895.4371337890625,0.0,3847.409423828125,0.93073171377182,1.0,0.0,3.0,1.0,0.0
18193080,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8022668361663818,0.400638997554779,0.3646633327007293,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.953359305858612,0.6697155237197876,0.6359680891036987,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8600926995277405,0.5004703998565674,0.352493941783905,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8238226175308228,0.4357090592384338,0.4166641235351562,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6806356906890869,0.2418966293334961,1.1124742031097412,284.8899230957031,284.95001220703125,301.6478881835937,292.4737243652344,298.5598449707031,297.2276611328125,284.8915710449219,1.0,0.6698377132415771,0.3991030752658844,0.3991030752658844,1.0,1.0,-3.461381673812866,1.042107105255127,2.41927456855774,0.2618838846683502,0.8921747803688049,0.8921747803688049,0.0,227.000717163086,235.0,59328.16015625,0.0,3705.384765625,1.0,279.15594482421875,282.9292297363281,295.50396728515625,299.3504333496094,293.1499938964844,293.1499938964844,279.45001220703125,38732.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948275089263916,1.0,0.0,0.0,3.755505561828613,3.755531072616577,9.41087648698158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.47509765625,0.0,1674.7791748046875,1895.4371337890625,0.0,3847.409423828125,0.93073171377182,1.0,0.0,3.0,1.0,0.0
18193140,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8003690838813782,0.4013966023921966,0.3651220202445984,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.951171576976776,0.6712823510169983,0.6371566653251648,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8591173887252808,0.5031231045722961,0.3541621565818786,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8225551247596741,0.4372943341732025,0.4180104732513428,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6790820956230164,0.2423856705427169,1.1144051551818848,285.0132751464844,284.95001220703125,301.6272888183594,292.43701171875,298.5529479980469,297.2314453125,285.01226806640625,1.0,0.6723032593727112,0.3980827033519745,0.3980827033519745,1.0,1.0,-3.469301462173462,1.04185688495636,2.4274444580078125,0.2598882019519806,0.9980533123016356,0.9980533123016356,0.0,229.8127899169922,238.0,58511.07421875,0.0,3741.4736328125,1.0,279.44390869140625,283.0758361816406,295.4194030761719,299.1476135253906,293.1499938964844,293.1499938964844,279.1499938964844,33667.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411266446113586,1.0,0.0,0.0,3.851912021636963,3.851937770843506,9.900246595861972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.1533203125,0.0,1751.2025146484375,1895.4371337890625,0.0,3782.684326171875,0.9490057229995728,1.0,0.0,3.0,1.0,0.0
18193200,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8003690838813782,0.4013966023921966,0.3651220202445984,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.951171576976776,0.6712823510169983,0.6371566653251648,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8591173887252808,0.5031231045722961,0.3541621565818786,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8225551247596741,0.4372943341732025,0.4180104732513428,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6790820956230164,0.2423856705427169,1.1144051551818848,285.0132751464844,284.95001220703125,301.6272888183594,292.43701171875,298.5529479980469,297.2314453125,285.01226806640625,1.0,0.6723032593727112,0.3980827033519745,0.3980827033519745,1.0,1.0,-3.469301462173462,1.04185688495636,2.4274444580078125,0.2598882019519806,0.9980533123016356,0.9980533123016356,0.0,229.8127899169922,238.0,58511.07421875,0.0,3741.4736328125,1.0,279.44390869140625,283.0758361816406,295.4194030761719,299.1476135253906,293.1499938964844,293.1499938964844,279.1499938964844,33667.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411266446113586,1.0,0.0,0.0,3.851912021636963,3.851937770843506,9.900246595861972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.1533203125,0.0,1751.2025146484375,1895.4371337890625,0.0,3782.684326171875,0.9490057229995728,1.0,0.0,3.0,1.0,0.0
18193260,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7977582216262817,0.4010294675827026,0.3652380704879761,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9482107758522034,0.6717173457145691,0.6380476951599121,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8575217723846436,0.5048215389251709,0.3556461036205292,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8207087516784668,0.4380672872066498,0.4191198348999023,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.677057683467865,0.242448091506958,1.1159939765930176,284.8898620605469,284.95001220703125,301.6070861816406,292.40045166015625,298.5397644042969,297.226318359375,284.8915100097656,1.0,0.6747502684593201,0.3970550894737243,0.3970550894737243,1.0,1.0,-3.4755539894104004,1.040982961654663,2.4345712661743164,0.2578975558280945,0.8917494416236877,0.8917494416236877,0.0,233.12147521972656,241.0,59316.1796875,0.0,3776.51904296875,1.0,279.15594482421875,282.9296264648437,295.4305419921875,299.2752990722656,293.1499938964844,293.1499938964844,279.45001220703125,38748.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508873224258424,1.0,0.0,0.0,3.7543773651123047,3.754402875900269,9.40522397741006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.625,0.0,1673.5762939453125,1895.4371337890625,0.0,3870.9521484375,0.9304922819137572,1.0,0.0,3.0,1.0,0.0
18193320,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7977582216262817,0.4010294675827026,0.3652380704879761,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9482107758522034,0.6717173457145691,0.6380476951599121,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8575217723846436,0.5048215389251709,0.3556461036205292,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8207087516784668,0.4380672872066498,0.4191198348999023,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.677057683467865,0.242448091506958,1.1159939765930176,284.8898620605469,284.95001220703125,301.6070861816406,292.40045166015625,298.5397644042969,297.226318359375,284.8915100097656,1.0,0.6747502684593201,0.3970550894737243,0.3970550894737243,1.0,1.0,-3.4755539894104004,1.040982961654663,2.4345712661743164,0.2578975558280945,0.8917494416236877,0.8917494416236877,0.0,233.12147521972656,241.0,59316.1796875,0.0,3776.51904296875,1.0,279.15594482421875,282.9296264648437,295.4305419921875,299.2752990722656,293.1499938964844,293.1499938964844,279.45001220703125,38748.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508873224258424,1.0,0.0,0.0,3.7543773651123047,3.754402875900269,9.40522397741006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.625,0.0,1673.5762939453125,1895.4371337890625,0.0,3870.9521484375,0.9304922819137572,1.0,0.0,3.0,1.0,0.0
18193380,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7958709001541138,0.4016891419887543,0.365606278181076,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9460763931274414,0.673284649848938,0.6392423510551453,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8566692471504211,0.5075663328170776,0.3573828041553497,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8194335103034973,0.439540296792984,0.4203576147556305,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.675547182559967,0.2429046183824539,1.1177796125411987,285.0128479003906,284.95001220703125,301.5873107910156,292.3641662597656,298.5332946777344,297.2303771972656,285.0118713378906,1.0,0.6771595478057861,0.3960275053977966,0.3960275053977966,1.0,1.0,-3.48314905166626,1.0405677556991575,2.442581415176392,0.2557988166809082,0.9972169995307922,0.9972169995307922,0.0,235.9283599853516,244.0,58492.1640625,0.0,3812.057861328125,1.0,279.4438781738281,283.0760192871094,295.34625244140625,299.07232666015625,293.1499938964844,293.1499938964844,279.1499938964844,33678.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436733722686768,1.0,0.0,0.0,3.850455284118652,3.8504810333251953,9.892760317598004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.810546875,0.0,1749.5047607421875,1895.4371337890625,0.0,3805.79248046875,0.948683500289917,1.0,0.0,3.0,1.0,0.0
18193440,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7958709001541138,0.4016891419887543,0.365606278181076,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9460763931274414,0.673284649848938,0.6392423510551453,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8566692471504211,0.5075663328170776,0.3573828041553497,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8194335103034973,0.439540296792984,0.4203576147556305,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.675547182559967,0.2429046183824539,1.1177796125411987,285.0128479003906,284.95001220703125,301.5873107910156,292.3641662597656,298.5332946777344,297.2303771972656,285.0118713378906,1.0,0.6771595478057861,0.3960275053977966,0.3960275053977966,1.0,1.0,-3.48314905166626,1.0405677556991575,2.442581415176392,0.2557988166809082,0.9972169995307922,0.9972169995307922,0.0,235.9283599853516,244.0,58492.1640625,0.0,3812.057861328125,1.0,279.4438781738281,283.0760192871094,295.34625244140625,299.07232666015625,293.1499938964844,293.1499938964844,279.1499938964844,33678.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436733722686768,1.0,0.0,0.0,3.850455284118652,3.8504810333251953,9.892760317598004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.810546875,0.0,1749.5047607421875,1895.4371337890625,0.0,3805.79248046875,0.948683500289917,1.0,0.0,3.0,1.0,0.0
18193500,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7949951887130737,0.4015958607196808,0.3658495545387268,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.945080578327179,0.6736233234405518,0.6399253606796265,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8563006520271301,0.5085398554801941,0.3582974374294281,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8188523650169373,0.4399859011173248,0.4210369884967804,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6748741269111633,0.2429903745651245,1.118956446647644,284.8789367675781,284.95001220703125,301.5776062011719,292.3461303710937,298.5277099609375,297.22900390625,284.8757019042969,1.0,0.6784332394599915,0.3955137133598327,0.3955137133598327,1.0,1.0,-3.4876034259796143,1.0405700206756592,2.447033405303955,0.2549576759338379,0.907165825366974,0.907165825366974,0.0,237.35943603515625,244.0,59508.09765625,0.0,3831.670166015625,1.0,279.1932983398437,282.9146728515625,295.3844909667969,299.2756042480469,293.1499938964844,293.1499938964844,279.1499938964844,37000.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505395889282228,1.0,0.0,0.0,3.830304145812988,3.8303301334381104,9.789484920474931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.2880859375,0.0,1751.022216796875,1895.4371337890625,0.0,3867.82177734375,0.944640040397644,1.0,0.0,3.0,1.0,0.0
18193560,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7933013439178467,0.4012573957443237,0.3656559884548187,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9431529641151428,0.6736780405044556,0.6401022672653198,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.855182409286499,0.5093027353286743,0.3589000999927521,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8175954222679138,0.440226137638092,0.4213784039020538,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.6735785007476807,0.2429356426000595,1.119225263595581,284.8902282714844,284.95001220703125,301.5679931640625,292.3281555175781,298.5204162597656,297.2252197265625,284.8918762207031,1.0,0.6795489192008972,0.3950114846229553,0.3950114846229553,1.0,1.0,-3.489046096801758,1.0395740270614624,2.449472188949585,0.2537560164928436,0.8913730978965759,0.8913730978965759,0.0,239.23809814453125,247.0,59293.17578125,0.0,3846.469482421875,1.0,279.1563415527344,282.9306945800781,295.3578186035156,299.2001953125,293.1499938964844,293.1499938964844,279.45001220703125,38720.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533539414405824,1.0,0.0,0.0,3.752279281616211,3.752304792404175,9.394714766131074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.50927734375,0.0,1670.888427734375,1895.4371337890625,0.0,3893.1259765625,0.9300838112831116,1.0,0.0,3.0,1.0,0.0
18193620,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7914503812789917,0.4018600881099701,0.3659758865833282,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9410404562950134,0.6751797795295715,0.6412432789802551,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8544037342071533,0.5120718479156494,0.3606569170951843,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8163251876831055,0.4416253566741943,0.4225471317768097,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6721087694168091,0.2433619946241378,1.120882272720337,285.012451171875,284.95001220703125,301.5492248535156,292.29254150390625,298.51434326171875,297.2292175292969,285.011474609375,1.0,0.6819025278091431,0.394006997346878,0.394006997346878,1.0,1.0,-3.496305227279663,1.039081335067749,2.457223892211914,0.2516424655914306,0.9962267875671388,0.9962267875671388,0.0,242.0432891845703,250.0,58464.39453125,0.0,3881.423095703125,1.0,279.4438781738281,283.07635498046875,295.2743225097656,298.9977111816406,293.1499938964844,293.1499938964844,279.1499938964844,33683.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461013078689576,1.0,0.0,0.0,3.848253011703491,3.848278522491455,9.881446203507949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.669921875,0.0,1746.846923828125,1895.4371337890625,0.0,3827.7724609375,0.9481886625289916,1.0,0.0,3.0,1.0,0.0
18193680,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7914503812789917,0.4018600881099701,0.3659758865833282,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9410404562950134,0.6751797795295715,0.6412432789802551,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8544037342071533,0.5120718479156494,0.3606569170951843,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8163251876831055,0.4416253566741943,0.4225471317768097,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6721087694168091,0.2433619946241378,1.120882272720337,285.012451171875,284.95001220703125,301.5492248535156,292.29254150390625,298.51434326171875,297.2292175292969,285.011474609375,1.0,0.6819025278091431,0.394006997346878,0.394006997346878,1.0,1.0,-3.496305227279663,1.039081335067749,2.457223892211914,0.2516424655914306,0.9962267875671388,0.9962267875671388,0.0,242.0432891845703,250.0,58464.39453125,0.0,3881.423095703125,1.0,279.4438781738281,283.07635498046875,295.2743225097656,298.9977111816406,293.1499938964844,293.1499938964844,279.1499938964844,33683.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461013078689576,1.0,0.0,0.0,3.848253011703491,3.848278522491455,9.881446203507949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.669921875,0.0,1746.846923828125,1895.4371337890625,0.0,3827.7724609375,0.9481886625289916,1.0,0.0,3.0,1.0,0.0
18193740,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7889309525489807,0.4013713002204895,0.3659767806529999,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9381396174430848,0.6754955053329468,0.6420350074768066,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8529992699623108,0.5138225555419922,0.3621864020824432,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8144941926002502,0.4422354102134704,0.4234994649887085,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.6701939105987549,0.2433627247810363,1.1221996545791626,284.8900451660156,284.95001220703125,301.531005859375,292.2572937011719,298.50177001953125,297.22393798828125,284.8916931152344,1.0,0.6842349171638489,0.3930025100708008,0.3930025100708008,1.0,1.0,-3.501839637756348,1.037973165512085,2.4638664722442627,0.2495534271001815,0.8904013633728027,0.8904013633728027,0.0,245.3565368652344,253.0,59260.234375,0.0,3915.1708984375,1.0,279.1559753417969,282.93121337890625,295.28692626953125,299.1260986328125,293.1499938964844,293.1499938964844,279.45001220703125,38774.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557681679725648,1.0,0.0,0.0,3.749303102493286,3.74932861328125,9.379817811350222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.59375,0.0,1667.80126953125,1895.4371337890625,0.0,3914.7744140625,0.9293810129165648,1.0,0.0,3.0,1.0,0.0
18193800,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7889309525489807,0.4013713002204895,0.3659767806529999,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9381396174430848,0.6754955053329468,0.6420350074768066,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8529992699623108,0.5138225555419922,0.3621864020824432,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8144941926002502,0.4422354102134704,0.4234994649887085,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.6701939105987549,0.2433627247810363,1.1221996545791626,284.8900451660156,284.95001220703125,301.531005859375,292.2572937011719,298.50177001953125,297.22393798828125,284.8916931152344,1.0,0.6842349171638489,0.3930025100708008,0.3930025100708008,1.0,1.0,-3.501839637756348,1.037973165512085,2.4638664722442627,0.2495534271001815,0.8904013633728027,0.8904013633728027,0.0,245.3565368652344,253.0,59260.234375,0.0,3915.1708984375,1.0,279.1559753417969,282.93121337890625,295.28692626953125,299.1260986328125,293.1499938964844,293.1499938964844,279.45001220703125,38774.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557681679725648,1.0,0.0,0.0,3.749303102493286,3.74932861328125,9.379817811350222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.59375,0.0,1667.80126953125,1895.4371337890625,0.0,3914.7744140625,0.9293810129165648,1.0,0.0,3.0,1.0,0.0
18193860,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7871105670928955,0.4019175171852112,0.3662458658218384,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9360411763191224,0.6769199967384338,0.6431030631065369,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8522838950157166,0.5166191458702087,0.3639598190784454,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8132181763648987,0.4435619413852691,0.4245988130569458,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6687605381011963,0.2437610626220703,1.1237281560897827,285.0121154785156,284.95001220703125,301.5133972167969,292.2225341796875,298.4961242675781,297.22784423828125,285.0111389160156,1.0,0.6865306496620178,0.3920389711856842,0.3920389711856842,1.0,1.0,-3.508731842041016,1.037445068359375,2.4712867736816406,0.2474690526723861,0.9950072169303894,0.9950072169303894,0.0,248.16114807128903,256.0,58428.85546875,0.0,3949.440185546875,1.0,279.44384765625,283.0768737792969,295.20391845703125,298.9239807128906,293.1499938964844,293.1499938964844,279.1499938964844,33686.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948414146900177,1.0,0.0,0.0,3.8453211784362793,3.845346689224243,9.866395203061984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.8662109375,0.0,1743.2899169921875,1895.4371337890625,0.0,3848.66455078125,0.9475278258323668,1.0,0.0,3.0,1.0,0.0
18193920,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7871105670928955,0.4019175171852112,0.3662458658218384,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9360411763191224,0.6769199967384338,0.6431030631065369,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8522838950157166,0.5166191458702087,0.3639598190784454,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8132181763648987,0.4435619413852691,0.4245988130569458,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6687605381011963,0.2437610626220703,1.1237281560897827,285.0121154785156,284.95001220703125,301.5133972167969,292.2225341796875,298.4961242675781,297.22784423828125,285.0111389160156,1.0,0.6865306496620178,0.3920389711856842,0.3920389711856842,1.0,1.0,-3.508731842041016,1.037445068359375,2.4712867736816406,0.2474690526723861,0.9950072169303894,0.9950072169303894,0.0,248.16114807128903,256.0,58428.85546875,0.0,3949.440185546875,1.0,279.44384765625,283.0768737792969,295.20391845703125,298.9239807128906,293.1499938964844,293.1499938964844,279.1499938964844,33686.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948414146900177,1.0,0.0,0.0,3.8453211784362793,3.845346689224243,9.866395203061984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.8662109375,0.0,1743.2899169921875,1895.4371337890625,0.0,3848.66455078125,0.9475278258323668,1.0,0.0,3.0,1.0,0.0
18193980,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7846407294273376,0.4013712108135223,0.3661956489086151,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9331724047660828,0.6771544814109802,0.6438197493553162,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8509615659713745,0.5183928608894348,0.3655056059360504,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8113839030265808,0.4440948665142059,0.425480306148529,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.6669009923934937,0.2437347322702407,1.124926209449768,284.8902893066406,284.95001220703125,301.4964294433594,292.1883239746094,298.4840393066406,297.22247314453125,284.89190673828125,1.0,0.6888054609298706,0.39107546210289,0.39107546210289,1.0,1.0,-3.5139055252075195,1.0363115072250366,2.4775938987731934,0.2454190105199813,0.8895626664161682,0.8895626664161682,0.0,251.4744567871093,259.0,59220.984375,0.0,3982.48046875,1.0,279.156005859375,282.9323425292969,295.2176513671875,299.0532531738281,293.1499938964844,293.1499938964844,279.45001220703125,38783.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580267667770386,1.0,0.0,0.0,3.7457315921783447,3.7457571029663086,9.36195647227578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.06396484375,0.0,1663.67724609375,1895.4371337890625,0.0,3934.976806640625,0.9285933375358582,1.0,0.0,3.0,1.0,0.0
18194040,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7846407294273376,0.4013712108135223,0.3661956489086151,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9331724047660828,0.6771544814109802,0.6438197493553162,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8509615659713745,0.5183928608894348,0.3655056059360504,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8113839030265808,0.4440948665142059,0.425480306148529,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.6669009923934937,0.2437347322702407,1.124926209449768,284.8902893066406,284.95001220703125,301.4964294433594,292.1883239746094,298.4840393066406,297.22247314453125,284.89190673828125,1.0,0.6888054609298706,0.39107546210289,0.39107546210289,1.0,1.0,-3.5139055252075195,1.0363115072250366,2.4775938987731934,0.2454190105199813,0.8895626664161682,0.8895626664161682,0.0,251.4744567871093,259.0,59220.984375,0.0,3982.48046875,1.0,279.156005859375,282.9323425292969,295.2176513671875,299.0532531738281,293.1499938964844,293.1499938964844,279.45001220703125,38783.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580267667770386,1.0,0.0,0.0,3.7457315921783447,3.7457571029663086,9.36195647227578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.06396484375,0.0,1663.67724609375,1895.4371337890625,0.0,3934.976806640625,0.9285933375358582,1.0,0.0,3.0,1.0,0.0
18194100,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7833786606788635,0.4015098512172699,0.3661031723022461,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9317071437835692,0.6777052879333496,0.6440832018852234,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8502984642982483,0.519709587097168,0.3662510216236114,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8104271292686462,0.4446340203285217,0.425840675830841,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.6659268140792847,0.2438590377569198,1.1252131462097168,285.0140380859375,284.95001220703125,301.4882202148437,292.1714172363281,298.4805908203125,297.22332763671875,285.01611328125,1.0,0.6898561120033264,0.3905937075614929,0.3905937075614929,1.0,1.0,-3.5157792568206787,1.0355079174041748,2.480271339416504,0.2441606074571609,0.9732840657234192,0.9732840657234192,0.0,253.08706665039065,259.0,58304.0703125,0.0,3996.961669921875,1.0,279.4036560058594,283.0801696777344,295.1452941894531,298.8211669921875,293.1499938964844,293.1499938964844,279.45001220703125,34597.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524108171463012,1.0,0.0,0.0,3.78245210647583,3.782477140426636,9.546411092742346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.986328125,0.0,1674.702880859375,1895.4371337890625,0.0,3884.654541015625,0.9354889988899232,1.0,0.0,3.0,1.0,0.0
18194160,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.782843291759491,0.4018525183200836,0.3664085268974304,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9310879111289978,0.67849200963974,0.6448079347610474,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8503043055534363,0.5212187767028809,0.3672982156276703,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8100878596305847,0.4453412890434265,0.4265052080154419,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.6655018329620361,0.2441057562828064,1.1263355016708374,285.01202392578125,284.95001220703125,301.4801940917969,292.1546630859375,298.47882080078125,297.2262878417969,285.0110168457031,1.0,0.6910442113876343,0.3901180326938629,0.3901180326938629,1.0,1.0,-3.520424127578736,1.0356520414352417,2.484772205352783,0.2432685047388076,0.993750274181366,0.993750274181366,0.0,254.2811279296875,262.0,58386.265625,0.0,4016.037109375,1.0,279.4439697265625,283.0777587890625,295.13543701171875,298.85162353515625,293.1499938964844,293.1499938964844,279.1499938964844,33679.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506005048751832,1.0,0.0,0.0,3.841801881790161,3.841827392578125,9.848345143836923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.0869140625,0.0,1738.9346923828125,1895.4371337890625,0.0,3868.370361328125,0.9467554688453674,1.0,0.0,3.0,1.0,0.0
18194220,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.780422031879425,0.4012462794780731,0.3663051128387451,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9282625317573548,0.678641140460968,0.6454460024833679,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8490638732910156,0.5230216383934021,0.3688651025295257,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8082378506660461,0.4457933604717254,0.4273123741149902,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6636984944343567,0.2440545558929443,1.127423882484436,284.890625,284.95001220703125,301.4646911621094,292.1216735839844,298.4672241210937,297.2209167480469,284.8922119140625,1.0,0.6932618021965027,0.3891666531562805,0.3891666531562805,1.0,1.0,-3.5252435207366943,1.0344126224517822,2.490830898284912,0.2411731630563736,0.8886201977729797,0.8886201977729797,0.0,257.5919494628906,250.0,59175.421875,0.0,4048.3447265625,1.0,279.1560363769531,282.93365478515625,295.15069580078125,298.98223876953125,293.1499938964844,293.1499938964844,279.45001220703125,38791.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601529836654664,1.0,0.0,0.0,3.741607189178467,3.741632699966431,9.341351301372924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.43701171875,0.0,1658.9088134765625,1895.4371337890625,0.0,3953.949462890625,0.9276823401451112,1.0,0.0,3.0,1.0,0.0
18194280,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.780422031879425,0.4012462794780731,0.3663051128387451,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9282625317573548,0.678641140460968,0.6454460024833679,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8490638732910156,0.5230216383934021,0.3688651025295257,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8082378506660461,0.4457933604717254,0.4273123741149902,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6636984944343567,0.2440545558929443,1.127423882484436,284.890625,284.95001220703125,301.4646911621094,292.1216735839844,298.4672241210937,297.2209167480469,284.8922119140625,1.0,0.6932618021965027,0.3891666531562805,0.3891666531562805,1.0,1.0,-3.5252435207366943,1.0344126224517822,2.490830898284912,0.2411731630563736,0.8886201977729797,0.8886201977729797,0.0,257.5919494628906,250.0,59175.421875,0.0,4048.3447265625,1.0,279.1560363769531,282.93365478515625,295.15069580078125,298.98223876953125,293.1499938964844,293.1499938964844,279.45001220703125,38791.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601529836654664,1.0,0.0,0.0,3.741607189178467,3.741632699966431,9.341351301372924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.43701171875,0.0,1658.9088134765625,1895.4371337890625,0.0,3953.949462890625,0.9276823401451112,1.0,0.0,3.0,1.0,0.0
18194340,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7837185859680176,0.4016848802566528,0.3662219643592834,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.933178722858429,0.6798999905586243,0.6460945010185242,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8537337779998779,0.5258987545967102,0.3704926073551178,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8120168447494507,0.4469706416130066,0.4280007183551788,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6666131615638733,0.2444165796041488,1.1274832487106323,285.0097961425781,284.95001220703125,301.45001220703125,292.08935546875,298.4624328613281,297.2248229980469,285.009033203125,1.0,0.6913006901741028,0.3882153034210205,0.3882153034210205,1.0,1.0,-3.5287744998931885,1.0327413082122805,2.496033430099488,0.2387129366397857,0.9907256960868835,0.9907256960868835,0.0,253.3749389648437,238.0,58310.18359375,0.0,4032.061279296875,1.0,279.44293212890625,283.077392578125,295.07037353515625,298.7811584472656,293.1499938964844,293.1499938964844,279.1499938964844,33763.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526559710502625,1.0,0.0,0.0,3.835590124130249,3.835615634918213,9.816521924221888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.072265625,0.0,1732.02978515625,1895.4371337890625,0.0,3886.857421875,0.9456188082695008,1.0,0.0,3.0,1.0,0.0
