time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194400,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7837185859680176,0.4016848802566528,0.3662219643592834,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.933178722858429,0.6798999905586243,0.6460945010185242,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8537337779998779,0.5258987545967102,0.3704926073551178,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8120168447494507,0.4469706416130066,0.4280007183551788,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6666131615638733,0.2444165796041488,1.1274832487106323,285.0097961425781,284.95001220703125,301.45001220703125,292.08935546875,298.4624328613281,297.2248229980469,285.009033203125,1.0,0.6913006901741028,0.3882153034210205,0.3882153034210205,1.0,1.0,-3.5287744998931885,1.0327413082122805,2.496033430099488,0.2387129366397857,0.9907256960868835,0.9907256960868835,0.0,253.3749389648437,238.0,58310.18359375,0.0,4032.061279296875,1.0,279.44293212890625,283.077392578125,295.07037353515625,298.7811584472656,293.1499938964844,293.1499938964844,279.1499938964844,33763.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526559710502625,1.0,0.0,0.0,3.835590124130249,3.835615634918213,9.816521924221888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.072265625,0.0,1732.02978515625,1895.4371337890625,0.0,3886.857421875,0.9456188082695008,1.0,0.0,3.0,1.0,0.0
18194460,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7894706130027771,0.4011038243770599,0.3657140135765075,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9414700865745544,0.6800099015235901,0.6462525129318237,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8611088991165161,0.5278017520904541,0.3717997968196869,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8181461095809937,0.4473996758460998,0.4283448457717895,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6717756390571594,0.2444147914648056,1.1266971826553345,284.8892517089844,284.95001220703125,301.4385986328125,292.0585327148437,298.45233154296875,297.2201232910156,284.8908386230469,1.0,0.6874710321426392,0.3872832059860229,0.3872832059860229,1.0,1.0,-3.529406309127808,1.030133605003357,2.499272584915161,0.2361743003129959,0.8848810791969299,0.8848810791969299,0.0,245.76890563964844,226.0,59030.390625,0.0,3987.853271484375,1.0,279.1560974121094,282.9350891113281,295.0859375,298.908203125,293.1499938964844,293.1499938964844,279.45001220703125,38934.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618512988090516,1.0,0.0,0.0,3.7309844493865967,3.731009960174561,9.288384603678425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.8388671875,0.0,1647.5892333984375,1895.4371337890625,0.0,3969.071044921875,0.9254152178764344,1.0,0.0,3.0,1.0,0.0
18194520,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7894706130027771,0.4011038243770599,0.3657140135765075,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9414700865745544,0.6800099015235901,0.6462525129318237,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8611088991165161,0.5278017520904541,0.3717997968196869,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8181461095809937,0.4473996758460998,0.4283448457717895,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6717756390571594,0.2444147914648056,1.1266971826553345,284.8892517089844,284.95001220703125,301.4385986328125,292.0585327148437,298.45233154296875,297.2201232910156,284.8908386230469,1.0,0.6874710321426392,0.3872832059860229,0.3872832059860229,1.0,1.0,-3.529406309127808,1.030133605003357,2.499272584915161,0.2361743003129959,0.8848810791969299,0.8848810791969299,0.0,245.76890563964844,226.0,59030.390625,0.0,3987.853271484375,1.0,279.1560974121094,282.9350891113281,295.0859375,298.908203125,293.1499938964844,293.1499938964844,279.45001220703125,38934.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618512988090516,1.0,0.0,0.0,3.7309844493865967,3.731009960174561,9.288384603678425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.8388671875,0.0,1647.5892333984375,1895.4371337890625,0.0,3969.071044921875,0.9254152178764344,1.0,0.0,3.0,1.0,0.0
18194580,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7979989647865295,0.4016065895557403,0.3654709756374359,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9529836773872375,0.6812660694122314,0.6466683149337769,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8715549111366272,0.5308286547660828,0.3733589649200439,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8266396522521973,0.4485950171947479,0.4288175702095032,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6792794466018677,0.2448744624853134,1.1260793209075928,285.0080261230469,284.95001220703125,301.4327697753906,292.0298767089844,298.4508056640625,297.2250061035156,285.00732421875,1.0,0.682632327079773,0.3863511085510254,0.3863511085510254,1.0,1.0,-3.5313045978546143,1.027961015701294,2.5033435821533203,0.2335223257541656,0.985594630241394,0.985594630241394,0.0,235.67041015625,214.0,58154.7421875,0.0,3931.849609375,1.0,279.4428405761719,283.07867431640625,295.00860595703125,298.7080078125,293.1499938964844,293.1499938964844,279.1499938964844,33802.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538723826408386,1.0,0.0,0.0,3.823865652084351,3.823890924453736,9.756601002663956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.7177734375,0.0,1718.12060546875,1895.4371337890625,0.0,3897.77978515625,0.943002462387085,1.0,0.0,3.0,1.0,0.0
18194640,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7979989647865295,0.4016065895557403,0.3654709756374359,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9529836773872375,0.6812660694122314,0.6466683149337769,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8715549111366272,0.5308286547660828,0.3733589649200439,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8266396522521973,0.4485950171947479,0.4288175702095032,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6792794466018677,0.2448744624853134,1.1260793209075928,285.0080261230469,284.95001220703125,301.4327697753906,292.0298767089844,298.4508056640625,297.2250061035156,285.00732421875,1.0,0.682632327079773,0.3863511085510254,0.3863511085510254,1.0,1.0,-3.5313045978546143,1.027961015701294,2.5033435821533203,0.2335223257541656,0.985594630241394,0.985594630241394,0.0,235.67041015625,214.0,58154.7421875,0.0,3931.849609375,1.0,279.4428405761719,283.07867431640625,295.00860595703125,298.7080078125,293.1499938964844,293.1499938964844,279.1499938964844,33802.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538723826408386,1.0,0.0,0.0,3.823865652084351,3.823890924453736,9.756601002663956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.7177734375,0.0,1718.12060546875,1895.4371337890625,0.0,3897.77978515625,0.943002462387085,1.0,0.0,3.0,1.0,0.0
18194700,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8029249906539917,0.401451051235199,0.3653933107852936,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9593251347541808,0.681448757648468,0.6469323039054871,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8775663375854492,0.5319411754608154,0.374170571565628,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8314900994300842,0.4489100277423858,0.4291027784347534,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6836752891540527,0.2449816465377807,1.126051664352417,284.8763732910156,284.95001220703125,301.4317932128906,292.0163269042969,298.4482421875,297.22412109375,284.8735656738281,1.0,0.6800704002380371,0.3858850598335266,0.3858850598335266,1.0,1.0,-3.532822132110596,1.0270546674728394,2.505767345428467,0.2323940992355346,0.8956907391548157,0.8956907391548157,0.0,230.245361328125,214.0,59119.625,0.0,3902.986083984375,1.0,279.1937561035156,282.9204406738281,295.0508117675781,298.91192626953125,293.1499938964844,293.1499938964844,279.1499938964844,37307.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603096842765808,1.0,0.0,0.0,3.799158096313477,3.79918384552002,9.630925887904596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.2294921875,0.0,1715.717529296875,1895.4371337890625,0.0,3955.345947265625,0.9377456307411194,1.0,0.0,3.0,1.0,0.0
18194760,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8073480129241943,0.4010829329490661,0.3648995757102966,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9649938941001892,0.6813727021217346,0.6467023491859436,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8832070827484131,0.5328735709190369,0.3746766448020935,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8360047340393066,0.4490379989147186,0.429056853055954,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6877511739730835,0.2449679225683212,1.125165581703186,284.8908996582031,284.95001220703125,301.4320983886719,292.00323486328125,298.4444580078125,297.220947265625,284.8924865722656,1.0,0.6772628426551819,0.3854663074016571,0.3854663074016571,1.0,1.0,-3.531442642211914,1.025314211845398,2.5061283111572266,0.2310439795255661,0.8819042444229126,0.8819042444229126,0.0,225.07940673828125,202.0,58864.6796875,0.0,3868.3408203125,1.0,279.15655517578125,282.9398193359375,295.02886962890625,298.8387756347656,293.1499938964844,293.1499938964844,279.45001220703125,38930.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962718427181244,1.0,0.0,0.0,3.716366767883301,3.7163918018341056,9.215743830282008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.13037109375,0.0,1630.5927734375,1895.4371337890625,0.0,3976.78076171875,0.9222614765167236,1.0,0.0,3.0,1.0,0.0
18194820,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8183761239051819,0.401604026556015,0.3646326959133148,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.978421151638031,0.6826077699661255,0.6470441222190857,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8975273966789246,0.5360386967658997,0.3762859106063843,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8476110100746155,0.4502234160900116,0.4294692873954773,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6981474757194519,0.2455017119646072,1.1246240139007568,285.0084228515625,284.95001220703125,301.4362487792969,291.9784545898437,298.4467468261719,297.2265930175781,285.0077209472656,1.0,0.6716099381446838,0.3846288323402405,0.3846288323402405,1.0,1.0,-3.5333027839660645,1.023403882980347,2.5098989009857178,0.2286623567342758,0.9823018312454224,0.9823018312454224,0.0,213.4255523681641,190.0,58015.0234375,0.0,3802.756103515625,1.0,279.4427795410156,283.0814208984375,294.9563293457031,298.6448669433594,293.1499938964844,293.1499938964844,279.1499938964844,33754.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545902013778688,1.0,0.0,0.0,3.8117172718048096,3.8117425441741934,9.6947053407348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.6259765625,0.0,1703.092041015625,1895.4371337890625,0.0,3904.21875,0.9402328729629515,1.0,0.0,3.0,1.0,0.0
18194880,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8183761239051819,0.401604026556015,0.3646326959133148,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.978421151638031,0.6826077699661255,0.6470441222190857,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8975273966789246,0.5360386967658997,0.3762859106063843,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8476110100746155,0.4502234160900116,0.4294692873954773,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6981474757194519,0.2455017119646072,1.1246240139007568,285.0084228515625,284.95001220703125,301.4362487792969,291.9784545898437,298.4467468261719,297.2265930175781,285.0077209472656,1.0,0.6716099381446838,0.3846288323402405,0.3846288323402405,1.0,1.0,-3.5333027839660645,1.023403882980347,2.5098989009857178,0.2286623567342758,0.9823018312454224,0.9823018312454224,0.0,213.4255523681641,190.0,58015.0234375,0.0,3802.756103515625,1.0,279.4427795410156,283.0814208984375,294.9563293457031,298.6448669433594,293.1499938964844,293.1499938964844,279.1499938964844,33754.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545902013778688,1.0,0.0,0.0,3.8117172718048096,3.8117425441741934,9.6947053407348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.6259765625,0.0,1703.092041015625,1895.4371337890625,0.0,3904.21875,0.9402328729629515,1.0,0.0,3.0,1.0,0.0
18194940,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8295766711235046,0.4010670483112335,0.3640206158161163,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9910299181938172,0.6827312707901001,0.6470516324043274,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9133460521697998,0.5382999777793884,0.3777155876159668,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8602896928787231,0.4506202042102813,0.4296415150165558,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.70920729637146,0.2456506490707397,1.123826265335083,284.8920288085937,284.95001220703125,301.4448547363281,291.9554138183594,298.443603515625,297.2230529785156,284.8935852050781,1.0,0.6657990217208862,0.3837913274765014,0.3837913274765014,1.0,1.0,-3.5335533618927,1.0209391117095947,2.512614250183105,0.2263385653495788,0.8797423243522644,0.8797423243522644,0.0,202.0312347412109,178.0,58731.86328125,0.0,3734.637939453125,1.0,279.1562805175781,282.9429931640625,294.9809875488281,298.78076171875,293.1499938964844,293.1499938964844,279.45001220703125,38938.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634330868721008,1.0,0.0,0.0,3.704672336578369,3.704697370529175,9.157836302620126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.3544921875,0.0,1617.1678466796875,1895.4371337890625,0.0,3983.129150390625,0.9195908308029176,1.0,0.0,3.0,1.0,0.0
18195000,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8295766711235046,0.4010670483112335,0.3640206158161163,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9910299181938172,0.6827312707901001,0.6470516324043274,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9133460521697998,0.5382999777793884,0.3777155876159668,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8602896928787231,0.4506202042102813,0.4296415150165558,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.70920729637146,0.2456506490707397,1.123826265335083,284.8920288085937,284.95001220703125,301.4448547363281,291.9554138183594,298.443603515625,297.2230529785156,284.8935852050781,1.0,0.6657990217208862,0.3837913274765014,0.3837913274765014,1.0,1.0,-3.5335533618927,1.0209391117095947,2.512614250183105,0.2263385653495788,0.8797423243522644,0.8797423243522644,0.0,202.0312347412109,178.0,58731.86328125,0.0,3734.637939453125,1.0,279.1562805175781,282.9429931640625,294.9809875488281,298.78076171875,293.1499938964844,293.1499938964844,279.45001220703125,38938.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634330868721008,1.0,0.0,0.0,3.704672336578369,3.704697370529175,9.157836302620126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.3544921875,0.0,1617.1678466796875,1895.4371337890625,0.0,3983.129150390625,0.9195908308029176,1.0,0.0,3.0,1.0,0.0
18195060,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8422924876213074,0.401538997888565,0.3637419641017914,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.6841686367988586,0.6386878490447998,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9326471090316772,0.5416812300682068,0.3794991970062256,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8748461604118347,0.4517245888710022,0.4300066232681274,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7207111120223999,0.2462074756622314,1.1235272884368896,285.0057678222656,284.95001220703125,301.4575500488281,291.9339599609375,298.44903564453125,297.2297058105469,285.0047607421875,1.0,0.6596564054489136,0.3829979300498962,0.3829979300498962,1.0,1.0,-3.531776666641236,1.0179535150527954,2.513823270797729,0.2234246879816055,0.9778586626052856,0.9778586626052856,0.0,190.60557556152344,166.0,57860.6796875,0.0,3654.70751953125,1.0,279.44268798828125,283.0810852050781,294.9114990234375,298.5904846191406,293.1499938964844,293.1499938964844,279.1499938964844,33745.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552271962165833,1.0,0.0,0.0,3.8018484115600586,3.801873445510864,9.644570582167944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.0712890625,0.0,1691.1884765625,1895.4371337890625,0.0,3909.928466796875,0.9379499554634094,1.0,0.0,3.0,1.0,0.0
18195120,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8422924876213074,0.401538997888565,0.3637419641017914,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.6841686367988586,0.6386878490447998,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9326471090316772,0.5416812300682068,0.3794991970062256,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8748461604118347,0.4517245888710022,0.4300066232681274,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7207111120223999,0.2462074756622314,1.1235272884368896,285.0057678222656,284.95001220703125,301.4575500488281,291.9339599609375,298.44903564453125,297.2297058105469,285.0047607421875,1.0,0.6596564054489136,0.3829979300498962,0.3829979300498962,1.0,1.0,-3.531776666641236,1.0179535150527954,2.513823270797729,0.2234246879816055,0.9778586626052856,0.9778586626052856,0.0,190.60557556152344,166.0,57860.6796875,0.0,3654.70751953125,1.0,279.44268798828125,283.0810852050781,294.9114990234375,298.5904846191406,293.1499938964844,293.1499938964844,279.1499938964844,33745.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552271962165833,1.0,0.0,0.0,3.8018484115600586,3.801873445510864,9.644570582167944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.0712890625,0.0,1691.1884765625,1895.4371337890625,0.0,3909.928466796875,0.9379499554634094,1.0,0.0,3.0,1.0,0.0
18195180,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8468655347824097,0.4008100032806396,0.3632546663284302,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9990000128746032,0.6878547668457031,0.6270679235458374,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9408459663391112,0.5438984632492065,0.3811522424221039,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8805127143859863,0.4518974721431732,0.4302924275398254,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7248937487602234,0.2462341636419296,1.1237365007400513,284.8844909667969,284.95001220703125,301.4739685058594,291.9139709472656,298.450439453125,297.2325744628906,284.8859558105469,1.0,0.6507266163825989,0.3822045028209686,0.3822045028209686,1.0,1.0,-3.4905905723571777,1.0014125108718872,2.48917818069458,0.2246104478836059,0.8654393553733826,0.8654393553733826,0.0,185.27867126464844,154.0,58059.14453125,0.0,3552.052734375,1.0,279.1571350097656,282.9423217773437,294.93310546875,298.7006225585937,293.1499938964844,293.1499938964844,279.45001220703125,39437.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628790616989136,1.0,0.0,0.0,3.667728900909424,3.6677536964416495,8.976101071311859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.33154296875,0.0,1578.8272705078125,1895.4371337890625,0.0,3978.2080078125,0.911646842956543,1.0,0.0,3.0,1.0,0.0
18195240,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8468655347824097,0.4008100032806396,0.3632546663284302,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9990000128746032,0.6878547668457031,0.6270679235458374,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9408459663391112,0.5438984632492065,0.3811522424221039,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8805127143859863,0.4518974721431732,0.4302924275398254,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7248937487602234,0.2462341636419296,1.1237365007400513,284.8844909667969,284.95001220703125,301.4739685058594,291.9139709472656,298.450439453125,297.2325744628906,284.8859558105469,1.0,0.6507266163825989,0.3822045028209686,0.3822045028209686,1.0,1.0,-3.4905905723571777,1.0014125108718872,2.48917818069458,0.2246104478836059,0.8654393553733826,0.8654393553733826,0.0,185.27867126464844,154.0,58059.14453125,0.0,3552.052734375,1.0,279.1571350097656,282.9423217773437,294.93310546875,298.7006225585937,293.1499938964844,293.1499938964844,279.45001220703125,39437.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628790616989136,1.0,0.0,0.0,3.667728900909424,3.6677536964416495,8.976101071311859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.33154296875,0.0,1578.8272705078125,1895.4371337890625,0.0,3978.2080078125,0.911646842956543,1.0,0.0,3.0,1.0,0.0
18195300,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.855899453163147,0.4008769989013672,0.3628042936325073,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6910573244094849,0.6060581207275391,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9535086750984192,0.5454722046852112,0.3818364143371582,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8907469511032104,0.4522679448127746,0.4301717877388,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.732332706451416,0.2463938593864441,1.1226261854171753,284.9950256347656,284.95001220703125,301.4834899902344,291.9044494628906,298.4580383300781,297.2413635253906,284.9959716796875,1.0,0.6469213962554932,0.381807804107666,0.381807804107666,1.0,1.0,-3.4869649410247803,0.9994108080863952,2.48755407333374,0.2157910615205764,0.9356199502944946,0.9356199502944946,0.0,177.7302703857422,154.0,56949.5546875,0.0,3475.31982421875,1.0,279.4017944335937,283.0843200683594,294.8658142089844,298.4604187011719,293.1499938964844,293.1499938964844,279.45001220703125,35208.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559293389320374,1.0,0.0,0.0,3.69001841545105,3.690042734146118,9.085531473829178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.7900390625,0.0,1572.16259765625,1895.4371337890625,0.0,3916.217529296875,0.9153080582618712,1.0,0.0,3.0,1.0,0.0
18195360,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8624297976493835,0.4010879099369049,0.3628156781196594,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9990000128746032,0.6951218843460083,0.5922286510467529,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9622569680213928,0.5471951365470886,0.3828909695148468,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8980363607406616,0.4527747631072998,0.4304506778717041,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7376225590705872,0.2466592192649841,1.122844934463501,284.9815673828125,284.95001220703125,301.4937744140625,291.895263671875,298.4698791503906,297.25604248046875,284.9800109863281,1.0,0.6422643661499023,0.3816206157207489,0.3816206157207489,1.0,1.0,-3.4722108840942383,0.9938996434211732,2.47831130027771,0.2136135995388031,0.939980924129486,0.939980924129486,0.0,172.62599182128906,172.0,56742.1015625,0.0,3409.92138671875,1.0,279.4432678222656,283.0758361816406,294.8609313964844,298.4788818359375,293.1499938964844,293.1499938964844,279.1499938964844,34519.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524654746055604,1.0,0.0,0.0,3.734951257705689,3.734975814819336,9.308145081377006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.5126953125,0.0,1618.4180908203125,1895.4371337890625,0.0,3885.145751953125,0.9230970144271852,1.0,0.0,3.0,1.0,0.0
18195420,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8633953332901001,0.4005331397056579,0.362491637468338,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.7016529440879822,0.589705228805542,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9652353525161744,0.5496808886528015,0.3847345113754272,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8996419906616211,0.4530527591705322,0.4308502376079559,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7388341426849365,0.2468651533126831,1.123980164527893,284.8985595703125,284.95001220703125,301.5166015625,291.8777770996094,298.4886474609375,297.2751770019531,284.9001159667969,1.0,0.642747700214386,0.381246268749237,0.381246268749237,1.0,1.0,-3.47279691696167,0.9930002093315125,2.479796886444092,0.2120171785354614,0.8508162498474121,0.8508162498474121,0.0,171.82131958007812,190.0,57171.62890625,0.0,3406.59375,1.0,279.15789794921875,282.97674560546875,294.8885192871094,298.5871276855469,293.1499938964844,293.1499938964844,279.45001220703125,39503.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583288431167604,1.0,0.0,0.0,3.576314210891724,3.576338052749634,8.534235576007632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.54833984375,0.0,1478.4066162109375,1895.4371337890625,0.0,3937.6748046875,0.8919230103492737,1.0,0.0,3.0,1.0,0.0
18195480,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8633953332901001,0.4005331397056579,0.362491637468338,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.7016529440879822,0.589705228805542,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9652353525161744,0.5496808886528015,0.3847345113754272,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8996419906616211,0.4530527591705322,0.4308502376079559,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7388341426849365,0.2468651533126831,1.123980164527893,284.8985595703125,284.95001220703125,301.5166015625,291.8777770996094,298.4886474609375,297.2751770019531,284.9001159667969,1.0,0.642747700214386,0.381246268749237,0.381246268749237,1.0,1.0,-3.47279691696167,0.9930002093315125,2.479796886444092,0.2120171785354614,0.8508162498474121,0.8508162498474121,0.0,171.82131958007812,190.0,57171.62890625,0.0,3406.59375,1.0,279.15789794921875,282.97674560546875,294.8885192871094,298.5871276855469,293.1499938964844,293.1499938964844,279.45001220703125,39503.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583288431167604,1.0,0.0,0.0,3.576314210891724,3.576338052749634,8.534235576007632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.54833984375,0.0,1478.4066162109375,1895.4371337890625,0.0,3937.6748046875,0.8919230103492737,1.0,0.0,3.0,1.0,0.0
18195540,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8572765588760376,0.4010278880596161,0.36285200715065,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9990000128746032,0.7055308222770691,0.6031650900840759,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9598654508590698,0.5533180236816406,0.3871733248233795,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8933731317520142,0.4541181921958923,0.431806355714798,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7343267202377319,0.247533693909645,1.1271578073501587,285.0180358886719,284.95001220703125,301.54205322265625,291.861328125,298.50518798828125,297.2882080078125,285.0179748535156,1.0,0.649162769317627,0.3808719515800476,0.3808719515800476,1.0,1.0,-3.497299671173096,1.000020146369934,2.497279405593872,0.2133101820945739,0.9571923017501832,0.9571923017501832,0.0,177.22109985351562,193.0,56763.8515625,0.0,3497.14990234375,1.0,279.4418640136719,283.111572265625,294.8345947265625,298.4311218261719,293.1499938964844,293.1499938964844,279.1499938964844,33188.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492031931877136,1.0,0.0,0.0,3.69745135307312,3.69747543334961,9.122171604758478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.3994140625,0.0,1565.2930908203125,1895.4371337890625,0.0,3855.781005859375,0.9142088890075684,1.0,0.0,3.0,1.0,0.0
18195600,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8572765588760376,0.4010278880596161,0.36285200715065,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9990000128746032,0.7055308222770691,0.6031650900840759,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9598654508590698,0.5533180236816406,0.3871733248233795,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8933731317520142,0.4541181921958923,0.431806355714798,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7343267202377319,0.247533693909645,1.1271578073501587,285.0180358886719,284.95001220703125,301.54205322265625,291.861328125,298.50518798828125,297.2882080078125,285.0179748535156,1.0,0.649162769317627,0.3808719515800476,0.3808719515800476,1.0,1.0,-3.497299671173096,1.000020146369934,2.497279405593872,0.2133101820945739,0.9571923017501832,0.9571923017501832,0.0,177.22109985351562,193.0,56763.8515625,0.0,3497.14990234375,1.0,279.4418640136719,283.111572265625,294.8345947265625,298.4311218261719,293.1499938964844,293.1499938964844,279.1499938964844,33188.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492031931877136,1.0,0.0,0.0,3.69745135307312,3.69747543334961,9.122171604758478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.3994140625,0.0,1565.2930908203125,1895.4371337890625,0.0,3855.781005859375,0.9142088890075684,1.0,0.0,3.0,1.0,0.0
18195660,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8514128923416138,0.4003700315952301,0.3627189397811889,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9990000128746032,0.7056930661201477,0.6157982349395752,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9546346068382264,0.5558042526245117,0.3892425298690796,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8874730467796326,0.4543156027793884,0.4324147701263428,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7300865650177002,0.2476676851511001,1.1293541193008425,284.9116516113281,284.95001220703125,301.56982421875,291.84576416015625,298.5020751953125,297.275146484375,284.9131164550781,1.0,0.654344916343689,0.3801057636737823,0.3801057636737823,1.0,1.0,-3.518218994140625,1.004649639129639,2.5135693550109863,0.213575854897499,0.8724161386489868,0.8724161386489868,0.0,182.32101440429688,196.0,57835.07421875,0.0,3578.31005859375,1.0,279.1570129394531,282.9755554199219,294.8774719238281,298.61016845703125,293.1499938964844,293.1499938964844,279.45001220703125,38054.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959385335445404,1.0,0.0,0.0,3.618587017059326,3.618611097335816,8.73718136062962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.708984375,0.0,1513.73828125,1895.4371337890625,0.0,3947.104736328125,0.8999054431915283,1.0,0.0,3.0,1.0,0.0
18195720,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8514128923416138,0.4003700315952301,0.3627189397811889,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9990000128746032,0.7056930661201477,0.6157982349395752,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9546346068382264,0.5558042526245117,0.3892425298690796,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8874730467796326,0.4543156027793884,0.4324147701263428,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7300865650177002,0.2476676851511001,1.1293541193008425,284.9116516113281,284.95001220703125,301.56982421875,291.84576416015625,298.5020751953125,297.275146484375,284.9131164550781,1.0,0.654344916343689,0.3801057636737823,0.3801057636737823,1.0,1.0,-3.518218994140625,1.004649639129639,2.5135693550109863,0.213575854897499,0.8724161386489868,0.8724161386489868,0.0,182.32101440429688,196.0,57835.07421875,0.0,3578.31005859375,1.0,279.1570129394531,282.9755554199219,294.8774719238281,298.61016845703125,293.1499938964844,293.1499938964844,279.45001220703125,38054.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959385335445404,1.0,0.0,0.0,3.618587017059326,3.618611097335816,8.73718136062962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.708984375,0.0,1513.73828125,1895.4371337890625,0.0,3947.104736328125,0.8999054431915283,1.0,0.0,3.0,1.0,0.0
18195780,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8470051884651184,0.4006035923957824,0.3628020882606506,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9990000128746032,0.7058040499687195,0.625963568687439,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9509885311126708,0.5592614412307739,0.3915254175662994,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.883000373840332,0.4551337659358978,0.4331046938896179,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7267902493476868,0.248078778386116,1.1312730312347412,285.0219116210937,284.95001220703125,301.5994873046875,291.8310241699219,298.5044860839844,297.269287109375,285.0212097167969,1.0,0.6589099764823914,0.3793395757675171,0.3793395757675171,1.0,1.0,-3.5364294052124023,1.0083296298980713,2.528099775314331,0.2132267206907272,0.9786651730537416,0.9786651730537416,0.0,186.54237365722656,199.0,57389.8515625,0.0,3648.39794921875,1.0,279.44219970703125,283.1021728515625,294.8177490234375,298.45721435546875,293.1499938964844,293.1499938964844,279.1499938964844,32881.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953103482723236,1.0,0.0,0.0,3.74910044670105,3.749124765396118,9.378803156323556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.2783203125,0.0,1622.2760009765625,1895.4371337890625,0.0,3890.87744140625,0.9255333542823792,1.0,0.0,3.0,1.0,0.0
18195840,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8470051884651184,0.4006035923957824,0.3628020882606506,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9990000128746032,0.7058040499687195,0.625963568687439,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9509885311126708,0.5592614412307739,0.3915254175662994,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.883000373840332,0.4551337659358978,0.4331046938896179,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7267902493476868,0.248078778386116,1.1312730312347412,285.0219116210937,284.95001220703125,301.5994873046875,291.8310241699219,298.5044860839844,297.269287109375,285.0212097167969,1.0,0.6589099764823914,0.3793395757675171,0.3793395757675171,1.0,1.0,-3.5364294052124023,1.0083296298980713,2.528099775314331,0.2132267206907272,0.9786651730537416,0.9786651730537416,0.0,186.54237365722656,199.0,57389.8515625,0.0,3648.39794921875,1.0,279.44219970703125,283.1021728515625,294.8177490234375,298.45721435546875,293.1499938964844,293.1499938964844,279.1499938964844,32881.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953103482723236,1.0,0.0,0.0,3.74910044670105,3.749124765396118,9.378803156323556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.2783203125,0.0,1622.2760009765625,1895.4371337890625,0.0,3890.87744140625,0.9255333542823792,1.0,0.0,3.0,1.0,0.0
18195900,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8450320959091187,0.4002792835235595,0.3628348708152771,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.7053329944610596,0.6306115388870239,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9494124054908752,0.560528039932251,0.3926599323749542,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.881027340888977,0.4552305042743683,0.4334674179553985,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7253323793411255,0.2481149286031723,1.1322969198226929,284.8909912109375,284.95001220703125,301.61492919921875,291.8238830566406,298.5025939941406,297.2619323730469,284.8880615234375,1.0,0.6610482335090637,0.3789564669132232,0.3789564669132232,1.0,1.0,-3.54509711265564,1.01001238822937,2.535084724426269,0.2130513042211532,0.8940666317939758,0.8940666317939758,0.0,188.5119171142578,199.0,58507.7890625,0.0,3681.748291015625,1.0,279.1952209472656,282.9418334960937,294.8676147460937,298.6788024902344,293.1499938964844,293.1499938964844,279.1499938964844,36384.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605186581611632,1.0,0.0,0.0,3.7407267093658447,3.7407515048980713,9.33695446292404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.6005859375,0.0,1639.4146728515625,1895.4371337890625,0.0,3957.2080078125,0.9240594506263732,1.0,0.0,3.0,1.0,0.0
18195960,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8425303101539612,0.3997538983821869,0.3624554276466369,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,0.7044730186462402,0.6358615756034851,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9472146034240724,0.561600923538208,0.3934655785560608,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8785561323165894,0.4551290273666382,0.4334820806980133,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7234771251678467,0.2480122148990631,1.1323407888412476,284.9030456542969,284.95001220703125,301.6307067871094,291.8169250488281,298.4985046386719,297.25213623046875,284.9045715332031,1.0,0.6630178689956665,0.3784258067607879,0.3784258067607879,1.0,1.0,-3.551998376846313,1.010684370994568,2.541313886642456,0.2122469246387481,0.8830970525741577,0.8830970525741577,0.0,190.61558532714844,202.0,58434.52734375,0.0,3711.664794921875,1.0,279.1569519042969,282.9554443359375,294.8523864746094,298.625,293.1499938964844,293.1499938964844,279.45001220703125,38021.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963950216770172,1.0,0.0,0.0,3.675065279006958,3.6750898361206055,9.01204657566268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.8251953125,0.0,1576.4608154296875,1895.4371337890625,0.0,3987.719482421875,0.912405252456665,1.0,0.0,3.0,1.0,0.0
18196020,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8390259146690369,0.3999058902263641,0.3624179661273956,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9990000128746032,0.7037403583526611,0.6442503333091736,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.944563925266266,0.5650281310081482,0.3956888914108276,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8750314712524414,0.4558381736278534,0.434023380279541,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.720761775970459,0.2483143508434295,1.1335656642913818,285.0189514160156,284.95001220703125,301.66314697265625,291.8033447265625,298.5008544921875,297.2470092773437,285.018310546875,1.0,0.6667894721031189,0.3773644864559173,0.3773644864559173,1.0,1.0,-3.5668399333953857,1.012296438217163,2.5545434951782227,0.2105554640293121,0.9895116686820984,0.9895116686820984,0.0,194.18165588378903,205.0,57873.484375,0.0,3770.54296875,1.0,279.44256591796875,283.08990478515625,294.7894897460937,298.4604797363281,293.1499938964844,293.1499938964844,279.1499938964844,33125.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574913382530212,1.0,0.0,0.0,3.793612480163574,3.793637275695801,9.602829322830075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.443359375,0.0,1676.535400390625,1895.4371337890625,0.0,3930.192138671875,0.935733437538147,1.0,0.0,3.0,1.0,0.0
18196080,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8390259146690369,0.3999058902263641,0.3624179661273956,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9990000128746032,0.7037403583526611,0.6442503333091736,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.944563925266266,0.5650281310081482,0.3956888914108276,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8750314712524414,0.4558381736278534,0.434023380279541,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.720761775970459,0.2483143508434295,1.1335656642913818,285.0189514160156,284.95001220703125,301.66314697265625,291.8033447265625,298.5008544921875,297.2470092773437,285.018310546875,1.0,0.6667894721031189,0.3773644864559173,0.3773644864559173,1.0,1.0,-3.5668399333953857,1.012296438217163,2.5545434951782227,0.2105554640293121,0.9895116686820984,0.9895116686820984,0.0,194.18165588378903,205.0,57873.484375,0.0,3770.54296875,1.0,279.44256591796875,283.08990478515625,294.7894897460937,298.4604797363281,293.1499938964844,293.1499938964844,279.1499938964844,33125.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574913382530212,1.0,0.0,0.0,3.793612480163574,3.793637275695801,9.602829322830075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.443359375,0.0,1676.535400390625,1895.4371337890625,0.0,3930.192138671875,0.935733437538147,1.0,0.0,3.0,1.0,0.0
18196140,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8352967500686646,0.3990213572978973,0.3620252013206482,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7016788721084595,0.6527649164199829,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9416109323501588,0.5673642754554749,0.397618681192398,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.871368944644928,0.455772191286087,0.4343256950378418,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7179181575775146,0.2482027113437652,1.1343050003051758,284.8985290527344,284.95001220703125,301.6964416503906,291.7901916503906,298.49688720703125,297.2330627441406,284.9001159667969,1.0,0.6703431010246277,0.3763031661510467,0.3763031661510467,1.0,1.0,-3.580190896987915,1.013385534286499,2.566805362701416,0.2087884694337844,0.8903965950012207,0.8903965950012207,0.0,197.7691650390625,208.0,58905.69921875,0.0,3826.210205078125,1.0,279.15625,282.9417419433594,294.82403564453125,298.6255187988281,293.1499938964844,293.1499938964844,279.45001220703125,38170.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679538607597352,1.0,0.0,0.0,3.717137098312378,3.717162132263184,9.21956541333202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.46728515625,0.0,1625.6927490234375,1895.4371337890625,0.0,4023.162109375,0.9218019247055054,1.0,0.0,3.0,1.0,0.0
18196200,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8352967500686646,0.3990213572978973,0.3620252013206482,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7016788721084595,0.6527649164199829,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9416109323501588,0.5673642754554749,0.397618681192398,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.871368944644928,0.455772191286087,0.4343256950378418,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7179181575775146,0.2482027113437652,1.1343050003051758,284.8985290527344,284.95001220703125,301.6964416503906,291.7901916503906,298.49688720703125,297.2330627441406,284.9001159667969,1.0,0.6703431010246277,0.3763031661510467,0.3763031661510467,1.0,1.0,-3.580190896987915,1.013385534286499,2.566805362701416,0.2087884694337844,0.8903965950012207,0.8903965950012207,0.0,197.7691650390625,208.0,58905.69921875,0.0,3826.210205078125,1.0,279.15625,282.9417419433594,294.82403564453125,298.6255187988281,293.1499938964844,293.1499938964844,279.45001220703125,38170.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679538607597352,1.0,0.0,0.0,3.717137098312378,3.717162132263184,9.21956541333202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.46728515625,0.0,1625.6927490234375,1895.4371337890625,0.0,4023.162109375,0.9218019247055054,1.0,0.0,3.0,1.0,0.0
