time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196260,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8323242664337158,0.3991768956184387,0.3619678616523742,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9990000128746032,0.7001760005950928,0.6599931716918945,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9395729899406432,0.5708341598510742,0.3998518884181976,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8684113621711731,0.4564603865146637,0.4348230361938476,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7155529260635376,0.2485170215368271,1.1354732513427734,285.0200500488281,284.95001220703125,301.73016357421875,291.77734375,298.5025329589844,297.231689453125,285.0194396972656,1.0,0.6737253665924072,0.3753595352172851,0.3753595352172851,1.0,1.0,-3.593502998352051,1.0147956609725952,2.578707456588745,0.2072282880544662,0.999692440032959,0.999692440032959,0.0,200.9950256347656,211.0,58290.71484375,0.0,3879.952880859375,1.0,279.4428100585937,283.0827331542969,294.76202392578125,298.45867919921875,293.1499938964844,293.1499938964844,279.1499938964844,33281.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611803889274596,1.0,0.0,0.0,3.828671932220459,3.828697204589844,9.78114258032292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.4931640625,0.0,1719.8502197265625,1895.4371337890625,0.0,3963.100830078125,0.9437407851219176,1.0,0.0,3.0,1.0,0.0
18196320,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8323242664337158,0.3991768956184387,0.3619678616523742,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9990000128746032,0.7001760005950928,0.6599931716918945,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9395729899406432,0.5708341598510742,0.3998518884181976,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8684113621711731,0.4564603865146637,0.4348230361938476,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7155529260635376,0.2485170215368271,1.1354732513427734,285.0200500488281,284.95001220703125,301.73016357421875,291.77734375,298.5025329589844,297.231689453125,285.0194396972656,1.0,0.6737253665924072,0.3753595352172851,0.3753595352172851,1.0,1.0,-3.593502998352051,1.0147956609725952,2.578707456588745,0.2072282880544662,0.999692440032959,0.999692440032959,0.0,200.9950256347656,211.0,58290.71484375,0.0,3879.952880859375,1.0,279.4428100585937,283.0827331542969,294.76202392578125,298.45867919921875,293.1499938964844,293.1499938964844,279.1499938964844,33281.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611803889274596,1.0,0.0,0.0,3.828671932220459,3.828697204589844,9.78114258032292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.4931640625,0.0,1719.8502197265625,1895.4371337890625,0.0,3963.100830078125,0.9437407851219176,1.0,0.0,3.0,1.0,0.0
18196380,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.827582061290741,0.3982512056827545,0.3616006970405578,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9963838458061218,0.6977472305297852,0.6616253852844238,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9350734353065492,0.5731468796730042,0.4018177688121795,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8636070489883423,0.4563436806201935,0.4351398944854736,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.711646318435669,0.2483751326799392,1.1364002227783203,284.8941955566406,284.95001220703125,301.7640380859375,291.7646484375,298.50225830078125,297.22283935546875,284.8953552246094,1.0,0.6765774488449097,0.3744159042835235,0.3744159042835235,1.0,1.0,-3.59891414642334,1.0136079788208008,2.585306167602539,0.205121636390686,0.8958194851875305,0.8958194851875305,0.0,205.38916015625,214.0,59250.42578125,0.0,3920.837158203125,1.0,279.15692138671875,282.92999267578125,294.79644775390625,298.6217041015625,293.1499938964844,293.1499938964844,279.45001220703125,38237.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971340000629425,1.0,0.0,0.0,3.751453399658203,3.751478672027588,9.39057883897476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.39306640625,0.0,1666.2064208984375,1895.4371337890625,0.0,4053.002197265625,0.929482638835907,1.0,0.0,3.0,1.0,0.0
18196440,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.827582061290741,0.3982512056827545,0.3616006970405578,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9963838458061218,0.6977472305297852,0.6616253852844238,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9350734353065492,0.5731468796730042,0.4018177688121795,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8636070489883423,0.4563436806201935,0.4351398944854736,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.711646318435669,0.2483751326799392,1.1364002227783203,284.8941955566406,284.95001220703125,301.7640380859375,291.7646484375,298.50225830078125,297.22283935546875,284.8953552246094,1.0,0.6765774488449097,0.3744159042835235,0.3744159042835235,1.0,1.0,-3.59891414642334,1.0136079788208008,2.585306167602539,0.205121636390686,0.8958194851875305,0.8958194851875305,0.0,205.38916015625,214.0,59250.42578125,0.0,3920.837158203125,1.0,279.15692138671875,282.92999267578125,294.79644775390625,298.6217041015625,293.1499938964844,293.1499938964844,279.45001220703125,38237.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971340000629425,1.0,0.0,0.0,3.751453399658203,3.751478672027588,9.39057883897476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.39306640625,0.0,1666.2064208984375,1895.4371337890625,0.0,4053.002197265625,0.929482638835907,1.0,0.0,3.0,1.0,0.0
18196500,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8251354098320007,0.3981856107711792,0.3613640666007995,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9939035773277284,0.6973302960395813,0.6608882546424866,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.932716429233551,0.5747480988502502,0.4027695655822754,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8611222505569458,0.4565514028072357,0.4352146685123443,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7095121741294861,0.2484216094017028,1.1364821195602417,285.0157470703125,284.95001220703125,301.7809143066406,291.7583312988281,298.5054016113281,297.2231140136719,285.0180053710937,1.0,0.6776859164237976,0.3739441037178039,0.3739441037178039,1.0,1.0,-3.599062442779541,1.012188196182251,2.58687424659729,0.2036134600639343,0.9787040948867798,0.9787040948867798,0.0,207.55447387695312,214.0,58320.84765625,0.0,3934.556640625,1.0,279.40447998046875,283.0762939453125,294.7335510253906,298.3999938964844,293.1499938964844,293.1499938964844,279.45001220703125,34432.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658417701721193,1.0,0.0,0.0,3.788340091705322,3.788365125656128,9.57615611696383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.638671875,0.0,1680.417724609375,1895.4371337890625,0.0,4004.485595703125,0.9367322325706482,1.0,0.0,3.0,1.0,0.0
18196560,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8237850069999695,0.3983217179775238,0.3615008592605591,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.992441713809967,0.6973430514335632,0.6608203649520874,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.931806206703186,0.5765537023544312,0.4040326476097107,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8597704768180847,0.4569530189037323,0.4355976283550262,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7083097100257874,0.2486002445220947,1.137356877326965,285.0133972167969,284.95001220703125,301.79766845703125,291.75201416015625,298.5105285644531,297.2258605957031,285.0124206542969,1.0,0.6788739562034607,0.3735186159610748,0.3735186159610748,1.0,1.0,-3.6021740436553955,1.011864423751831,2.5903096199035645,0.2025628238916397,0.999535322189331,0.999535322189331,0.0,209.0941772460937,217.0,58422.88671875,0.0,3952.077880859375,1.0,279.4439697265625,283.07257080078125,294.7324523925781,298.4407958984375,293.1499938964844,293.1499938964844,279.1499938964844,33561.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638930559158324,1.0,0.0,0.0,3.849799394607544,3.849824905395508,9.889389502859558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.228515625,0.0,1747.7796630859375,1895.4371337890625,0.0,3987.212158203125,0.9484875798225404,1.0,0.0,3.0,1.0,0.0
18196620,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8198153376579285,0.3973661065101623,0.361084371805191,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9884357452392578,0.6961953043937683,0.6601973176002502,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9283507466316224,0.5788365602493286,0.4059649109840393,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8559123873710632,0.4568015038967132,0.4358581006526947,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7048828601837158,0.2484123408794403,1.1379417181015017,284.8890075683594,284.95001220703125,301.8306579589844,291.7393798828125,298.5122985839844,297.22003173828125,284.8905334472656,1.0,0.6809744238853455,0.3726676702499389,0.3726676702499389,1.0,1.0,-3.604276180267334,1.0098795890808103,2.5943965911865234,0.2002840936183929,0.8926379084587097,0.8926379084587097,0.0,212.81271362304688,220.0,59256.55859375,0.0,3980.419677734375,1.0,279.15594482421875,282.924072265625,294.7673034667969,298.5936584472656,293.1499938964844,293.1499938964844,279.45001220703125,38665.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731987714767456,1.0,0.0,0.0,3.7562506198883057,3.7562761306762695,9.414611099600734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.70751953125,0.0,1675.14892578125,1895.4371337890625,0.0,4069.328125,0.9308180809020996,1.0,0.0,3.0,1.0,0.0
18196680,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8198153376579285,0.3973661065101623,0.361084371805191,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9884357452392578,0.6961953043937683,0.6601973176002502,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9283507466316224,0.5788365602493286,0.4059649109840393,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8559123873710632,0.4568015038967132,0.4358581006526947,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7048828601837158,0.2484123408794403,1.1379417181015017,284.8890075683594,284.95001220703125,301.8306579589844,291.7393798828125,298.5122985839844,297.22003173828125,284.8905334472656,1.0,0.6809744238853455,0.3726676702499389,0.3726676702499389,1.0,1.0,-3.604276180267334,1.0098795890808103,2.5943965911865234,0.2002840936183929,0.8926379084587097,0.8926379084587097,0.0,212.81271362304688,220.0,59256.55859375,0.0,3980.419677734375,1.0,279.15594482421875,282.924072265625,294.7673034667969,298.5936584472656,293.1499938964844,293.1499938964844,279.45001220703125,38665.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731987714767456,1.0,0.0,0.0,3.7562506198883057,3.7562761306762695,9.414611099600734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.70751953125,0.0,1675.14892578125,1895.4371337890625,0.0,4069.328125,0.9308180809020996,1.0,0.0,3.0,1.0,0.0
18196740,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8169713616371155,0.3974594473838806,0.3609713315963745,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9854570627212524,0.696353554725647,0.6600622534751892,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9264379143714904,0.5822736620903015,0.4081731140613556,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8532069325447083,0.4574216902256012,0.4362903237342834,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7023937106132507,0.2486400306224823,1.1387306451797483,285.0114440917969,284.95001220703125,301.8627014160156,291.7265625,298.5210876464844,297.2242431640625,285.0108337402344,1.0,0.6829681992530823,0.3718167245388031,0.3718167245388031,1.0,1.0,-3.608092069625856,1.0084574222564695,2.5996346473693848,0.197909414768219,0.996694266796112,0.996694266796112,0.0,215.7573089599609,223.0,58405.01171875,0.0,4008.51318359375,1.0,279.4430236816406,283.07037353515625,294.7048034667969,298.4111022949219,293.1499938964844,293.1499938964844,279.1499938964844,33743.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651246070861816,1.0,0.0,0.0,3.849254131317138,3.849279642105103,9.886588259178095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.529296875,0.0,1748.549560546875,1895.4371337890625,0.0,3998.133056640625,0.9487074613571168,1.0,0.0,3.0,1.0,0.0
18196800,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8169713616371155,0.3974594473838806,0.3609713315963745,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9854570627212524,0.696353554725647,0.6600622534751892,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9264379143714904,0.5822736620903015,0.4081731140613556,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8532069325447083,0.4574216902256012,0.4362903237342834,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7023937106132507,0.2486400306224823,1.1387306451797483,285.0114440917969,284.95001220703125,301.8627014160156,291.7265625,298.5210876464844,297.2242431640625,285.0108337402344,1.0,0.6829681992530823,0.3718167245388031,0.3718167245388031,1.0,1.0,-3.608092069625856,1.0084574222564695,2.5996346473693848,0.197909414768219,0.996694266796112,0.996694266796112,0.0,215.7573089599609,223.0,58405.01171875,0.0,4008.51318359375,1.0,279.4430236816406,283.07037353515625,294.7048034667969,298.4111022949219,293.1499938964844,293.1499938964844,279.1499938964844,33743.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651246070861816,1.0,0.0,0.0,3.849254131317138,3.849279642105103,9.886588259178095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.529296875,0.0,1748.549560546875,1895.4371337890625,0.0,3998.133056640625,0.9487074613571168,1.0,0.0,3.0,1.0,0.0
18196860,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8134630918502808,0.3965278267860412,0.360555350780487,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9818010330200196,0.6953789591789246,0.6596435308456421,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9236923456192015,0.584570050239563,0.4101008772850036,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8499695062637329,0.4572796821594238,0.4365409016609192,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6994505524635315,0.2484592050313949,1.1392682790756226,284.88983154296875,284.95001220703125,301.8934020996094,291.7135009765625,298.5228576660156,297.218994140625,284.891357421875,1.0,0.6849194765090942,0.3710485100746155,0.3710485100746155,1.0,1.0,-3.610366344451904,1.0067682266235352,2.603598117828369,0.1958810091018676,0.8913626670837402,0.8913626670837402,0.0,219.1376953125,226.0,59219.34765625,0.0,4035.295654296875,1.0,279.15594482421875,282.9246520996094,294.739990234375,298.5634460449219,293.1499938964844,293.1499938964844,279.45001220703125,38742.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741117358207704,1.0,0.0,0.0,3.753306388854981,3.753331899642944,9.399859095537976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.20458984375,0.0,1672.2684326171875,1895.4371337890625,0.0,4077.332763671875,0.9302381277084352,1.0,0.0,3.0,1.0,0.0
18196920,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8134630918502808,0.3965278267860412,0.360555350780487,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9818010330200196,0.6953789591789246,0.6596435308456421,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9236923456192015,0.584570050239563,0.4101008772850036,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8499695062637329,0.4572796821594238,0.4365409016609192,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6994505524635315,0.2484592050313949,1.1392682790756226,284.88983154296875,284.95001220703125,301.8934020996094,291.7135009765625,298.5228576660156,297.218994140625,284.891357421875,1.0,0.6849194765090942,0.3710485100746155,0.3710485100746155,1.0,1.0,-3.610366344451904,1.0067682266235352,2.603598117828369,0.1958810091018676,0.8913626670837402,0.8913626670837402,0.0,219.1376953125,226.0,59219.34765625,0.0,4035.295654296875,1.0,279.15594482421875,282.9246520996094,294.739990234375,298.5634460449219,293.1499938964844,293.1499938964844,279.45001220703125,38742.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741117358207704,1.0,0.0,0.0,3.753306388854981,3.753331899642944,9.399859095537976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.20458984375,0.0,1672.2684326171875,1895.4371337890625,0.0,4077.332763671875,0.9302381277084352,1.0,0.0,3.0,1.0,0.0
18196980,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8108431696891785,0.3966332077980041,0.3604519069194793,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9789562225341796,0.695563554763794,0.6595548391342163,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9221581220626832,0.5880150198936462,0.412312388420105,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8476067185401917,0.4579026997089386,0.4369727373123169,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6972270607948303,0.2486891001462936,1.1400476694107056,285.011962890625,284.95001220703125,301.9223937988281,291.7001037597656,298.53125,297.2234191894531,285.0113525390625,1.0,0.6868367791175842,0.3702802956104278,0.3702802956104278,1.0,1.0,-3.6142418384552,1.0056123733520508,2.6086294651031494,0.1937534362077713,0.9956676363945008,0.9956676363945008,0.0,221.9257354736328,229.0,58368.62109375,0.0,4062.678466796875,1.0,279.4429931640625,283.07061767578125,294.6778564453125,298.3814697265625,293.1499938964844,293.1499938964844,279.1499938964844,33746.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965950071811676,1.0,0.0,0.0,3.846588134765625,3.846613645553589,9.87289809017966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.400390625,0.0,1745.3092041015625,1895.4371337890625,0.0,4005.444580078125,0.9481120705604552,1.0,0.0,3.0,1.0,0.0
18197040,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8108431696891785,0.3966332077980041,0.3604519069194793,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9789562225341796,0.695563554763794,0.6595548391342163,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9221581220626832,0.5880150198936462,0.412312388420105,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8476067185401917,0.4579026997089386,0.4369727373123169,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6972270607948303,0.2486891001462936,1.1400476694107056,285.011962890625,284.95001220703125,301.9223937988281,291.7001037597656,298.53125,297.2234191894531,285.0113525390625,1.0,0.6868367791175842,0.3702802956104278,0.3702802956104278,1.0,1.0,-3.6142418384552,1.0056123733520508,2.6086294651031494,0.1937534362077713,0.9956676363945008,0.9956676363945008,0.0,221.9257354736328,229.0,58368.62109375,0.0,4062.678466796875,1.0,279.4429931640625,283.07061767578125,294.6778564453125,298.3814697265625,293.1499938964844,293.1499938964844,279.1499938964844,33746.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965950071811676,1.0,0.0,0.0,3.846588134765625,3.846613645553589,9.87289809017966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.400390625,0.0,1745.3092041015625,1895.4371337890625,0.0,4005.444580078125,0.9481120705604552,1.0,0.0,3.0,1.0,0.0
18197100,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8095769882202148,0.3962759375572204,0.3604451417922973,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9775681495666504,0.695201575756073,0.6595855951309204,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9214431047439576,0.5892642736434937,0.4134422838687897,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8465029001235962,0.4579317569732666,0.4372622668743133,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.6962073445320129,0.2486677467823028,1.1407512426376345,284.87994384765625,284.95001220703125,301.9361572265625,291.6932373046875,298.5325622558594,297.2219543457031,284.8769836425781,1.0,0.6878687143325806,0.3698962032794952,0.3698962032794952,1.0,1.0,-3.616832256317138,1.005235195159912,2.6115972995758057,0.192894622683525,0.90679532289505,0.90679532289505,0.0,223.353744506836,229.0,59399.09375,0.0,4078.302734375,1.0,279.1932373046875,282.91046142578125,294.7275085449219,298.5960388183594,293.1499938964844,293.1499938964844,279.1499938964844,37020.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723942279815674,1.0,0.0,0.0,3.827558517456055,3.8275842666625977,9.775453690963332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.9365234375,0.0,1747.8338623046875,1895.4371337890625,0.0,4062.2666015625,0.9440534710884094,1.0,0.0,3.0,1.0,0.0
18197160,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8074294924736023,0.3957071900367737,0.3600399494171142,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9752951264381408,0.6945602297782898,0.6591164469718933,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9196802377700806,0.5902935862541199,0.4142304062843323,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8446279168128967,0.457754373550415,0.4372170269489288,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.6944707632064819,0.2485024034976959,1.1405564546585083,284.89031982421875,284.95001220703125,301.9493408203125,291.6862487792969,298.5319519042969,297.2182312011719,284.8919677734375,1.0,0.6887385845184326,0.3695161044597626,0.3695161044597626,1.0,1.0,-3.616443634033203,1.0039100646972656,2.612533569335937,0.1917215436697006,0.8907418251037598,0.8907418251037598,0.0,225.2406768798828,232.0,59177.6015625,0.0,4088.942626953125,1.0,279.1560363769531,282.9251403808594,294.7128601074219,298.53375244140625,293.1499938964844,293.1499938964844,279.45001220703125,38756.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749391078948976,1.0,0.0,0.0,3.750114679336548,3.750140190124512,9.383879273627826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.25830078125,0.0,1668.6234130859375,1895.4371337890625,0.0,4084.578369140625,0.9295780658721924,1.0,0.0,3.0,1.0,0.0
18197220,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.804826021194458,0.3958071768283844,0.3599328696727752,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9724062085151672,0.6946883797645569,0.6589792966842651,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9182889461517334,0.5937159657478333,0.4164256751537323,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8424190282821655,0.4583640992641449,0.4376370012760162,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6923540830612183,0.2487198114395141,1.1412835121154783,285.0118408203125,284.95001220703125,301.973876953125,291.671875,298.5390319824219,297.2226257324219,285.0111999511719,1.0,0.6906169652938843,0.3687559366226196,0.3687559366226196,1.0,1.0,-3.620159864425659,1.0027166604995728,2.617443084716797,0.189584270119667,0.9947574138641356,0.9947574138641356,0.0,228.0078582763672,235.0,58327.09375,0.0,4115.875,1.0,279.4429626464844,283.0704040527344,294.6498107910156,298.3507995605469,293.1499938964844,293.1499938964844,279.1499938964844,33742.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96681547164917,1.0,0.0,0.0,3.844062805175781,3.844088315963745,9.859938927547771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.45703125,0.0,1742.1947021484375,1895.4371337890625,0.0,4013.101318359375,0.9475399255752563,1.0,0.0,3.0,1.0,0.0
18197280,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.804826021194458,0.3958071768283844,0.3599328696727752,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9724062085151672,0.6946883797645569,0.6589792966842651,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9182889461517334,0.5937159657478333,0.4164256751537323,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8424190282821655,0.4583640992641449,0.4376370012760162,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6923540830612183,0.2487198114395141,1.1412835121154783,285.0118408203125,284.95001220703125,301.973876953125,291.671875,298.5390319824219,297.2226257324219,285.0111999511719,1.0,0.6906169652938843,0.3687559366226196,0.3687559366226196,1.0,1.0,-3.620159864425659,1.0027166604995728,2.617443084716797,0.189584270119667,0.9947574138641356,0.9947574138641356,0.0,228.0078582763672,235.0,58327.09375,0.0,4115.875,1.0,279.4429626464844,283.0704040527344,294.6498107910156,298.3507995605469,293.1499938964844,293.1499938964844,279.1499938964844,33742.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96681547164917,1.0,0.0,0.0,3.844062805175781,3.844088315963745,9.859938927547771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.45703125,0.0,1742.1947021484375,1895.4371337890625,0.0,4013.101318359375,0.9475399255752563,1.0,0.0,3.0,1.0,0.0
18197340,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8014426827430725,0.3948763906955719,0.359514981508255,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9686667919158936,0.6936227083206177,0.6584818363189697,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9159632325172424,0.5959535837173462,0.4183169603347778,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8395990133285522,0.4581995010375976,0.4378657639026642,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.6897051930427551,0.2485173046588897,1.1417241096496582,284.8904113769531,284.95001220703125,301.9956359863281,291.6568603515625,298.53814697265625,297.2173156738281,284.89190673828125,1.0,0.6924816966056824,0.3679957389831543,0.3679957389831543,1.0,1.0,-3.622150421142578,1.0009509325027466,2.621199607849121,0.1875274330377578,0.88987797498703,0.88987797498703,0.0,231.3195953369141,238.0,59130.45703125,0.0,4141.6337890625,1.0,279.156005859375,282.9252014160156,294.6835327148437,298.5013732910156,293.1499938964844,293.1499938964844,279.45001220703125,38760.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758546948432922,1.0,0.0,0.0,3.747184038162232,3.747209310531616,9.369217650601058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.552734375,0.0,1665.2044677734375,1895.4371337890625,0.0,4092.587158203125,0.9288861155509948,1.0,0.0,3.0,1.0,0.0
18197400,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8014426827430725,0.3948763906955719,0.359514981508255,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9686667919158936,0.6936227083206177,0.6584818363189697,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9159632325172424,0.5959535837173462,0.4183169603347778,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8395990133285522,0.4581995010375976,0.4378657639026642,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.6897051930427551,0.2485173046588897,1.1417241096496582,284.8904113769531,284.95001220703125,301.9956359863281,291.6568603515625,298.53814697265625,297.2173156738281,284.89190673828125,1.0,0.6924816966056824,0.3679957389831543,0.3679957389831543,1.0,1.0,-3.622150421142578,1.0009509325027466,2.621199607849121,0.1875274330377578,0.88987797498703,0.88987797498703,0.0,231.3195953369141,238.0,59130.45703125,0.0,4141.6337890625,1.0,279.156005859375,282.9252014160156,294.6835327148437,298.5013732910156,293.1499938964844,293.1499938964844,279.45001220703125,38760.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758546948432922,1.0,0.0,0.0,3.747184038162232,3.747209310531616,9.369217650601058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.552734375,0.0,1665.2044677734375,1895.4371337890625,0.0,4092.587158203125,0.9288861155509948,1.0,0.0,3.0,1.0,0.0
18197460,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7989286184310913,0.3949721753597259,0.3594059646129608,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9657244086265564,0.6936879754066467,0.6582881808280945,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9146798253059388,0.5993424654006958,0.4204893112182617,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.83750981092453,0.4587953984737396,0.4382734000682831,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.687671959400177,0.2487191557884216,1.1423835754394531,285.0113525390625,284.95001220703125,302.0142517089844,291.64111328125,298.54364013671875,297.2216186523437,285.0107116699219,1.0,0.6943246126174927,0.3672808110713959,0.3672808110713959,1.0,1.0,-3.6256725788116455,0.9998228549957277,2.625849723815918,0.1854892522096634,0.9933192133903505,0.9933192133903505,0.0,234.0814514160156,241.0,58273.328125,0.0,4168.109375,1.0,279.4429626464844,283.0702209472656,294.6191101074219,298.3168334960937,293.1499938964844,293.1499938964844,279.1499938964844,33748.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677443504333496,1.0,0.0,0.0,3.840667247772217,3.8406927585601807,9.842527788350708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.3837890625,0.0,1738.0926513671875,1895.4371337890625,0.0,4021.3115234375,0.9467756748199464,1.0,0.0,3.0,1.0,0.0
18197520,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7989286184310913,0.3949721753597259,0.3594059646129608,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9657244086265564,0.6936879754066467,0.6582881808280945,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9146798253059388,0.5993424654006958,0.4204893112182617,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.83750981092453,0.4587953984737396,0.4382734000682831,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.687671959400177,0.2487191557884216,1.1423835754394531,285.0113525390625,284.95001220703125,302.0142517089844,291.64111328125,298.54364013671875,297.2216186523437,285.0107116699219,1.0,0.6943246126174927,0.3672808110713959,0.3672808110713959,1.0,1.0,-3.6256725788116455,0.9998228549957277,2.625849723815918,0.1854892522096634,0.9933192133903505,0.9933192133903505,0.0,234.0814514160156,241.0,58273.328125,0.0,4168.109375,1.0,279.4429626464844,283.0702209472656,294.6191101074219,298.3168334960937,293.1499938964844,293.1499938964844,279.1499938964844,33748.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677443504333496,1.0,0.0,0.0,3.840667247772217,3.8406927585601807,9.842527788350708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.3837890625,0.0,1738.0926513671875,1895.4371337890625,0.0,4021.3115234375,0.9467756748199464,1.0,0.0,3.0,1.0,0.0
18197580,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7956701517105103,0.394040435552597,0.3589860200881958,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9619237184524536,0.6925625801086426,0.6577333211898804,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9124959707260132,0.6015313863754272,0.4223490059375763,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8348287343978882,0.4586173593997955,0.4384892582893371,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6851248741149902,0.2485015243291854,1.1427565813064575,284.89044189453125,284.95001220703125,302.02935791015625,291.6245422363281,298.5409545898437,297.2162170410156,284.89190673828125,1.0,0.6961540579795837,0.366565853357315,0.366565853357315,1.0,1.0,-3.6274569034576416,0.9981257319450378,2.629331111907959,0.1835373938083648,0.8886053562164307,0.8886053562164307,0.0,237.3915252685547,244.0,59065.87890625,0.0,4193.37158203125,1.0,279.156005859375,282.92584228515625,294.6513977050781,298.46533203125,293.1499938964844,293.1499938964844,279.45001220703125,38787.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768149852752686,1.0,0.0,0.0,3.7424707412719727,3.742496013641357,9.345662306259328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.51220703125,0.0,1659.887939453125,1895.4371337890625,0.0,4100.97705078125,0.9278562068939208,1.0,0.0,3.0,1.0,0.0
18197640,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7956701517105103,0.394040435552597,0.3589860200881958,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9619237184524536,0.6925625801086426,0.6577333211898804,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9124959707260132,0.6015313863754272,0.4223490059375763,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8348287343978882,0.4586173593997955,0.4384892582893371,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6851248741149902,0.2485015243291854,1.1427565813064575,284.89044189453125,284.95001220703125,302.02935791015625,291.6245422363281,298.5409545898437,297.2162170410156,284.89190673828125,1.0,0.6961540579795837,0.366565853357315,0.366565853357315,1.0,1.0,-3.6274569034576416,0.9981257319450378,2.629331111907959,0.1835373938083648,0.8886053562164307,0.8886053562164307,0.0,237.3915252685547,244.0,59065.87890625,0.0,4193.37158203125,1.0,279.156005859375,282.92584228515625,294.6513977050781,298.46533203125,293.1499938964844,293.1499938964844,279.45001220703125,38787.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768149852752686,1.0,0.0,0.0,3.7424707412719727,3.742496013641357,9.345662306259328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.51220703125,0.0,1659.887939453125,1895.4371337890625,0.0,4100.97705078125,0.9278562068939208,1.0,0.0,3.0,1.0,0.0
18197700,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7940486669540405,0.3939924836158752,0.3587374985218048,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9599897265434264,0.6924437880516052,0.6573719382286072,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9114329814910888,0.603104829788208,0.4232526123523712,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8334836363792419,0.4588159918785095,0.4385248720645904,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6838159561157227,0.2485296428203582,1.142620325088501,285.0126342773437,284.95001220703125,302.03546142578125,291.6159362792969,298.5419616699219,297.21728515625,285.0145874023437,1.0,0.696984052658081,0.366208404302597,0.366208404302597,1.0,1.0,-3.627681255340576,0.9970699548721312,2.6306114196777344,0.1823437809944152,0.9711989164352416,0.9711989164352416,0.0,238.9943084716797,244.0,58124.7890625,0.0,4203.919921875,1.0,279.403564453125,283.07244873046875,294.5867614746094,298.2410583496094,293.1499938964844,293.1499938964844,279.45001220703125,34624.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708765745162964,1.0,0.0,0.0,3.778616189956665,3.778641223907471,9.527059319225372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.03662109375,0.0,1670.366455078125,1895.4371337890625,0.0,4048.92578125,0.9346278309822084,1.0,0.0,3.0,1.0,0.0
18197760,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7932331562042236,0.3941318988800049,0.3588683903217315,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9589096903800964,0.6925461292266846,0.6574669480323792,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.911263346672058,0.6048164963722229,0.4244644939899444,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8328222632408142,0.4591997265815735,0.4388802945613861,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6831516027450562,0.2486867606639862,1.1433377265930176,285.0110168457031,284.95001220703125,302.04058837890625,291.6070861816406,298.54412841796875,297.2201538085937,285.0100402832031,1.0,0.6979593634605408,0.3658586740493774,0.3658586740493774,1.0,1.0,-3.6306984424591056,0.9969263076782228,2.633772134780884,0.1814793646335601,0.9914922714233398,0.9914922714233398,0.0,240.165756225586,247.0,58200.875,0.0,4219.2587890625,1.0,279.4439697265625,283.0704650878906,294.58428955078125,298.2779846191406,293.1499938964844,293.1499938964844,279.1499938964844,33705.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968680202960968,1.0,0.0,0.0,3.837308168411255,3.8373336791992174,9.82531787485641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.927734375,0.0,1733.6671142578125,1895.4371337890625,0.0,4029.5732421875,0.9457595348358154,1.0,0.0,3.0,1.0,0.0
18197820,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7900868654251099,0.3932044804096222,0.3584583401679992,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9550217986106871,0.6913008689880371,0.6568154692649841,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9091042280197144,0.6067563891410828,0.4261772334575653,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8302485942840576,0.4590146243572235,0.4390943348407745,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.6806867718696594,0.2484515309333801,1.1436516046524048,284.890380859375,284.95001220703125,302.0475769042969,291.5886535644531,298.5386047363281,297.2138671875,284.8918762207031,1.0,0.6997419595718384,0.3651592135429382,0.3651592135429382,1.0,1.0,-3.6321287155151367,0.9951579570770264,2.6369707584381104,0.1795294433832168,0.8867649435997009,0.8867649435997009,0.0,243.49009704589844,250.0,58978.34375,0.0,4243.7177734375,1.0,279.15606689453125,282.9270935058594,294.6156311035156,298.4244079589844,293.1499938964844,293.1499938964844,279.45001220703125,38829.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778235554695128,1.0,0.0,0.0,3.735717058181762,3.735742330551148,9.311962685387698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.65087890625,0.0,1652.306884765625,1895.4371337890625,0.0,4109.7763671875,0.9263790845870972,1.0,0.0,3.0,1.0,0.0
18197880,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7900868654251099,0.3932044804096222,0.3584583401679992,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9550217986106871,0.6913008689880371,0.6568154692649841,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9091042280197144,0.6067563891410828,0.4261772334575653,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8302485942840576,0.4590146243572235,0.4390943348407745,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.6806867718696594,0.2484515309333801,1.1436516046524048,284.890380859375,284.95001220703125,302.0475769042969,291.5886535644531,298.5386047363281,297.2138671875,284.8918762207031,1.0,0.6997419595718384,0.3651592135429382,0.3651592135429382,1.0,1.0,-3.6321287155151367,0.9951579570770264,2.6369707584381104,0.1795294433832168,0.8867649435997009,0.8867649435997009,0.0,243.49009704589844,250.0,58978.34375,0.0,4243.7177734375,1.0,279.15606689453125,282.9270935058594,294.6156311035156,298.4244079589844,293.1499938964844,293.1499938964844,279.45001220703125,38829.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778235554695128,1.0,0.0,0.0,3.735717058181762,3.735742330551148,9.311962685387698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.65087890625,0.0,1652.306884765625,1895.4371337890625,0.0,4109.7763671875,0.9263790845870972,1.0,0.0,3.0,1.0,0.0
18197940,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7877392172813416,0.3932929635047912,0.3583493232727051,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9519319534301758,0.6911620497703552,0.6564409136772156,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9078442454338074,0.6098239421844482,0.4281319975852966,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8283208608627319,0.459587812423706,0.4394852817058563,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6787737607955933,0.2486162036657333,1.1441638469696045,285.0095520019531,284.95001220703125,302.04998779296875,291.5691223144531,298.5388488769531,297.217041015625,285.0089111328125,1.0,0.7014926075935364,0.3644597828388214,0.3644597828388214,1.0,1.0,-3.634974241256714,0.9938499927520752,2.6411242485046387,0.1774425208568573,0.9883964657783508,0.9883964657783508,0.0,246.2718048095703,253.0,58108.375,0.0,4268.6611328125,1.0,279.44287109375,283.07086181640625,294.5473327636719,298.2351989746094,293.1499938964844,293.1499938964844,279.1499938964844,33769.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697524309158324,1.0,0.0,0.0,3.829020738601685,3.829046249389648,9.782925189938396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.6630859375,0.0,1724.0968017578125,1895.4371337890625,0.0,4039.02734375,0.9441580772399902,1.0,0.0,3.0,1.0,0.0
18198000,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7877392172813416,0.3932929635047912,0.3583493232727051,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9519319534301758,0.6911620497703552,0.6564409136772156,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9078442454338074,0.6098239421844482,0.4281319975852966,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8283208608627319,0.459587812423706,0.4394852817058563,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6787737607955933,0.2486162036657333,1.1441638469696045,285.0095520019531,284.95001220703125,302.04998779296875,291.5691223144531,298.5388488769531,297.217041015625,285.0089111328125,1.0,0.7014926075935364,0.3644597828388214,0.3644597828388214,1.0,1.0,-3.634974241256714,0.9938499927520752,2.6411242485046387,0.1774425208568573,0.9883964657783508,0.9883964657783508,0.0,246.2718048095703,253.0,58108.375,0.0,4268.6611328125,1.0,279.44287109375,283.07086181640625,294.5473327636719,298.2351989746094,293.1499938964844,293.1499938964844,279.1499938964844,33769.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697524309158324,1.0,0.0,0.0,3.829020738601685,3.829046249389648,9.782925189938396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.6630859375,0.0,1724.0968017578125,1895.4371337890625,0.0,4039.02734375,0.9441580772399902,1.0,0.0,3.0,1.0,0.0
18198060,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7846980094909668,0.3923622667789459,0.3579272031784057,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9479940533638,0.6898417472839355,0.6556990146636963,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.905778169631958,0.6116672158241272,0.4297551214694977,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.825836181640625,0.4593882262706756,0.4396799802780151,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.676388680934906,0.2483616769313812,1.1443734169006348,284.8908996582031,284.95001220703125,302.04998779296875,291.5550537109375,298.53131103515625,297.2107238769531,284.89239501953125,1.0,0.7032207250595093,0.3637646734714508,0.3637646734714508,1.0,1.0,-3.636024236679077,0.991968274116516,2.6440558433532715,0.1754463613033294,0.8846178650856018,0.8846178650856018,0.0,249.596435546875,256.0,58872.38671875,0.0,4292.14306640625,1.0,279.1561279296875,282.9295654296875,294.57916259765625,298.3797302246094,293.1499938964844,293.1499938964844,279.45001220703125,38866.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783393144607544,1.0,0.0,0.0,3.726542234420776,3.726567506790161,9.26627990338602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.01513671875,0.0,1641.9019775390625,1895.4371337890625,0.0,4114.27099609375,0.9243775010108948,1.0,0.0,3.0,1.0,0.0
