time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198120,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7846980094909668,0.3923622667789459,0.3579272031784057,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9479940533638,0.6898417472839355,0.6556990146636963,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.905778169631958,0.6116672158241272,0.4297551214694977,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.825836181640625,0.4593882262706756,0.4396799802780151,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.676388680934906,0.2483616769313812,1.1443734169006348,284.8908996582031,284.95001220703125,302.04998779296875,291.5550537109375,298.53131103515625,297.2107238769531,284.89239501953125,1.0,0.7032207250595093,0.3637646734714508,0.3637646734714508,1.0,1.0,-3.636024236679077,0.991968274116516,2.6440558433532715,0.1754463613033294,0.8846178650856018,0.8846178650856018,0.0,249.596435546875,256.0,58872.38671875,0.0,4292.14306640625,1.0,279.1561279296875,282.9295654296875,294.57916259765625,298.3797302246094,293.1499938964844,293.1499938964844,279.45001220703125,38866.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783393144607544,1.0,0.0,0.0,3.726542234420776,3.726567506790161,9.26627990338602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.01513671875,0.0,1641.9019775390625,1895.4371337890625,0.0,4114.27099609375,0.9243775010108948,1.0,0.0,3.0,1.0,0.0
18198180,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.782464325428009,0.3924518823623657,0.3578196167945862,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.944918155670166,0.6896507740020752,0.6552738547325134,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.904626488685608,0.6146801710128784,0.4316684901714325,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8239976763725281,0.4599522352218628,0.4400621652603149,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6745640635490417,0.2485146969556808,1.144827365875244,285.0103454589844,284.95001220703125,302.04998779296875,291.5524597167969,298.5309753417969,297.2140197753906,285.0097351074219,1.0,0.7049305438995361,0.3630695939064026,0.3630695939064026,1.0,1.0,-3.6386799812316895,0.9906066656112672,2.648073196411133,0.1733332276344299,0.986745834350586,0.986745834350586,0.0,252.356689453125,259.0,58035.54296875,0.0,4316.501953125,1.0,279.4428100585937,283.0731506347656,294.52447509765625,298.2023010253906,293.1499938964844,293.1499938964844,279.1499938964844,33728.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690065383911132,1.0,0.0,0.0,3.821662187576294,3.821687459945679,9.745359648150045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.7626953125,0.0,1714.8720703125,1895.4371337890625,0.0,4032.4521484375,0.9424797296524048,1.0,0.0,3.0,1.0,0.0
18198240,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.782464325428009,0.3924518823623657,0.3578196167945862,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.944918155670166,0.6896507740020752,0.6552738547325134,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.904626488685608,0.6146801710128784,0.4316684901714325,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8239976763725281,0.4599522352218628,0.4400621652603149,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6745640635490417,0.2485146969556808,1.144827365875244,285.0103454589844,284.95001220703125,302.04998779296875,291.5524597167969,298.5309753417969,297.2140197753906,285.0097351074219,1.0,0.7049305438995361,0.3630695939064026,0.3630695939064026,1.0,1.0,-3.6386799812316895,0.9906066656112672,2.648073196411133,0.1733332276344299,0.986745834350586,0.986745834350586,0.0,252.356689453125,259.0,58035.54296875,0.0,4316.501953125,1.0,279.4428100585937,283.0731506347656,294.52447509765625,298.2023010253906,293.1499938964844,293.1499938964844,279.1499938964844,33728.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690065383911132,1.0,0.0,0.0,3.821662187576294,3.821687459945679,9.745359648150045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.7626953125,0.0,1714.8720703125,1895.4371337890625,0.0,4032.4521484375,0.9424797296524048,1.0,0.0,3.0,1.0,0.0
18198300,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7813862562179565,0.3920909762382507,0.3578059077262878,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9434127807617188,0.6891032457351685,0.6551269292831421,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9040692448616028,0.6156818270683289,0.4326372146606445,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8231233358383179,0.4599488973617553,0.4403218924999237,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6737226843833923,0.2484539151191711,1.1453578472137451,284.8803100585937,284.95001220703125,302.04998779296875,291.55523681640625,298.5281066894531,297.2120056152344,284.8775939941406,1.0,0.7058572769165039,0.3627220392227173,0.3627220392227173,1.0,1.0,-3.640610218048096,0.9901084303855896,2.6505019664764404,0.1724736541509628,0.8988911509513855,0.8988911509513855,0.0,253.78466796875,259.0,59057.19140625,0.0,4330.61083984375,1.0,279.1937866210937,282.9156494140625,294.5829467773437,298.4233703613281,293.1499938964844,293.1499938964844,279.1499938964844,37131.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974749743938446,1.0,0.0,0.0,3.800304412841797,3.80033016204834,9.636738695917302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.0615234375,0.0,1715.72314453125,1895.4371337890625,0.0,4082.9208984375,0.9379511475563048,1.0,0.0,3.0,1.0,0.0
18198360,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7795656323432922,0.391530692577362,0.3574045896530151,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.941019594669342,0.6882942318916321,0.6544946432113647,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9027252197265624,0.6164664626121521,0.4332535564899444,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8216151595115662,0.4597479104995727,0.4402512311935425,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6722928285598755,0.24825419485569,1.1450021266937256,284.89288330078125,284.95001220703125,302.04998779296875,291.5605773925781,298.5236511230469,297.2078857421875,284.8945007324219,1.0,0.7066258192062378,0.3623908758163452,0.3623908758163452,1.0,1.0,-3.639599084854126,0.9887275099754332,2.650871515274048,0.1713537126779556,0.8848852515220642,0.8848852515220642,0.0,255.66079711914065,262.0,58844.4140625,0.0,4339.5380859375,1.0,279.1562194824219,282.93243408203125,294.579833984375,298.3717346191406,293.1499938964844,293.1499938964844,279.45001220703125,38784.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765239953994752,1.0,0.0,0.0,3.7219297885894775,3.7219550609588623,9.243355520993646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.857421875,0.0,1635.917236328125,1895.4371337890625,0.0,4098.435546875,0.9233494400978088,1.0,0.0,3.0,1.0,0.0
18198420,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7774317264556885,0.3916215300559997,0.3572988212108612,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9379715919494628,0.6880598068237305,0.6540300846099854,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.901656210422516,0.6194205284118652,0.4351252615451813,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8198404312133789,0.4603035151958465,0.440625935792923,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6705490946769714,0.2484005391597747,1.1454269886016846,285.0125427246094,284.95001220703125,302.04998779296875,291.5786437988281,298.5235290527344,297.2112731933594,285.011962890625,1.0,0.7083079814910889,0.3617285788059234,0.3617285788059234,1.0,1.0,-3.642115592956543,0.9874195456504822,2.654695987701416,0.1693116277456283,0.9885258674621582,0.9885258674621582,0.0,258.4142150878906,265.0,58057.90625,0.0,4363.53125,1.0,279.4428100585937,283.0752868652344,294.5475158691406,298.2204284667969,293.1499938964844,293.1499938964844,279.1499938964844,33638.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665680527687072,1.0,0.0,0.0,3.820862293243408,3.820887565612793,9.74128056441259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.8017578125,0.0,1713.19970703125,1895.4371337890625,0.0,4010.9130859375,0.9422456622123718,1.0,0.0,3.0,1.0,0.0
18198480,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7774317264556885,0.3916215300559997,0.3572988212108612,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9379715919494628,0.6880598068237305,0.6540300846099854,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.901656210422516,0.6194205284118652,0.4351252615451813,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8198404312133789,0.4603035151958465,0.440625935792923,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6705490946769714,0.2484005391597747,1.1454269886016846,285.0125427246094,284.95001220703125,302.04998779296875,291.5786437988281,298.5235290527344,297.2112731933594,285.011962890625,1.0,0.7083079814910889,0.3617285788059234,0.3617285788059234,1.0,1.0,-3.642115592956543,0.9874195456504822,2.654695987701416,0.1693116277456283,0.9885258674621582,0.9885258674621582,0.0,258.4142150878906,265.0,58057.90625,0.0,4363.53125,1.0,279.4428100585937,283.0752868652344,294.5475158691406,298.2204284667969,293.1499938964844,293.1499938964844,279.1499938964844,33638.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665680527687072,1.0,0.0,0.0,3.820862293243408,3.820887565612793,9.74128056441259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.8017578125,0.0,1713.19970703125,1895.4371337890625,0.0,4010.9130859375,0.9422456622123718,1.0,0.0,3.0,1.0,0.0
18198540,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7746455073356628,0.3906970918178558,0.3568826019763946,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.934112548828125,0.6866562366485596,0.653208315372467,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8998305797576904,0.6211280822753906,0.4366597235202789,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8175173997879028,0.4600846767425537,0.4408036470413208,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6683692336082458,0.248130589723587,1.1455665826797483,284.8941650390625,284.95001220703125,302.04998779296875,291.6058349609375,298.51629638671875,297.2051696777344,284.8956298828125,1.0,0.7099758982658386,0.3610662519931793,0.3610662519931793,1.0,1.0,-3.6428651809692383,0.9855377674102784,2.65732741355896,0.1673547774553299,0.8872937560081482,0.8872937560081482,0.0,261.7202453613281,268.0,58924.83203125,0.0,4386.1494140625,1.0,279.1561279296875,282.9324645996094,294.62322998046875,298.4145202636719,293.1499938964844,293.1499938964844,279.45001220703125,38632.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737603664398192,1.0,0.0,0.0,3.7271244525909424,3.727149486541748,9.269174370274412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.1767578125,0.0,1640.791748046875,1895.4371337890625,0.0,4074.253173828125,0.9243497252464294,1.0,0.0,3.0,1.0,0.0
18198600,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7746455073356628,0.3906970918178558,0.3568826019763946,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.934112548828125,0.6866562366485596,0.653208315372467,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8998305797576904,0.6211280822753906,0.4366597235202789,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8175173997879028,0.4600846767425537,0.4408036470413208,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6683692336082458,0.248130589723587,1.1455665826797483,284.8941650390625,284.95001220703125,302.04998779296875,291.6058349609375,298.51629638671875,297.2051696777344,284.8956298828125,1.0,0.7099758982658386,0.3610662519931793,0.3610662519931793,1.0,1.0,-3.6428651809692383,0.9855377674102784,2.65732741355896,0.1673547774553299,0.8872937560081482,0.8872937560081482,0.0,261.7202453613281,268.0,58924.83203125,0.0,4386.1494140625,1.0,279.1561279296875,282.9324645996094,294.62322998046875,298.4145202636719,293.1499938964844,293.1499938964844,279.45001220703125,38632.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737603664398192,1.0,0.0,0.0,3.7271244525909424,3.727149486541748,9.269174370274412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.1767578125,0.0,1640.791748046875,1895.4371337890625,0.0,4074.253173828125,0.9243497252464294,1.0,0.0,3.0,1.0,0.0
18198660,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7725962996482849,0.3907853066921234,0.3567735254764557,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9311027526855468,0.6863750219345093,0.6526992321014404,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8987898826599121,0.62401282787323,0.4384810626506805,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8157798647880554,0.4606269001960754,0.4411647617816925,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6666924953460693,0.2482673078775406,1.145946383476257,285.0147399902344,284.95001220703125,302.04998779296875,291.641357421875,298.516357421875,297.20855712890625,285.01416015625,1.0,0.7116283178329468,0.3604465425014496,0.3604465425014496,1.0,1.0,-3.645192861557007,0.9842960238456726,2.660896778106689,0.1654067784547805,0.9926097989082336,0.9926097989082336,0.0,264.4745483398437,271.0,58169.640625,0.0,4409.68310546875,1.0,279.4428405761719,283.075927734375,294.6087341308594,298.2840881347656,293.1499938964844,293.1499938964844,279.1499938964844,33571.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635072350502014,1.0,0.0,0.0,3.827575206756592,3.827600479125977,9.775538956091625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.2548828125,0.0,1720.7930908203125,1895.4371337890625,0.0,3983.787353515625,0.9437183737754822,1.0,0.0,3.0,1.0,0.0
18198720,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7725962996482849,0.3907853066921234,0.3567735254764557,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9311027526855468,0.6863750219345093,0.6526992321014404,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8987898826599121,0.62401282787323,0.4384810626506805,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8157798647880554,0.4606269001960754,0.4411647617816925,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6666924953460693,0.2482673078775406,1.145946383476257,285.0147399902344,284.95001220703125,302.04998779296875,291.641357421875,298.516357421875,297.20855712890625,285.01416015625,1.0,0.7116283178329468,0.3604465425014496,0.3604465425014496,1.0,1.0,-3.645192861557007,0.9842960238456726,2.660896778106689,0.1654067784547805,0.9926097989082336,0.9926097989082336,0.0,264.4745483398437,271.0,58169.640625,0.0,4409.68310546875,1.0,279.4428405761719,283.075927734375,294.6087341308594,298.2840881347656,293.1499938964844,293.1499938964844,279.1499938964844,33571.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635072350502014,1.0,0.0,0.0,3.827575206756592,3.827600479125977,9.775538956091625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.2548828125,0.0,1720.7930908203125,1895.4371337890625,0.0,3983.787353515625,0.9437183737754822,1.0,0.0,3.0,1.0,0.0
18198780,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7699208855628967,0.389855682849884,0.3563565611839294,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9273192882537842,0.684924304485321,0.6518370509147644,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8970127701759338,0.6256346106529236,0.4399619400501251,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8134976029396057,0.460391104221344,0.441330224275589,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6646009683609009,0.2479869723320007,1.1460490226745603,284.89459228515625,284.95001220703125,302.04998779296875,291.68438720703125,298.5093078613281,297.20245361328125,284.89605712890625,1.0,0.7132675647735596,0.3598268330097198,0.3598268330097198,1.0,1.0,-3.6457693576812735,0.9824918508529664,2.6632773876190186,0.1635543555021286,0.8912249207496643,0.8912249207496643,0.0,267.7801818847656,274.0,59090.890625,0.0,4431.85107421875,1.0,279.15606689453125,282.930419921875,294.7008056640625,298.49853515625,293.1499938964844,293.1499938964844,279.45001220703125,38503.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705058336257936,1.0,0.0,0.0,3.739622831344605,3.739648103713989,9.331444630333864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.49853515625,0.0,1654.3753662109375,1895.4371337890625,0.0,4045.662841796875,0.9270353317260742,1.0,0.0,3.0,1.0,0.0
18198840,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7699208855628967,0.389855682849884,0.3563565611839294,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9273192882537842,0.684924304485321,0.6518370509147644,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8970127701759338,0.6256346106529236,0.4399619400501251,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8134976029396057,0.460391104221344,0.441330224275589,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6646009683609009,0.2479869723320007,1.1460490226745603,284.89459228515625,284.95001220703125,302.04998779296875,291.68438720703125,298.5093078613281,297.20245361328125,284.89605712890625,1.0,0.7132675647735596,0.3598268330097198,0.3598268330097198,1.0,1.0,-3.6457693576812735,0.9824918508529664,2.6632773876190186,0.1635543555021286,0.8912249207496643,0.8912249207496643,0.0,267.7801818847656,274.0,59090.890625,0.0,4431.85107421875,1.0,279.15606689453125,282.930419921875,294.7008056640625,298.49853515625,293.1499938964844,293.1499938964844,279.45001220703125,38503.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705058336257936,1.0,0.0,0.0,3.739622831344605,3.739648103713989,9.331444630333864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.49853515625,0.0,1654.3753662109375,1895.4371337890625,0.0,4045.662841796875,0.9270353317260742,1.0,0.0,3.0,1.0,0.0
18198900,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7685828804969788,0.3898005485534668,0.3561055958271026,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9254181385040284,0.6846392750740051,0.651323676109314,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8961296677589417,0.6269420981407166,0.4406717121601105,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8123267889022827,0.4605594277381897,0.441338449716568,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.6635164022445679,0.247983232140541,1.145775556564331,285.01715087890625,284.95001220703125,302.04998779296875,291.7084655761719,298.5085144042969,297.203125,285.0191955566406,1.0,0.7140035033226013,0.359516978263855,0.359516978263855,1.0,1.0,-3.645376682281494,0.9813820719718932,2.663994550704956,0.1624114066362381,0.9754462242126464,0.9754462242126464,0.0,269.3811950683594,274.0,58208.84375,0.0,4440.76123046875,1.0,279.403564453125,283.07666015625,294.6680603027344,298.30963134765625,293.1499938964844,293.1499938964844,279.45001220703125,34417.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963409662246704,1.0,0.0,0.0,3.779482126235962,3.779507160186768,9.531426599096448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.189453125,0.0,1669.788330078125,1895.4371337890625,0.0,3982.921142578125,0.934661328792572,1.0,0.0,3.0,1.0,0.0
18198960,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7679339051246643,0.3899378478527069,0.3562325537204742,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9243528842926024,0.6845946311950684,0.6512718200683594,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.89597487449646,0.6284436583518982,0.4417196810245514,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8117648363113403,0.4609161913394928,0.4416678845882416,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.6629742383956909,0.2481125146150589,1.1463630199432373,285.0172424316406,284.95001220703125,302.04998779296875,291.7341003417969,298.5093688964844,297.205810546875,285.016357421875,1.0,0.7148864269256592,0.3592154681682586,0.3592154681682586,1.0,1.0,-3.647827386856079,0.9811897277832032,2.666637659072876,0.1615889966487884,0.9986816048622132,0.9986816048622132,0.0,270.5469665527344,277.0,58352.515625,0.0,4454.76806640625,1.0,279.44403076171875,283.075439453125,294.6996154785156,298.3837280273437,293.1499938964844,293.1499938964844,279.1499938964844,33489.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96002197265625,1.0,0.0,0.0,3.8419344425201416,3.8419599533081055,9.84902385425812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.8603515625,0.0,1737.5972900390625,1895.4371337890625,0.0,3952.78173828125,0.9466766715049744,1.0,0.0,3.0,1.0,0.0
18199020,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.765379786491394,0.3890024423599243,0.3558216094970703,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9207004308700562,0.6830986142158508,0.6503794193267822,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8942573666572571,0.6299763917922974,0.4431521892547607,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8095158338546753,0.4606626033782959,0.4418256282806396,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6609787344932556,0.2478229105472564,1.146444320678711,284.89453125,284.95001220703125,302.04998779296875,291.78973388671875,298.5023803710937,297.1996765136719,284.8959655761719,1.0,0.7164981365203857,0.3586124777793884,0.3586124777793884,1.0,1.0,-3.648281812667847,0.9793972969055176,2.668884515762329,0.1597668975591659,0.8964465260505676,0.8964465260505676,0.0,273.8409729003906,280.0,59327.4921875,0.0,4476.54931640625,1.0,279.156005859375,282.9266967773437,294.8054504394531,298.6153869628906,293.1499938964844,293.1499938964844,279.45001220703125,38377.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669325351715088,1.0,0.0,0.0,3.75820517539978,3.758230686187744,9.424412041880714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.205078125,0.0,1675.2322998046875,1895.4371337890625,0.0,4014.136962890625,0.93109929561615,1.0,0.0,3.0,1.0,0.0
18199080,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.765379786491394,0.3890024423599243,0.3558216094970703,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9207004308700562,0.6830986142158508,0.6503794193267822,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8942573666572571,0.6299763917922974,0.4431521892547607,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8095158338546753,0.4606626033782959,0.4418256282806396,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6609787344932556,0.2478229105472564,1.146444320678711,284.89453125,284.95001220703125,302.04998779296875,291.78973388671875,298.5023803710937,297.1996765136719,284.8959655761719,1.0,0.7164981365203857,0.3586124777793884,0.3586124777793884,1.0,1.0,-3.648281812667847,0.9793972969055176,2.668884515762329,0.1597668975591659,0.8964465260505676,0.8964465260505676,0.0,273.8409729003906,280.0,59327.4921875,0.0,4476.54931640625,1.0,279.156005859375,282.9266967773437,294.8054504394531,298.6153869628906,293.1499938964844,293.1499938964844,279.45001220703125,38377.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669325351715088,1.0,0.0,0.0,3.75820517539978,3.758230686187744,9.424412041880714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.205078125,0.0,1675.2322998046875,1895.4371337890625,0.0,4014.136962890625,0.93109929561615,1.0,0.0,3.0,1.0,0.0
18199140,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7634666562080383,0.3890869915485382,0.3556947708129883,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9178186655044556,0.6827096343040466,0.6497619152069092,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8932051658630371,0.6326178312301636,0.4448151886463165,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8077834248542786,0.4611780047416687,0.4421494901180267,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.6594085693359375,0.2479395270347595,1.1467137336730957,285.0194396972656,284.95001220703125,302.04998779296875,291.85040283203125,298.5021667480469,297.2026672363281,285.01873779296875,1.0,0.7180824279785156,0.3580094873905182,0.3580094873905182,1.0,1.0,-3.650089263916016,0.9780405163764954,2.672048807144165,0.1577903777360916,1.0,1.0,0.0,276.6139831542969,283.0,58591.54296875,0.0,4498.8525390625,1.0,279.4440002441406,283.0741882324219,294.8156433105469,298.5132141113281,293.1499938964844,293.1499938964844,279.1499938964844,33566.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563454985618592,1.0,0.0,0.0,3.8584835529327393,3.858509302139282,9.934055924532004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.583984375,0.0,1758.4755859375,1895.4371337890625,0.0,3919.943359375,0.9504095911979676,1.0,0.0,3.0,1.0,0.0
18199200,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7634666562080383,0.3890869915485382,0.3556947708129883,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9178186655044556,0.6827096343040466,0.6497619152069092,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8932051658630371,0.6326178312301636,0.4448151886463165,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8077834248542786,0.4611780047416687,0.4421494901180267,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.6594085693359375,0.2479395270347595,1.1467137336730957,285.0194396972656,284.95001220703125,302.04998779296875,291.85040283203125,298.5021667480469,297.2026672363281,285.01873779296875,1.0,0.7180824279785156,0.3580094873905182,0.3580094873905182,1.0,1.0,-3.650089263916016,0.9780405163764954,2.672048807144165,0.1577903777360916,1.0,1.0,0.0,276.6139831542969,283.0,58591.54296875,0.0,4498.8525390625,1.0,279.4440002441406,283.0741882324219,294.8156433105469,298.5132141113281,293.1499938964844,293.1499938964844,279.1499938964844,33566.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563454985618592,1.0,0.0,0.0,3.8584835529327393,3.858509302139282,9.934055924532004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.583984375,0.0,1758.4755859375,1895.4371337890625,0.0,3919.943359375,0.9504095911979676,1.0,0.0,3.0,1.0,0.0
18199260,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7609949111938477,0.388155996799469,0.3552868664264679,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9142683148384094,0.6811299324035645,0.6487938761711121,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8914087414741516,0.6338608860969543,0.4460594654083252,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8055140376091003,0.4609179496765136,0.4423010647296905,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6574718356132507,0.2476381510496139,1.146751880645752,284.89630126953125,284.95001220703125,302.04998779296875,291.9153747558594,298.4945983886719,297.1957397460937,284.8973999023437,1.0,0.7196527123451233,0.3574084937572479,0.3574084937572479,1.0,1.0,-3.650170803070069,0.9761344194412231,2.674036264419556,0.1559268832206726,0.9033797383308412,0.9033797383308412,0.0,279.9320983886719,286.0,59610.66796875,0.0,4519.77001953125,1.0,279.1569519042969,282.924072265625,294.9298400878906,298.7557983398437,293.1499938964844,293.1499938964844,278.8500061035156,38157.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630939960479736,1.0,0.0,0.0,3.780448436737061,3.780474185943604,9.536300353829574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.693359375,0.0,1699.9171142578125,1895.4371337890625,0.0,3980.117431640625,0.936055600643158,1.0,0.0,3.0,1.0,0.0
18199320,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7609949111938477,0.388155996799469,0.3552868664264679,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9142683148384094,0.6811299324035645,0.6487938761711121,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8914087414741516,0.6338608860969543,0.4460594654083252,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8055140376091003,0.4609179496765136,0.4423010647296905,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6574718356132507,0.2476381510496139,1.146751880645752,284.89630126953125,284.95001220703125,302.04998779296875,291.9153747558594,298.4945983886719,297.1957397460937,284.8973999023437,1.0,0.7196527123451233,0.3574084937572479,0.3574084937572479,1.0,1.0,-3.650170803070069,0.9761344194412231,2.674036264419556,0.1559268832206726,0.9033797383308412,0.9033797383308412,0.0,279.9320983886719,286.0,59610.66796875,0.0,4519.77001953125,1.0,279.1569519042969,282.924072265625,294.9298400878906,298.7557983398437,293.1499938964844,293.1499938964844,278.8500061035156,38157.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630939960479736,1.0,0.0,0.0,3.780448436737061,3.780474185943604,9.536300353829574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.693359375,0.0,1699.9171142578125,1895.4371337890625,0.0,3980.117431640625,0.936055600643158,1.0,0.0,3.0,1.0,0.0
18199380,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7579445838928223,0.3871237635612488,0.3544275462627411,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.910068154335022,0.6793283820152283,0.6471845507621765,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8889682292938232,0.6349737644195557,0.4468677341938019,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8026123642921448,0.460454523563385,0.4419721066951751,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6549894213676453,0.2471392899751663,1.1451892852783203,284.8818664550781,284.95001220703125,302.04998779296875,291.9837951660156,298.486328125,297.1882019042969,284.8836975097656,1.0,0.7208404541015625,0.3568075299263,0.3568075299263,1.0,1.0,-3.645895957946777,0.972871720790863,2.673024177551269,0.1535174548625946,0.8301939964294434,0.8301939964294434,0.0,283.5393981933594,289.0,59772.2109375,0.0,4530.4287109375,1.0,278.8582763671875,282.8935852050781,294.9858093261719,298.8398742675781,293.1499938964844,293.1499938964844,279.1499938964844,41164.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662609100341796,1.0,0.0,0.0,3.5369436740875244,3.5369675159454346,8.347367952410423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.001953125,0.0,1448.4354248046875,1895.4371337890625,0.0,4008.19580078125,0.8846128582954407,1.0,0.0,3.0,1.0,0.0
18199440,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7579445838928223,0.3871237635612488,0.3544275462627411,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.910068154335022,0.6793283820152283,0.6471845507621765,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8889682292938232,0.6349737644195557,0.4468677341938019,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8026123642921448,0.460454523563385,0.4419721066951751,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6549894213676453,0.2471392899751663,1.1451892852783203,284.8818664550781,284.95001220703125,302.04998779296875,291.9837951660156,298.486328125,297.1882019042969,284.8836975097656,1.0,0.7208404541015625,0.3568075299263,0.3568075299263,1.0,1.0,-3.645895957946777,0.972871720790863,2.673024177551269,0.1535174548625946,0.8301939964294434,0.8301939964294434,0.0,283.5393981933594,289.0,59772.2109375,0.0,4530.4287109375,1.0,278.8582763671875,282.8935852050781,294.9858093261719,298.8398742675781,293.1499938964844,293.1499938964844,279.1499938964844,41164.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662609100341796,1.0,0.0,0.0,3.5369436740875244,3.5369675159454346,8.347367952410423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.001953125,0.0,1448.4354248046875,1895.4371337890625,0.0,4008.19580078125,0.8846128582954407,1.0,0.0,3.0,1.0,0.0
18199500,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7570364475250244,0.3872196674346924,0.3543201982975006,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.908719837665558,0.6791311502456665,0.6467544436454773,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8884214162826538,0.6362532377243042,0.4475694298744201,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8017401695251465,0.4607171416282654,0.4420560598373413,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6542054414749146,0.2471727877855301,1.1449718475341797,285.00311279296875,284.95001220703125,302.04998779296875,292.0190734863281,298.48651123046875,297.1900939941406,285.0039978027344,1.0,0.7214955687522888,0.3565070331096649,0.3565070331096649,1.0,1.0,-3.6459245681762695,0.9719226956367492,2.674001693725586,0.1524149477481842,0.9097577929496764,0.9097577929496764,0.0,284.8593444824219,289.0,58997.61328125,0.0,4538.74658203125,1.0,279.0987854003906,283.0355529785156,294.9627685546875,298.6532592773437,293.1499938964844,293.1499938964844,279.1499938964844,35139.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574279189109802,1.0,0.0,0.0,3.576348066329956,3.576371192932129,8.534397011317196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.6572265625,0.0,1446.4537353515625,1895.4371337890625,0.0,3929.625244140625,0.8901187777519226,1.0,0.0,3.0,1.0,0.0
18199560,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7566258907318115,0.3874037861824035,0.3545264601707458,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9079601168632508,0.6790635585784912,0.646723747253418,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8884028196334839,0.6376006603240967,0.448547750711441,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8013585805892944,0.4610995650291443,0.4424342513084411,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6538389325141907,0.2473123669624328,1.1456340551376345,284.998779296875,284.95001220703125,302.04998779296875,292.054931640625,298.4876708984375,297.1929626464844,284.9983215332031,1.0,0.7223204374313354,0.3562515377998352,0.3562515377998352,1.0,1.0,-3.648561716079712,0.9719210863113404,2.676640748977661,0.151741087436676,0.9240871071815492,0.9240871071815492,0.0,285.87127685546875,292.0,59147.03515625,0.0,4552.37890625,1.0,279.1424255371094,283.0316467285156,295.0075988769531,298.7388000488281,293.1499938964844,293.1499938964844,278.8500061035156,33990.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528923034667968,1.0,0.0,0.0,3.635118961334229,3.63514256477356,8.817196999189036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.7353515625,0.0,1501.6982421875,1895.4371337890625,0.0,3888.980712890625,0.9004408717155457,1.0,0.0,3.0,1.0,0.0
18199620,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7545580267906189,0.3866792023181915,0.3542419075965881,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9050448536872864,0.6776731014251709,0.6458492279052734,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8869372010231018,0.6389564871788025,0.4498011767864227,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7994198799133301,0.4609972238540649,0.4426757991313934,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.6522296667098999,0.247116357088089,1.145931363105774,284.9151611328125,284.95001220703125,302.04998779296875,292.1279296875,298.4825134277344,297.1887512207031,284.9158020019531,1.0,0.7238674163818359,0.3557405769824981,0.3557405769824981,1.0,1.0,-3.649333238601685,0.9705191850662231,2.678813934326172,0.1501845866441726,0.849755585193634,0.849755585193634,0.0,288.9599609375,295.0,59935.4296875,0.0,4573.7783203125,1.0,278.8584899902344,282.9231262207031,295.1329345703125,298.98095703125,293.1499938964844,293.1499938964844,279.1499938964844,38391.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576746225357056,1.0,0.0,0.0,3.523773193359375,3.523796319961548,8.285317676381965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.21435546875,0.0,1414.4903564453125,1895.4371337890625,0.0,3931.830078125,0.8792852163314819,1.0,0.0,3.0,1.0,0.0
18199680,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7545580267906189,0.3866792023181915,0.3542419075965881,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9050448536872864,0.6776731014251709,0.6458492279052734,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8869372010231018,0.6389564871788025,0.4498011767864227,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7994198799133301,0.4609972238540649,0.4426757991313934,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.6522296667098999,0.247116357088089,1.145931363105774,284.9151611328125,284.95001220703125,302.04998779296875,292.1279296875,298.4825134277344,297.1887512207031,284.9158020019531,1.0,0.7238674163818359,0.3557405769824981,0.3557405769824981,1.0,1.0,-3.649333238601685,0.9705191850662231,2.678813934326172,0.1501845866441726,0.849755585193634,0.849755585193634,0.0,288.9599609375,295.0,59935.4296875,0.0,4573.7783203125,1.0,278.8584899902344,282.9231262207031,295.1329345703125,298.98095703125,293.1499938964844,293.1499938964844,279.1499938964844,38391.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576746225357056,1.0,0.0,0.0,3.523773193359375,3.523796319961548,8.285317676381965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.21435546875,0.0,1414.4903564453125,1895.4371337890625,0.0,3931.830078125,0.8792852163314819,1.0,0.0,3.0,1.0,0.0
18199740,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7529842853546143,0.3867700695991516,0.3542173504829407,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9027420282363892,0.6771796345710754,0.6452496647834778,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8860216736793518,0.6412959694862366,0.4513166844844818,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7979242205619812,0.461511880159378,0.4430842101573944,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6509596705436707,0.2472646981477737,1.146547794342041,285.00982666015625,284.95001220703125,302.04998779296875,292.2020263671875,298.4825744628906,297.1914978027344,285.0090637207031,1.0,0.7254542112350464,0.3552296161651611,0.3552296161651611,1.0,1.0,-3.651630163192749,0.9696014523506165,2.6820285320281982,0.1485471278429031,0.9417638778686525,0.9417638778686525,0.0,291.6509704589844,298.0,59462.5546875,0.0,4596.98486328125,1.0,279.1414794921875,283.0373229980469,295.1676940917969,298.9179077148437,293.1499938964844,293.1499938964844,278.8500061035156,33135.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94728422164917,1.0,0.0,0.0,3.64918065071106,3.649204015731812,8.885543252290518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.3310546875,0.0,1510.8282470703125,1895.4371337890625,0.0,3838.46337890625,0.9031394124031068,1.0,0.0,3.0,1.0,0.0
18199800,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7529842853546143,0.3867700695991516,0.3542173504829407,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9027420282363892,0.6771796345710754,0.6452496647834778,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8860216736793518,0.6412959694862366,0.4513166844844818,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7979242205619812,0.461511880159378,0.4430842101573944,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6509596705436707,0.2472646981477737,1.146547794342041,285.00982666015625,284.95001220703125,302.04998779296875,292.2020263671875,298.4825744628906,297.1914978027344,285.0090637207031,1.0,0.7254542112350464,0.3552296161651611,0.3552296161651611,1.0,1.0,-3.651630163192749,0.9696014523506165,2.6820285320281982,0.1485471278429031,0.9417638778686525,0.9417638778686525,0.0,291.6509704589844,298.0,59462.5546875,0.0,4596.98486328125,1.0,279.1414794921875,283.0373229980469,295.1676940917969,298.9179077148437,293.1499938964844,293.1499938964844,278.8500061035156,33135.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94728422164917,1.0,0.0,0.0,3.64918065071106,3.649204015731812,8.885543252290518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.3310546875,0.0,1510.8282470703125,1895.4371337890625,0.0,3838.46337890625,0.9031394124031068,1.0,0.0,3.0,1.0,0.0
18199860,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7506923079490662,0.385852575302124,0.3537738025188446,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8996674418449402,0.6755309700965881,0.6441457867622375,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8842505216598511,0.6423758268356323,0.4523845314979553,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7957308888435364,0.4612244963645935,0.443170964717865,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.6491860747337341,0.2469747513532638,1.146538496017456,284.9105834960937,284.95001220703125,302.04998779296875,292.2764892578125,298.47607421875,297.1859130859375,284.9112548828125,1.0,0.7269681692123413,0.3546570241451263,0.3546570241451263,1.0,1.0,-3.651156187057495,0.9676169157028198,2.683539390563965,0.1466817557811737,0.8578863739967346,0.8578863739967346,0.0,295.017578125,301.0,60331.5546875,0.0,4616.66357421875,1.0,278.8582458496094,282.9122619628906,295.2893981933594,299.16534423828125,293.1499938964844,293.1499938964844,279.1499938964844,38115.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953657865524292,1.0,0.0,0.0,3.556273937225342,3.556297540664673,8.43885857193527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.4150390625,0.0,1446.7977294921875,1895.4371337890625,0.0,3895.8544921875,0.886191725730896,1.0,0.0,3.0,1.0,0.0
18199920,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7506923079490662,0.385852575302124,0.3537738025188446,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8996674418449402,0.6755309700965881,0.6441457867622375,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8842505216598511,0.6423758268356323,0.4523845314979553,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7957308888435364,0.4612244963645935,0.443170964717865,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.6491860747337341,0.2469747513532638,1.146538496017456,284.9105834960937,284.95001220703125,302.04998779296875,292.2764892578125,298.47607421875,297.1859130859375,284.9112548828125,1.0,0.7269681692123413,0.3546570241451263,0.3546570241451263,1.0,1.0,-3.651156187057495,0.9676169157028198,2.683539390563965,0.1466817557811737,0.8578863739967346,0.8578863739967346,0.0,295.017578125,301.0,60331.5546875,0.0,4616.66357421875,1.0,278.8582458496094,282.9122619628906,295.2893981933594,299.16534423828125,293.1499938964844,293.1499938964844,279.1499938964844,38115.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953657865524292,1.0,0.0,0.0,3.556273937225342,3.556297540664673,8.43885857193527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.4150390625,0.0,1446.7977294921875,1895.4371337890625,0.0,3895.8544921875,0.886191725730896,1.0,0.0,3.0,1.0,0.0
