time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199980,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7490231990814209,0.3858464658260345,0.3536373078823089,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8972706198692322,0.6748864054679871,0.6433761715888977,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8831939101219177,0.6445660591125488,0.4537733495235443,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7941115498542786,0.4616222381591797,0.4434512555599212,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6478325724601746,0.2470534145832061,1.1468130350112915,285.0079040527344,284.95001220703125,302.04998779296875,292.3505249023437,298.4752197265625,297.1878662109375,285.00714111328125,1.0,0.7284682989120483,0.3540844023227691,0.3540844023227691,1.0,1.0,-3.652394771575928,0.9661684036254884,2.6862263679504395,0.1447303295135498,0.9496253132820128,0.9496253132820128,0.0,297.8113708496094,304.0,59821.12890625,0.0,4637.58642578125,1.0,279.1417236328125,283.0298767089844,295.3195495605469,299.0955810546875,293.1499938964844,293.1499938964844,278.8500061035156,33166.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94389408826828,1.0,0.0,0.0,3.678396463394165,3.678420305252075,9.028390763887728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.4501953125,0.0,1543.6265869140625,1895.4371337890625,0.0,3807.792236328125,0.9097169041633606,1.0,0.0,3.0,1.0,0.0
18200040,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7490231990814209,0.3858464658260345,0.3536373078823089,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8972706198692322,0.6748864054679871,0.6433761715888977,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8831939101219177,0.6445660591125488,0.4537733495235443,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7941115498542786,0.4616222381591797,0.4434512555599212,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6478325724601746,0.2470534145832061,1.1468130350112915,285.0079040527344,284.95001220703125,302.04998779296875,292.3505249023437,298.4752197265625,297.1878662109375,285.00714111328125,1.0,0.7284682989120483,0.3540844023227691,0.3540844023227691,1.0,1.0,-3.652394771575928,0.9661684036254884,2.6862263679504395,0.1447303295135498,0.9496253132820128,0.9496253132820128,0.0,297.8113708496094,304.0,59821.12890625,0.0,4637.58642578125,1.0,279.1417236328125,283.0298767089844,295.3195495605469,299.0955810546875,293.1499938964844,293.1499938964844,278.8500061035156,33166.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94389408826828,1.0,0.0,0.0,3.678396463394165,3.678420305252075,9.028390763887728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.4501953125,0.0,1543.6265869140625,1895.4371337890625,0.0,3807.792236328125,0.9097169041633606,1.0,0.0,3.0,1.0,0.0
18200100,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7481629848480225,0.3854372799396515,0.3535723686218261,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8960355520248413,0.6741057634353638,0.6429964303970337,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8826043605804443,0.6451220512390137,0.4544369578361511,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7932791709899902,0.4615147113800049,0.4436123073101043,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.647162914276123,0.2469419538974762,1.147124409675598,284.8857421875,284.95001220703125,302.04998779296875,292.3871459960937,298.4724426269531,297.1856994628906,284.8843688964844,1.0,0.7292619943618774,0.3537981212139129,0.3537981212139129,1.0,1.0,-3.653234004974365,0.9655056595802308,2.68772840499878,0.1439066380262375,0.8669165968894958,0.8669165968894958,0.0,299.29833984375,304.0,60812.33984375,0.0,4649.216796875,1.0,278.8974914550781,282.8820495605469,295.4107971191406,299.3544006347656,293.1499938964844,293.1499938964844,278.8500061035156,37228.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492060542106628,1.0,0.0,0.0,3.652765035629273,3.652789354324341,8.903008392735501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.298828125,0.0,1545.4468994140625,1895.4371337890625,0.0,3855.806640625,0.9047320485115052,1.0,0.0,3.0,1.0,0.0
18200160,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.746788501739502,0.3848778903484344,0.3531535565853119,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8942360877990723,0.6731455326080322,0.6421899199485779,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8814420700073242,0.6455296277999878,0.4547696113586426,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7919415831565857,0.4612602293491363,0.4434703588485718,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6460961699485779,0.2467226237058639,1.1466208696365356,284.9066467285156,284.95001220703125,302.04998779296875,292.4233703613281,298.4686584472656,297.18212890625,284.907958984375,1.0,0.7299066185951233,0.3535415530204773,0.3535415530204773,1.0,1.0,-3.651386022567749,0.9640995264053344,2.687286376953125,0.1428935974836349,0.862326979637146,0.862326979637146,0.0,301.167236328125,307.0,60674.203125,0.0,4655.69384765625,1.0,278.8572998046875,282.90350341796875,295.4380798339844,299.3390808105469,293.1499938964844,293.1499938964844,279.1499938964844,38361.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504773020744324,1.0,0.0,0.0,3.5824551582336426,3.5824790000915527,8.563569622310752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.703125,0.0,1476.653076171875,1895.4371337890625,0.0,3867.260986328125,0.8921719193458557,1.0,0.0,3.0,1.0,0.0
18200220,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7451685070991516,0.3848531246185303,0.3529837131500244,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.891880989074707,0.6724491119384766,0.6413519382476807,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8804001808166504,0.647646963596344,0.4560914635658264,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7903494834899902,0.4616170525550842,0.4436970353126526,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6447818875312805,0.2467841207981109,1.1467722654342651,285.0079040527344,284.95001220703125,302.04998779296875,292.49432373046875,298.4680480957031,297.18408203125,285.0071716308594,1.0,0.7313418984413147,0.3530283868312835,0.3530283868312835,1.0,1.0,-3.6522085666656494,0.9627113342285156,2.689497232437134,0.1410821378231048,0.9558234214782716,0.9558234214782716,0.0,303.93853759765625,310.0,60143.3984375,0.0,4675.3193359375,1.0,279.1419372558594,283.02508544921875,295.46417236328125,299.263427734375,293.1499938964844,293.1499938964844,278.8500061035156,33246.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408141374588012,1.0,0.0,0.0,3.702881336212158,3.702905416488648,9.148984077000932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.1884765625,0.0,1571.900634765625,1895.4371337890625,0.0,3779.8447265625,0.9153088927268982,1.0,0.0,3.0,1.0,0.0
18200280,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7451685070991516,0.3848531246185303,0.3529837131500244,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.891880989074707,0.6724491119384766,0.6413519382476807,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8804001808166504,0.647646963596344,0.4560914635658264,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7903494834899902,0.4616170525550842,0.4436970353126526,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6447818875312805,0.2467841207981109,1.1467722654342651,285.0079040527344,284.95001220703125,302.04998779296875,292.49432373046875,298.4680480957031,297.18408203125,285.0071716308594,1.0,0.7313418984413147,0.3530283868312835,0.3530283868312835,1.0,1.0,-3.6522085666656494,0.9627113342285156,2.689497232437134,0.1410821378231048,0.9558234214782716,0.9558234214782716,0.0,303.93853759765625,310.0,60143.3984375,0.0,4675.3193359375,1.0,279.1419372558594,283.02508544921875,295.46417236328125,299.263427734375,293.1499938964844,293.1499938964844,278.8500061035156,33246.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408141374588012,1.0,0.0,0.0,3.702881336212158,3.702905416488648,9.148984077000932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.1884765625,0.0,1571.900634765625,1895.4371337890625,0.0,3779.8447265625,0.9153088927268982,1.0,0.0,3.0,1.0,0.0
18200340,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7430074214935303,0.3838609457015991,0.3524766564369201,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8889146447181702,0.6706554293632507,0.6401124596595764,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8786836862564087,0.6485170125961304,0.4570229649543762,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7882300019264221,0.4612131714820862,0.4436747431755066,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.643110454082489,0.2464413195848465,1.1465169191360474,284.9053955078125,284.95001220703125,302.04998779296875,292.5625915527344,298.4616394042969,297.1784362792969,284.90625,1.0,0.7327309846878052,0.3525152206420898,0.3525152206420898,1.0,1.0,-3.6509037017822266,0.9606521129608154,2.690251588821411,0.1393163353204727,0.8669914603233337,0.8669914603233337,0.0,307.2752685546875,313.0,61010.9609375,0.0,4692.46142578125,1.0,278.8578491210937,282.8968505859375,295.5771789550781,299.5018920898437,293.1499938964844,293.1499938964844,279.1499938964844,38231.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474762082099916,1.0,0.0,0.0,3.6093344688415527,3.609358549118042,8.69255757152132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.3408203125,0.0,1504.9029541015625,1895.4371337890625,0.0,3840.197265625,0.8980379700660706,1.0,0.0,3.0,1.0,0.0
18200400,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7430074214935303,0.3838609457015991,0.3524766564369201,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8889146447181702,0.6706554293632507,0.6401124596595764,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8786836862564087,0.6485170125961304,0.4570229649543762,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7882300019264221,0.4612131714820862,0.4436747431755066,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.643110454082489,0.2464413195848465,1.1465169191360474,284.9053955078125,284.95001220703125,302.04998779296875,292.5625915527344,298.4616394042969,297.1784362792969,284.90625,1.0,0.7327309846878052,0.3525152206420898,0.3525152206420898,1.0,1.0,-3.6509037017822266,0.9606521129608154,2.690251588821411,0.1393163353204727,0.8669914603233337,0.8669914603233337,0.0,307.2752685546875,313.0,61010.9609375,0.0,4692.46142578125,1.0,278.8578491210937,282.8968505859375,295.5771789550781,299.5018920898437,293.1499938964844,293.1499938964844,279.1499938964844,38231.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474762082099916,1.0,0.0,0.0,3.6093344688415527,3.609358549118042,8.69255757152132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.3408203125,0.0,1504.9029541015625,1895.4371337890625,0.0,3840.197265625,0.8980379700660706,1.0,0.0,3.0,1.0,0.0
18200460,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7414506673812866,0.383818656206131,0.3522930443286896,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8866221904754639,0.6699129939079285,0.6392338871955872,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8776707053184509,0.6505540609359741,0.4582903087139129,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7866845726966858,0.4615359306335449,0.4438700079917907,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.641854465007782,0.2464975416660308,1.1466410160064695,285.0087585449219,284.95001220703125,302.04998779296875,292.6274719238281,298.46124267578125,297.1804504394531,285.008056640625,1.0,0.7341259717941284,0.3520449697971344,0.3520449697971344,1.0,1.0,-3.651524782180786,0.9593337178230286,2.6921911239624023,0.137618750333786,0.9617034196853638,0.9617034196853638,0.0,310.0225524902344,316.0,60437.44140625,0.0,4711.373046875,1.0,279.14208984375,283.0216369628906,295.5984802246094,299.4195861816406,293.1499938964844,293.1499938964844,278.8500061035156,33296.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380916953086852,1.0,0.0,0.0,3.724325895309448,3.7243502140045166,9.255260238205664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.88671875,0.0,1596.8055419921875,1895.4371337890625,0.0,3755.078857421875,0.920217990875244,1.0,0.0,3.0,1.0,0.0
18200520,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7414506673812866,0.383818656206131,0.3522930443286896,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8866221904754639,0.6699129939079285,0.6392338871955872,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8776707053184509,0.6505540609359741,0.4582903087139129,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7866845726966858,0.4615359306335449,0.4438700079917907,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.641854465007782,0.2464975416660308,1.1466410160064695,285.0087585449219,284.95001220703125,302.04998779296875,292.6274719238281,298.46124267578125,297.1804504394531,285.008056640625,1.0,0.7341259717941284,0.3520449697971344,0.3520449697971344,1.0,1.0,-3.651524782180786,0.9593337178230286,2.6921911239624023,0.137618750333786,0.9617034196853638,0.9617034196853638,0.0,310.0225524902344,316.0,60437.44140625,0.0,4711.373046875,1.0,279.14208984375,283.0216369628906,295.5984802246094,299.4195861816406,293.1499938964844,293.1499938964844,278.8500061035156,33296.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380916953086852,1.0,0.0,0.0,3.724325895309448,3.7243502140045166,9.255260238205664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.88671875,0.0,1596.8055419921875,1895.4371337890625,0.0,3755.078857421875,0.920217990875244,1.0,0.0,3.0,1.0,0.0
18200580,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7393622398376465,0.3827982246875763,0.3517726063728332,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8837305307388306,0.6680638790130615,0.6379559636116028,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8759903311729431,0.6513179540634155,0.459162563085556,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7846203446388245,0.461088627576828,0.443817138671875,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6402518153190613,0.246146872639656,1.1463747024536133,284.9032287597656,284.95001220703125,302.04998779296875,292.688232421875,298.4550170898437,297.1748352050781,284.90447998046875,1.0,0.7354813814163208,0.3515747189521789,0.3515747189521789,1.0,1.0,-3.650036811828613,0.957355797290802,2.692680835723877,0.1359808444976806,0.8705748319625854,0.8705748319625854,0.0,313.345458984375,319.0,61292.48046875,0.0,4727.89306640625,1.0,278.8569030761719,282.8907165527344,295.70465087890625,299.6512451171875,293.1499938964844,293.1499938964844,279.1499938964844,38404.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450322985649108,1.0,0.0,0.0,3.630008220672608,3.630032539367676,8.792421795078553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.0283203125,0.0,1528.9306640625,1895.4371337890625,0.0,3818.100830078125,0.9026641845703124,1.0,0.0,3.0,1.0,0.0
18200640,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7393622398376465,0.3827982246875763,0.3517726063728332,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8837305307388306,0.6680638790130615,0.6379559636116028,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8759903311729431,0.6513179540634155,0.459162563085556,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7846203446388245,0.461088627576828,0.443817138671875,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6402518153190613,0.246146872639656,1.1463747024536133,284.9032287597656,284.95001220703125,302.04998779296875,292.688232421875,298.4550170898437,297.1748352050781,284.90447998046875,1.0,0.7354813814163208,0.3515747189521789,0.3515747189521789,1.0,1.0,-3.650036811828613,0.957355797290802,2.692680835723877,0.1359808444976806,0.8705748319625854,0.8705748319625854,0.0,313.345458984375,319.0,61292.48046875,0.0,4727.89306640625,1.0,278.8569030761719,282.8907165527344,295.70465087890625,299.6512451171875,293.1499938964844,293.1499938964844,279.1499938964844,38404.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450322985649108,1.0,0.0,0.0,3.630008220672608,3.630032539367676,8.792421795078553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.0283203125,0.0,1528.9306640625,1895.4371337890625,0.0,3818.100830078125,0.9026641845703124,1.0,0.0,3.0,1.0,0.0
18200700,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7383500337600708,0.3826870918273926,0.3514907360076904,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8823261260986328,0.6675771474838257,0.6372800469398499,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8752036690711975,0.6522178649902344,0.4595971405506134,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7836107611656189,0.4611568450927734,0.443744421005249,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6394500136375427,0.2461163401603698,1.1460096836090088,285.0165100097656,284.95001220703125,302.04998779296875,292.7168273925781,298.4542541503906,297.1751708984375,285.0177001953125,1.0,0.7360913753509521,0.35133957862854,0.35133957862854,1.0,1.0,-3.64887285232544,0.9562436938285828,2.692629337310791,0.1349827647209167,0.9501309394836426,0.9501309394836426,0.0,314.9161376953125,319.0,60513.875,0.0,4734.41064453125,1.0,279.1011657714844,283.0258178710937,295.68048095703125,299.4745178222656,293.1499938964844,293.1499938964844,279.1499938964844,34067.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385276436805724,1.0,0.0,0.0,3.679088830947876,3.679112911224365,9.031790568769792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.923828125,0.0,1551.2015380859375,1895.4371337890625,0.0,3759.048583984375,0.9119069576263428,1.0,0.0,3.0,1.0,0.0
18200760,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7378237843513489,0.3827309012413025,0.3515514135360718,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8814572691917419,0.6672694683074951,0.6370107531547546,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.874957263469696,0.6532634496688843,0.4603490829467773,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7830811738967896,0.4613707363605499,0.4439618289470672,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6390226483345032,0.2461955100297927,1.14643657207489,285.00909423828125,284.95001220703125,302.04998779296875,292.744140625,298.45465087890625,297.1768798828125,285.008056640625,1.0,0.7368355393409729,0.3511136174201965,0.3511136174201965,1.0,1.0,-3.650298833847046,0.9559574127197266,2.69434142112732,0.1342799365520477,0.9666874408721924,0.9666874408721924,0.0,316.1061096191406,322.0,60689.88671875,0.0,4745.87353515625,1.0,279.14324951171875,283.01806640625,295.71588134765625,299.55743408203125,293.1499938964844,293.1499938964844,278.8500061035156,33304.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935884654521942,1.0,0.0,0.0,3.745009899139404,3.745034456253052,9.358349188914872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.7177734375,0.0,1620.7705078125,1895.4371337890625,0.0,3734.959228515625,0.924629807472229,1.0,0.0,3.0,1.0,0.0
18200820,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7357959151268005,0.3816811740398407,0.3510148525238037,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8786360025405884,0.6653653979301453,0.6356931924819946,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8733049631118774,0.6539161801338196,0.4611578583717346,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.781065821647644,0.4608777165412903,0.4438751935958862,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6374800801277161,0.2458363175392151,1.1461540460586548,284.9015808105469,284.95001220703125,302.04998779296875,292.7945251464844,298.4484558105469,297.1712341308594,284.9028625488281,1.0,0.7381570339202881,0.3506616652011871,0.3506616652011871,1.0,1.0,-3.6486074924468994,0.9539755582809448,2.694632053375244,0.1326940357685089,0.8737099766731262,0.8737099766731262,0.0,319.4190673828125,325.0,61532.59765625,0.0,4761.7333984375,1.0,278.8567810058594,282.8856506347656,295.8124694824219,299.7787170410156,293.1499938964844,293.1499938964844,279.1499938964844,38451.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431618452072144,1.0,0.0,0.0,3.648608922958374,3.6486334800720215,8.882760198503092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.6005859375,0.0,1549.9544677734375,1895.4371337890625,0.0,3801.155029296875,0.9068180322647096,1.0,0.0,3.0,1.0,0.0
18200880,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7357959151268005,0.3816811740398407,0.3510148525238037,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8786360025405884,0.6653653979301453,0.6356931924819946,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8733049631118774,0.6539161801338196,0.4611578583717346,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.781065821647644,0.4608777165412903,0.4438751935958862,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6374800801277161,0.2458363175392151,1.1461540460586548,284.9015808105469,284.95001220703125,302.04998779296875,292.7945251464844,298.4484558105469,297.1712341308594,284.9028625488281,1.0,0.7381570339202881,0.3506616652011871,0.3506616652011871,1.0,1.0,-3.6486074924468994,0.9539755582809448,2.694632053375244,0.1326940357685089,0.8737099766731262,0.8737099766731262,0.0,319.4190673828125,325.0,61532.59765625,0.0,4761.7333984375,1.0,278.8567810058594,282.8856506347656,295.8124694824219,299.7787170410156,293.1499938964844,293.1499938964844,279.1499938964844,38451.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431618452072144,1.0,0.0,0.0,3.648608922958374,3.6486334800720215,8.882760198503092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.6005859375,0.0,1549.9544677734375,1895.4371337890625,0.0,3801.155029296875,0.9068180322647096,1.0,0.0,3.0,1.0,0.0
18200940,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7342951893806458,0.3815866708755493,0.350773811340332,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8764101266860962,0.6645187139511108,0.6347032785415649,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8722770810127258,0.6557616591453552,0.4622771143913269,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7795558571815491,0.4611173570156097,0.4439823925495147,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6362925171852112,0.2458781599998474,1.146190524101257,285.0088195800781,284.95001220703125,302.04998779296875,292.838623046875,298.4481201171875,297.17333984375,285.00811767578125,1.0,0.739475667476654,0.3502096831798553,0.3502096831798553,1.0,1.0,-3.6486353874206543,0.952535092830658,2.696100234985352,0.1310139298439026,0.9703214168548584,0.9703214168548584,0.0,322.1735534667969,328.0,60890.98828125,0.0,4779.005859375,1.0,279.142333984375,283.0153503417969,295.813232421875,299.6719665527344,293.1499938964844,293.1499938964844,278.8500061035156,33433.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344632625579834,1.0,0.0,0.0,3.758633136749268,3.758657693862915,9.42655788094271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.0380859375,0.0,1637.6419677734375,1895.4371337890625,0.0,3721.982666015625,0.9280434846878052,1.0,0.0,3.0,1.0,0.0
18201000,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7342951893806458,0.3815866708755493,0.350773811340332,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8764101266860962,0.6645187139511108,0.6347032785415649,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8722770810127258,0.6557616591453552,0.4622771143913269,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7795558571815491,0.4611173570156097,0.4439823925495147,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6362925171852112,0.2458781599998474,1.146190524101257,285.0088195800781,284.95001220703125,302.04998779296875,292.838623046875,298.4481201171875,297.17333984375,285.00811767578125,1.0,0.739475667476654,0.3502096831798553,0.3502096831798553,1.0,1.0,-3.6486353874206543,0.952535092830658,2.696100234985352,0.1310139298439026,0.9703214168548584,0.9703214168548584,0.0,322.1735534667969,328.0,60890.98828125,0.0,4779.005859375,1.0,279.142333984375,283.0153503417969,295.813232421875,299.6719665527344,293.1499938964844,293.1499938964844,278.8500061035156,33433.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344632625579834,1.0,0.0,0.0,3.758633136749268,3.758657693862915,9.42655788094271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.0380859375,0.0,1637.6419677734375,1895.4371337890625,0.0,3721.982666015625,0.9280434846878052,1.0,0.0,3.0,1.0,0.0
18201060,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7322971224784851,0.3805052936077118,0.3502047955989837,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8736357688903809,0.6625591516494751,0.6333296895027161,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8706245422363281,0.6562976837158203,0.4630044400691986,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7775663137435913,0.4605754017829895,0.4438485205173492,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6347891092300415,0.2455090135335922,1.145863056182861,284.89990234375,284.95001220703125,302.04998779296875,292.875732421875,298.4418334960937,297.1676025390625,284.9012145996094,1.0,0.7407594323158264,0.3497642576694488,0.3497642576694488,1.0,1.0,-3.646628618240357,0.9504765272140504,2.696152210235596,0.1294320374727249,0.8756705522537231,0.8756705522537231,0.0,325.4950866699219,331.0,61705.9453125,0.0,4793.9990234375,1.0,278.8566589355469,282.8816833496094,295.8954772949219,299.8778076171875,293.1499938964844,293.1499938964844,279.1499938964844,38519.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420470595359802,1.0,0.0,0.0,3.662331104278565,3.662355661392212,8.949700145421957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.3125,0.0,1565.8448486328125,1895.4371337890625,0.0,3791.0419921875,0.909911334514618,1.0,0.0,3.0,1.0,0.0
18201120,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7322971224784851,0.3805052936077118,0.3502047955989837,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8736357688903809,0.6625591516494751,0.6333296895027161,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8706245422363281,0.6562976837158203,0.4630044400691986,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7775663137435913,0.4605754017829895,0.4438485205173492,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6347891092300415,0.2455090135335922,1.145863056182861,284.89990234375,284.95001220703125,302.04998779296875,292.875732421875,298.4418334960937,297.1676025390625,284.9012145996094,1.0,0.7407594323158264,0.3497642576694488,0.3497642576694488,1.0,1.0,-3.646628618240357,0.9504765272140504,2.696152210235596,0.1294320374727249,0.8756705522537231,0.8756705522537231,0.0,325.4950866699219,331.0,61705.9453125,0.0,4793.9990234375,1.0,278.8566589355469,282.8816833496094,295.8954772949219,299.8778076171875,293.1499938964844,293.1499938964844,279.1499938964844,38519.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420470595359802,1.0,0.0,0.0,3.662331104278565,3.662355661392212,8.949700145421957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.3125,0.0,1565.8448486328125,1895.4371337890625,0.0,3791.0419921875,0.909911334514618,1.0,0.0,3.0,1.0,0.0
18201180,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7308184504508972,0.3803802132606506,0.3499372005462646,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8714478611946106,0.6616585850715637,0.6322883367538452,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8695886731147766,0.6580361127853394,0.4640467464923858,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7760750651359558,0.4607687294483185,0.4439112544059753,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.6336321234703064,0.2455424666404724,1.1458598375320437,285.0075378417969,284.95001220703125,302.04998779296875,292.9051513671875,298.4415283203125,297.16973876953125,285.0068054199219,1.0,0.7420403361320496,0.3493188321590423,0.3493188321590423,1.0,1.0,-3.646368980407715,0.9489676356315612,2.697401285171509,0.1277619153261184,0.971794605255127,0.971794605255127,0.0,328.2509765625,334.0,61019.453125,0.0,4810.45166015625,1.0,279.1423034667969,283.01239013671875,295.8820495605469,299.7544860839844,293.1499938964844,293.1499938964844,278.8500061035156,33529.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338122606277466,1.0,0.0,0.0,3.7693991661071777,3.769423723220825,9.480637004344316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.939453125,0.0,1651.0211181640625,1895.4371337890625,0.0,3716.0341796875,0.930444359779358,1.0,0.0,3.0,1.0,0.0
18201240,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7308184504508972,0.3803802132606506,0.3499372005462646,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8714478611946106,0.6616585850715637,0.6322883367538452,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8695886731147766,0.6580361127853394,0.4640467464923858,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7760750651359558,0.4607687294483185,0.4439112544059753,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.6336321234703064,0.2455424666404724,1.1458598375320437,285.0075378417969,284.95001220703125,302.04998779296875,292.9051513671875,298.4415283203125,297.16973876953125,285.0068054199219,1.0,0.7420403361320496,0.3493188321590423,0.3493188321590423,1.0,1.0,-3.646368980407715,0.9489676356315612,2.697401285171509,0.1277619153261184,0.971794605255127,0.971794605255127,0.0,328.2509765625,334.0,61019.453125,0.0,4810.45166015625,1.0,279.1423034667969,283.01239013671875,295.8820495605469,299.7544860839844,293.1499938964844,293.1499938964844,278.8500061035156,33529.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338122606277466,1.0,0.0,0.0,3.7693991661071777,3.769423723220825,9.480637004344316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.939453125,0.0,1651.0211181640625,1895.4371337890625,0.0,3716.0341796875,0.930444359779358,1.0,0.0,3.0,1.0,0.0
18201300,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7300781607627869,0.3799132704734802,0.3498249650001526,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8703529238700867,0.6607604026794434,0.6318010687828064,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8690428137779236,0.6583468317985535,0.4645558297634125,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7753370404243469,0.4605609774589538,0.4439835846424103,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.6330839991569519,0.2454148679971695,1.1461048126220703,284.8807373046875,284.95001220703125,302.04998779296875,292.916748046875,298.4391174316406,297.16778564453125,284.8786315917969,1.0,0.7427389621734619,0.3490961194038391,0.3490961194038391,1.0,1.0,-3.6466493606567374,0.9483327269554138,2.69831657409668,0.1271069347858429,0.8854275345802307,0.8854275345802307,0.0,329.7050170898437,334.0,62010.94140625,0.0,4820.30419921875,1.0,278.8949279785156,282.8591613769531,295.9475402832031,299.989013671875,293.1499938964844,293.1499938964844,278.8500061035156,37217.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397925734519958,1.0,0.0,0.0,3.74482011795044,3.744845151901245,9.357399903819896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.0078125,0.0,1650.58837890625,1895.4371337890625,0.0,3770.558349609375,0.9254706501960754,1.0,0.0,3.0,1.0,0.0
18201360,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7288536429405212,0.3792714476585388,0.3493434488773346,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8687353730201721,0.6596497893333435,0.6308698058128357,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8679485321044922,0.6584568023681641,0.4646987318992615,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.774122416973114,0.46017986536026,0.4437351822853088,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6321715712547302,0.2451652735471725,1.145500659942627,284.89849853515625,284.95001220703125,302.04998779296875,292.9261779785156,298.43524169921875,297.1639709472656,284.8999938964844,1.0,0.7432870268821716,0.3488906323909759,0.3488906323909759,1.0,1.0,-3.644098997116089,0.9468808770179749,2.697218179702759,0.1262290328741073,0.8761968612670898,0.8761968612670898,0.0,331.5684509277344,337.0,61791.19921875,0.0,4824.64013671875,1.0,278.85662841796875,282.87957763671875,295.94805908203125,299.941650390625,293.1499938964844,293.1499938964844,279.1499938964844,38632.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417896270751952,1.0,0.0,0.0,3.669046640396118,3.6690714359283447,8.982552799352561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.6123046875,0.0,1574.2647705078125,1895.4371337890625,0.0,3788.704833984375,0.9115459322929382,1.0,0.0,3.0,1.0,0.0
18201420,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7273873686790466,0.3791186511516571,0.3490477502346039,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8665834069252014,0.658700168132782,0.6297764182090759,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8668995499610901,0.6600881218910217,0.4656592905521393,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.772646427154541,0.4603279829025268,0.4437510371208191,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6310396790504456,0.2451919913291931,1.145457148551941,285.0064697265625,284.95001220703125,302.04998779296875,292.9380187988281,298.43511962890625,297.1661682128906,285.00543212890625,1.0,0.7445304989814758,0.3484795987606048,0.3484795987606048,1.0,1.0,-3.6435394287109375,0.9453900456428528,2.6981492042541504,0.1246623992919921,0.971846640110016,0.971846640110016,0.0,334.3282470703125,340.0,61062.734375,0.0,4840.24658203125,1.0,279.1433410644531,283.0108947753906,295.9168701171875,299.79815673828125,293.1499938964844,293.1499938964844,278.8500061035156,33555.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340223670005798,1.0,0.0,0.0,3.774967193603516,3.774991989135742,9.50866706261877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.1669921875,0.0,1657.7774658203125,1895.4371337890625,0.0,3717.954833984375,0.931535005569458,1.0,0.0,3.0,1.0,0.0
18201480,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7273873686790466,0.3791186511516571,0.3490477502346039,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8665834069252014,0.658700168132782,0.6297764182090759,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8668995499610901,0.6600881218910217,0.4656592905521393,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.772646427154541,0.4603279829025268,0.4437510371208191,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6310396790504456,0.2451919913291931,1.145457148551941,285.0064697265625,284.95001220703125,302.04998779296875,292.9380187988281,298.43511962890625,297.1661682128906,285.00543212890625,1.0,0.7445304989814758,0.3484795987606048,0.3484795987606048,1.0,1.0,-3.6435394287109375,0.9453900456428528,2.6981492042541504,0.1246623992919921,0.971846640110016,0.971846640110016,0.0,334.3282470703125,340.0,61062.734375,0.0,4840.24658203125,1.0,279.1433410644531,283.0108947753906,295.9168701171875,299.79815673828125,293.1499938964844,293.1499938964844,278.8500061035156,33555.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340223670005798,1.0,0.0,0.0,3.774967193603516,3.774991989135742,9.50866706261877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.1669921875,0.0,1657.7774658203125,1895.4371337890625,0.0,3717.954833984375,0.931535005569458,1.0,0.0,3.0,1.0,0.0
18201540,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7254436612129211,0.3779782950878143,0.3484284579753876,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8639314770698547,0.6566405296325684,0.628314733505249,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8652678728103638,0.6603860855102539,0.4662334024906158,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7707282304763794,0.4596891403198242,0.4435323178768158,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6296162009239197,0.2448063194751739,1.1450718641281128,284.8971252441406,284.95001220703125,302.04998779296875,292.9400329589844,298.4288024902344,297.1603088378906,284.8984375,1.0,0.7457420229911804,0.3480685651302337,0.3480685651302337,1.0,1.0,-3.6410105228424072,0.943282961845398,2.697727680206299,0.1231934055685997,0.8750527501106262,0.8750527501106262,0.0,337.6444702148437,343.0,61785.82421875,0.0,4853.65478515625,1.0,278.8565673828125,282.8785705566406,295.9643859863281,299.963623046875,293.1499938964844,293.1499938964844,279.1499938964844,38722.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425541162490844,1.0,0.0,0.0,3.669755458831787,3.6697800159454346,8.986022521639825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.6650390625,0.0,1575.7357177734375,1895.4371337890625,0.0,3795.643310546875,0.9117029309272766,1.0,0.0,3.0,1.0,0.0
18201600,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7254436612129211,0.3779782950878143,0.3484284579753876,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8639314770698547,0.6566405296325684,0.628314733505249,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8652678728103638,0.6603860855102539,0.4662334024906158,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7707282304763794,0.4596891403198242,0.4435323178768158,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6296162009239197,0.2448063194751739,1.1450718641281128,284.8971252441406,284.95001220703125,302.04998779296875,292.9400329589844,298.4288024902344,297.1603088378906,284.8984375,1.0,0.7457420229911804,0.3480685651302337,0.3480685651302337,1.0,1.0,-3.6410105228424072,0.943282961845398,2.697727680206299,0.1231934055685997,0.8750527501106262,0.8750527501106262,0.0,337.6444702148437,343.0,61785.82421875,0.0,4853.65478515625,1.0,278.8565673828125,282.8785705566406,295.9643859863281,299.963623046875,293.1499938964844,293.1499938964844,279.1499938964844,38722.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425541162490844,1.0,0.0,0.0,3.669755458831787,3.6697800159454346,8.986022521639825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.6650390625,0.0,1575.7357177734375,1895.4371337890625,0.0,3795.643310546875,0.9117029309272766,1.0,0.0,3.0,1.0,0.0
18201660,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7239912748336792,0.377793550491333,0.3481118679046631,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8618266582489014,0.6556376814842224,0.6271800398826599,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8642158508300781,0.6619001030921936,0.4671180248260498,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7692762017250061,0.4597870111465454,0.4435065984725952,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6285122632980347,0.2448246330022812,1.1450045108795166,285.0048217773437,284.95001220703125,302.04998779296875,292.9349975585937,298.4287414550781,297.16241455078125,285.0040588378906,1.0,0.7469503283500671,0.3477030396461487,0.3477030396461487,1.0,1.0,-3.6402063369750977,0.9418584704399108,2.698348045349121,0.1217760220170021,0.9693779945373536,0.9693779945373536,0.0,340.3998413085937,346.0,61011.98828125,0.0,4868.51416015625,1.0,279.1424560546875,283.01080322265625,295.9158020019531,299.7986755371094,293.1499938964844,293.1499938964844,278.8500061035156,33676.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351447820663452,1.0,0.0,0.0,3.7706360816955566,3.770660877227783,9.486860221841198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.87890625,0.0,1653.60693359375,1895.4371337890625,0.0,3728.20654296875,0.9309038519859314,1.0,0.0,3.0,1.0,0.0
18201720,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7239912748336792,0.377793550491333,0.3481118679046631,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8618266582489014,0.6556376814842224,0.6271800398826599,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8642158508300781,0.6619001030921936,0.4671180248260498,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7692762017250061,0.4597870111465454,0.4435065984725952,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6285122632980347,0.2448246330022812,1.1450045108795166,285.0048217773437,284.95001220703125,302.04998779296875,292.9349975585937,298.4287414550781,297.16241455078125,285.0040588378906,1.0,0.7469503283500671,0.3477030396461487,0.3477030396461487,1.0,1.0,-3.6402063369750977,0.9418584704399108,2.698348045349121,0.1217760220170021,0.9693779945373536,0.9693779945373536,0.0,340.3998413085937,346.0,61011.98828125,0.0,4868.51416015625,1.0,279.1424560546875,283.01080322265625,295.9158020019531,299.7986755371094,293.1499938964844,293.1499938964844,278.8500061035156,33676.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351447820663452,1.0,0.0,0.0,3.7706360816955566,3.770660877227783,9.486860221841198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.87890625,0.0,1653.60693359375,1895.4371337890625,0.0,3728.20654296875,0.9309038519859314,1.0,0.0,3.0,1.0,0.0
18201780,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7220527529716492,0.3766307830810547,0.3474642634391784,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8592301607131958,0.6535400152206421,0.6256717443466187,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8625860810279846,0.6620867252349854,0.4676090776920318,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7673865556716919,0.4591046273708343,0.4432404041290283,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6271160840988159,0.2444340884685516,1.1445811986923218,284.8969116210937,284.95001220703125,302.04998779296875,292.9263916015625,298.4226989746094,297.1567077636719,284.89825439453125,1.0,0.748124897480011,0.3473374843597412,0.3473374843597412,1.0,1.0,-3.637384414672852,0.9398089051246644,2.697575569152832,0.1204500719904899,0.8728111982345581,0.8728111982345581,0.0,343.71697998046875,349.0,61692.265625,0.0,4881.05322265625,1.0,278.85662841796875,282.8803405761719,295.9499816894531,299.9464416503906,293.1499938964844,293.1499938964844,279.1499938964844,38811.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434807300567628,1.0,0.0,0.0,3.6626150608062735,3.662639617919922,8.951088261710538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.28515625,0.0,1568.3602294921875,1895.4371337890625,0.0,3804.0458984375,0.9101951718330384,1.0,0.0,3.0,1.0,0.0
