time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201840,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7220527529716492,0.3766307830810547,0.3474642634391784,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8592301607131958,0.6535400152206421,0.6256717443466187,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8625860810279846,0.6620867252349854,0.4676090776920318,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7673865556716919,0.4591046273708343,0.4432404041290283,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6271160840988159,0.2444340884685516,1.1445811986923218,284.8969116210937,284.95001220703125,302.04998779296875,292.9263916015625,298.4226989746094,297.1567077636719,284.89825439453125,1.0,0.748124897480011,0.3473374843597412,0.3473374843597412,1.0,1.0,-3.637384414672852,0.9398089051246644,2.697575569152832,0.1204500719904899,0.8728111982345581,0.8728111982345581,0.0,343.71697998046875,349.0,61692.265625,0.0,4881.05322265625,1.0,278.85662841796875,282.8803405761719,295.9499816894531,299.9464416503906,293.1499938964844,293.1499938964844,279.1499938964844,38811.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434807300567628,1.0,0.0,0.0,3.6626150608062735,3.662639617919922,8.951088261710538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.28515625,0.0,1568.3602294921875,1895.4371337890625,0.0,3804.0458984375,0.9101951718330384,1.0,0.0,3.0,1.0,0.0
18201900,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7211030125617981,0.3764524459838867,0.3471234738826751,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8579652309417725,0.6529284715652466,0.624880313873291,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8618112802505493,0.662710964679718,0.4678449034690857,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7664567232131958,0.4590588510036468,0.443058967590332,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6264076232910156,0.2443858534097671,1.1441335678100586,285.0116882324219,284.95001220703125,302.04998779296875,292.9208374023437,298.4220275878906,297.156982421875,285.01287841796875,1.0,0.7486452460289001,0.3471547067165375,0.3471547067165375,1.0,1.0,-3.635541439056397,0.9386584162712096,2.696883201599121,0.1196094676852226,0.951584815979004,0.951584815979004,0.0,345.2850036621094,349.0,60814.84375,0.0,4885.53125,1.0,279.1018371582031,283.0185241699219,295.89208984375,299.7282409667969,293.1499938964844,293.1499938964844,279.1499938964844,34424.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377535581588744,1.0,0.0,0.0,3.704927682876587,3.7049520015716553,9.159099363387212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.2041015625,0.0,1583.178466796875,1895.4371337890625,0.0,3751.99853515625,0.9179657101631165,1.0,0.0,3.0,1.0,0.0
18201960,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7205976843833923,0.3764197528362274,0.3471212983131408,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8571666479110718,0.6524949669837952,0.6244946718215942,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8615232706069946,0.6634912490844727,0.468412697315216,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7659528255462646,0.4591585397720337,0.4431709945201874,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6260324120521545,0.2444481551647186,1.144489884376526,285.0037841796875,284.95001220703125,302.04998779296875,292.9145202636719,298.422607421875,297.1587829589844,285.002685546875,1.0,0.7492998838424683,0.3469819128513336,0.3469819128513336,1.0,1.0,-3.636318683624268,0.938338816165924,2.6979799270629883,0.1190657690167427,0.9661173820495604,0.9661173820495604,0.0,346.4737854003906,352.0,60902.55078125,0.0,4895.1494140625,1.0,279.1434326171875,283.0116882324219,295.89385986328125,299.7719116210937,293.1499938964844,293.1499938964844,278.8500061035156,33653.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358764290809632,1.0,0.0,0.0,3.764477252960205,3.764501810073853,9.455894200982584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.2431640625,0.0,1646.187255859375,1895.4371337890625,0.0,3734.88427734375,0.929246187210083,1.0,0.0,3.0,1.0,0.0
18202020,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7186676263809204,0.3752369582653045,0.3464591205120086,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8546423316001892,0.65036541223526,0.6229590177536011,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8599124550819397,0.6635677218437195,0.4688337743282318,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7641069889068604,0.458436518907547,0.4428699016571045,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6246699094772339,0.2440558224916458,1.1440632343292236,284.8973083496094,284.95001220703125,302.04998779296875,292.899658203125,298.41680908203125,297.1532897949219,284.89862060546875,1.0,0.7504446506500244,0.3466362953186035,0.3466362953186035,1.0,1.0,-3.6333162784576416,0.9362990260124208,2.697017192840576,0.1178122386336326,0.8702670931816101,0.8702670931816101,0.0,349.77899169921875,355.0,61555.03125,0.0,4907.0576171875,1.0,278.856689453125,282.8833923339844,295.9231872558594,299.9125061035156,293.1499938964844,293.1499938964844,279.1499938964844,38862.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442464113235474,1.0,0.0,0.0,3.6518168449401855,3.651841402053833,8.898386454347929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.1201171875,0.0,1556.6160888671875,1895.4371337890625,0.0,3810.984375,0.9078409075737,1.0,0.0,3.0,1.0,0.0
18202080,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7186676263809204,0.3752369582653045,0.3464591205120086,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8546423316001892,0.65036541223526,0.6229590177536011,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8599124550819397,0.6635677218437195,0.4688337743282318,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7641069889068604,0.458436518907547,0.4428699016571045,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6246699094772339,0.2440558224916458,1.1440632343292236,284.8973083496094,284.95001220703125,302.04998779296875,292.899658203125,298.41680908203125,297.1532897949219,284.89862060546875,1.0,0.7504446506500244,0.3466362953186035,0.3466362953186035,1.0,1.0,-3.6333162784576416,0.9362990260124208,2.697017192840576,0.1178122386336326,0.8702670931816101,0.8702670931816101,0.0,349.77899169921875,355.0,61555.03125,0.0,4907.0576171875,1.0,278.856689453125,282.8833923339844,295.9231872558594,299.9125061035156,293.1499938964844,293.1499938964844,279.1499938964844,38862.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442464113235474,1.0,0.0,0.0,3.6518168449401855,3.651841402053833,8.898386454347929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.1201171875,0.0,1556.6160888671875,1895.4371337890625,0.0,3810.984375,0.9078409075737,1.0,0.0,3.0,1.0,0.0
18202140,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.717212438583374,0.3749977350234985,0.3461012840270996,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8526334762573242,0.6492794752120972,0.6217559576034546,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.858852744102478,0.664858877658844,0.4695673882961273,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7627040147781372,0.4584468603134155,0.4427677989006042,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.623611569404602,0.2440663278102874,1.1439765691757202,285.002685546875,284.95001220703125,302.04998779296875,292.882080078125,298.4167175292969,297.1552734375,285.0019226074219,1.0,0.7515925168991089,0.3462907075881958,0.3462907075881958,1.0,1.0,-3.632083654403688,0.934812068939209,2.697271585464477,0.1164715066552162,0.9623374342918396,0.9623374342918396,0.0,352.5274658203125,358.0,60759.6640625,0.0,4920.59814453125,1.0,279.142333984375,283.0136413574219,295.862548828125,299.7326354980469,293.1499938964844,293.1499938964844,278.8500061035156,33723.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367539286613464,1.0,0.0,0.0,3.752140522003174,3.752165079116821,9.394019571118406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.7626953125,0.0,1632.2940673828125,1895.4371337890625,0.0,3742.88818359375,0.9267650246620178,1.0,0.0,3.0,1.0,0.0
18202200,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.717212438583374,0.3749977350234985,0.3461012840270996,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8526334762573242,0.6492794752120972,0.6217559576034546,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.858852744102478,0.664858877658844,0.4695673882961273,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7627040147781372,0.4584468603134155,0.4427677989006042,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.623611569404602,0.2440663278102874,1.1439765691757202,285.002685546875,284.95001220703125,302.04998779296875,292.882080078125,298.4167175292969,297.1552734375,285.0019226074219,1.0,0.7515925168991089,0.3462907075881958,0.3462907075881958,1.0,1.0,-3.632083654403688,0.934812068939209,2.697271585464477,0.1164715066552162,0.9623374342918396,0.9623374342918396,0.0,352.5274658203125,358.0,60759.6640625,0.0,4920.59814453125,1.0,279.142333984375,283.0136413574219,295.862548828125,299.7326354980469,293.1499938964844,293.1499938964844,278.8500061035156,33723.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367539286613464,1.0,0.0,0.0,3.752140522003174,3.752165079116821,9.394019571118406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.7626953125,0.0,1632.2940673828125,1895.4371337890625,0.0,3742.88818359375,0.9267650246620178,1.0,0.0,3.0,1.0,0.0
18202260,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7152542471885681,0.373792827129364,0.3454094529151916,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.850158154964447,0.6471181511878967,0.6201780438423157,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8572366237640381,0.6648231744766235,0.4699030220508575,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7608818411827087,0.4576837420463562,0.4424204528331756,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6222613453865051,0.2436701208353042,1.1435163021087646,284.8977966308594,284.95001220703125,302.04998779296875,292.86199951171875,298.4110717773437,297.1500244140625,284.8990783691406,1.0,0.7527051568031311,0.3459506630897522,0.3459506630897522,1.0,1.0,-3.628795623779297,0.9327036142349244,2.696092128753662,0.115225039422512,0.8673160672187805,0.8673160672187805,0.0,355.8406066894531,361.0,61383.5625,0.0,4931.69580078125,1.0,278.8567810058594,282.8870544433594,295.8857727050781,299.8654479980469,293.1499938964844,293.1499938964844,279.1499938964844,38902.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451302886009216,1.0,0.0,0.0,3.638442277908325,3.6384665966033936,8.833326319290791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.3447265625,0.0,1541.9930419921875,1895.4371337890625,0.0,3818.987548828125,0.9049122333526612,1.0,0.0,3.0,1.0,0.0
18202320,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7152542471885681,0.373792827129364,0.3454094529151916,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.850158154964447,0.6471181511878967,0.6201780438423157,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8572366237640381,0.6648231744766235,0.4699030220508575,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7608818411827087,0.4576837420463562,0.4424204528331756,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6222613453865051,0.2436701208353042,1.1435163021087646,284.8977966308594,284.95001220703125,302.04998779296875,292.86199951171875,298.4110717773437,297.1500244140625,284.8990783691406,1.0,0.7527051568031311,0.3459506630897522,0.3459506630897522,1.0,1.0,-3.628795623779297,0.9327036142349244,2.696092128753662,0.115225039422512,0.8673160672187805,0.8673160672187805,0.0,355.8406066894531,361.0,61383.5625,0.0,4931.69580078125,1.0,278.8567810058594,282.8870544433594,295.8857727050781,299.8654479980469,293.1499938964844,293.1499938964844,279.1499938964844,38902.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451302886009216,1.0,0.0,0.0,3.638442277908325,3.6384665966033936,8.833326319290791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.3447265625,0.0,1541.9930419921875,1895.4371337890625,0.0,3818.987548828125,0.9049122333526612,1.0,0.0,3.0,1.0,0.0
18202380,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7137786149978638,0.3735258877277374,0.3450311124324798,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8481941223144531,0.645993709564209,0.6189444661140442,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8561704754829407,0.666001558303833,0.4705606997013092,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7595013976097107,0.4576509296894073,0.4422813057899475,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6212165355682373,0.243675872683525,1.143418312072754,285.00152587890625,284.95001220703125,302.04998779296875,292.8397827148437,298.410888671875,297.15191650390625,285.0007629394531,1.0,0.7538245320320129,0.345610648393631,0.345610648393631,1.0,1.0,-3.627352476119995,0.9311707019805908,2.6961817741394043,0.1139000654220581,0.9579946398735046,0.9579946398735046,0.0,358.5878601074219,349.0,60584.32421875,0.0,4944.59423828125,1.0,279.1422424316406,283.01580810546875,295.82049560546875,299.68048095703125,293.1499938964844,293.1499938964844,278.8500061035156,33732.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376866817474364,1.0,0.0,0.0,3.739140033721924,3.7391645908355713,9.329035606242542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.544921875,0.0,1617.2415771484375,1895.4371337890625,0.0,3751.38916015625,0.9238396883010864,1.0,0.0,3.0,1.0,0.0
18202440,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7137786149978638,0.3735258877277374,0.3450311124324798,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8481941223144531,0.645993709564209,0.6189444661140442,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8561704754829407,0.666001558303833,0.4705606997013092,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7595013976097107,0.4576509296894073,0.4422813057899475,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6212165355682373,0.243675872683525,1.143418312072754,285.00152587890625,284.95001220703125,302.04998779296875,292.8397827148437,298.410888671875,297.15191650390625,285.0007629394531,1.0,0.7538245320320129,0.345610648393631,0.345610648393631,1.0,1.0,-3.627352476119995,0.9311707019805908,2.6961817741394043,0.1139000654220581,0.9579946398735046,0.9579946398735046,0.0,358.5878601074219,349.0,60584.32421875,0.0,4944.59423828125,1.0,279.1422424316406,283.01580810546875,295.82049560546875,299.68048095703125,293.1499938964844,293.1499938964844,278.8500061035156,33732.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376866817474364,1.0,0.0,0.0,3.739140033721924,3.7391645908355713,9.329035606242542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.544921875,0.0,1617.2415771484375,1895.4371337890625,0.0,3751.38916015625,0.9238396883010864,1.0,0.0,3.0,1.0,0.0
18202500,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7141870856285095,0.3729925453662872,0.3447441756725311,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8485825657844543,0.6449920535087585,0.6182379722595215,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8570271134376526,0.666025698184967,0.4707908928394317,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7600579261779785,0.4573286771774292,0.4421305358409881,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6216616630554199,0.2435334175825119,1.1430549621582031,284.8759155273437,284.95001220703125,302.04998779296875,292.8279113769531,298.40869140625,297.150146484375,284.8741760253906,1.0,0.7527109384536743,0.3454406559467315,0.3454406559467315,1.0,1.0,-3.625826835632324,0.9301507472991944,2.69567608833313,0.1133559420704841,0.8704719543457031,0.8704719543457031,0.0,357.125732421875,349.0,61452.23828125,0.0,4931.1435546875,1.0,278.8957214355469,282.8659973144531,295.8616638183594,299.8833923339844,293.1499938964844,293.1499938964844,278.8500061035156,37749.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943921685218811,1.0,0.0,0.0,3.7044196128845215,3.704444408416748,9.156586884273564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.9912109375,0.0,1607.8446044921875,1895.4371337890625,0.0,3808.042724609375,0.916641891002655,1.0,0.0,3.0,1.0,0.0
18202560,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7147268056869507,0.3723284602165222,0.3440608382225036,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.849230945110321,0.6438201665878296,0.6170583963394165,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8581277132034302,0.665875256061554,0.4706161618232727,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7608411312103271,0.4568653404712677,0.4416181743144989,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6222612261772156,0.2432935684919357,1.141627311706543,284.8976135253906,284.95001220703125,302.04998779296875,292.81561279296875,298.40545654296875,297.1471252441406,284.8988647460937,1.0,0.75090092420578,0.3452917337417602,0.3452917337417602,1.0,1.0,-3.6210451126098633,0.928203821182251,2.6928412914276123,0.1125305965542793,0.8631377220153809,0.8631377220153809,0.0,354.58447265625,337.0,61144.21484375,0.0,4901.708984375,1.0,278.8572082519531,282.8913879394531,295.839111328125,299.805419921875,293.1499938964844,293.1499938964844,279.1499938964844,38965.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460256695747375,1.0,0.0,0.0,3.620788812637329,3.6208128929138175,8.747816195864289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.30078125,0.0,1522.919677734375,1895.4371337890625,0.0,3827.08837890625,0.9011275172233582,1.0,0.0,3.0,1.0,0.0
18202620,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7178045511245728,0.3721295893192291,0.3433170616626739,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8527399301528931,0.6427195072174072,0.615404486656189,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8626914024353027,0.6670100092887878,0.4709132611751556,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7644214034080505,0.4568564295768738,0.4410563707351684,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6249722838401794,0.2433708757162094,1.1397225856781006,284.9974975585937,284.95001220703125,302.04998779296875,292.7898254394531,298.4057006835937,297.1496887207031,284.9963684082031,1.0,0.7462902069091797,0.3449939489364624,0.3449939489364624,1.0,1.0,-3.615541219711304,0.9255688190460204,2.689972400665283,0.1110220924019813,0.9499012231826782,0.9499012231826782,0.0,346.12744140625,325.0,60293.37109375,0.0,4833.77587890625,1.0,279.1429443359375,283.0168151855469,295.7691955566406,299.61297607421875,293.1499938964844,293.1499938964844,278.8500061035156,33776.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383982419967652,1.0,0.0,0.0,3.721271753311157,3.7212960720062256,9.240087024409148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.9609375,0.0,1596.957275390625,1895.4371337890625,0.0,3757.870361328125,0.9195418953895568,1.0,0.0,3.0,1.0,0.0
18202680,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7178045511245728,0.3721295893192291,0.3433170616626739,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8527399301528931,0.6427195072174072,0.615404486656189,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8626914024353027,0.6670100092887878,0.4709132611751556,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7644214034080505,0.4568564295768738,0.4410563707351684,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6249722838401794,0.2433708757162094,1.1397225856781006,284.9974975585937,284.95001220703125,302.04998779296875,292.7898254394531,298.4057006835937,297.1496887207031,284.9963684082031,1.0,0.7462902069091797,0.3449939489364624,0.3449939489364624,1.0,1.0,-3.615541219711304,0.9255688190460204,2.689972400665283,0.1110220924019813,0.9499012231826782,0.9499012231826782,0.0,346.12744140625,325.0,60293.37109375,0.0,4833.77587890625,1.0,279.1429443359375,283.0168151855469,295.7691955566406,299.61297607421875,293.1499938964844,293.1499938964844,278.8500061035156,33776.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383982419967652,1.0,0.0,0.0,3.721271753311157,3.7212960720062256,9.240087024409148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.9609375,0.0,1596.957275390625,1895.4371337890625,0.0,3757.870361328125,0.9195418953895568,1.0,0.0,3.0,1.0,0.0
18202740,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7212742567062378,0.3710545003414154,0.3422332406044006,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8569334745407104,0.6406252980232239,0.6133544445037842,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8679223656654358,0.6668903827667236,0.4708002805709839,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7686470150947571,0.4561440050601959,0.4402264058589935,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6281766295433044,0.2431112378835678,1.1373668909072876,284.8979797363281,284.95001220703125,302.04998779296875,292.7626647949219,298.4013061523437,297.1462707519531,284.8990173339844,1.0,0.7407607436180115,0.3446961641311645,0.3446961641311645,1.0,1.0,-3.607812643051148,0.9222466349601746,2.685565948486328,0.1095571145415306,0.856928288936615,0.856928288936615,0.0,336.3455505371094,313.0,60797.1328125,0.0,4751.5849609375,1.0,278.8575134277344,282.89794921875,295.7847900390625,299.72979736328125,293.1499938964844,293.1499938964844,279.1499938964844,39028.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465316534042358,1.0,0.0,0.0,3.5947518348693848,3.594775676727295,8.622458267382171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.11328125,0.0,1494.886474609375,1895.4371337890625,0.0,3831.6630859375,0.8953421115875244,1.0,0.0,3.0,1.0,0.0
18202800,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7212742567062378,0.3710545003414154,0.3422332406044006,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8569334745407104,0.6406252980232239,0.6133544445037842,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8679223656654358,0.6668903827667236,0.4708002805709839,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7686470150947571,0.4561440050601959,0.4402264058589935,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6281766295433044,0.2431112378835678,1.1373668909072876,284.8979797363281,284.95001220703125,302.04998779296875,292.7626647949219,298.4013061523437,297.1462707519531,284.8990173339844,1.0,0.7407607436180115,0.3446961641311645,0.3446961641311645,1.0,1.0,-3.607812643051148,0.9222466349601746,2.685565948486328,0.1095571145415306,0.856928288936615,0.856928288936615,0.0,336.3455505371094,313.0,60797.1328125,0.0,4751.5849609375,1.0,278.8575134277344,282.89794921875,295.7847900390625,299.72979736328125,293.1499938964844,293.1499938964844,279.1499938964844,39028.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465316534042358,1.0,0.0,0.0,3.5947518348693848,3.594775676727295,8.622458267382171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.11328125,0.0,1494.886474609375,1895.4371337890625,0.0,3831.6630859375,0.8953421115875244,1.0,0.0,3.0,1.0,0.0
18202860,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7258220911026001,0.3709414601325989,0.3414812982082367,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8624904155731201,0.6395815014839172,0.6116630434989929,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8746217489242554,0.6680098176002502,0.4710200428962707,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7741082906723022,0.4561909735202789,0.4396214783191681,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6322647333145142,0.243298590183258,1.1354763507843018,284.9966125488281,284.95001220703125,302.04998779296875,292.734375,298.4025573730469,297.1496276855469,284.9958190917969,1.0,0.734798789024353,0.3445095717906952,0.3445095717906952,1.0,1.0,-3.602125883102417,0.9199051856994628,2.682220697402954,0.1083753705024719,0.9423887729644777,0.9423887729644777,0.0,325.05743408203125,301.0,59953.71484375,0.0,4666.1767578125,1.0,279.14190673828125,283.0225524902344,295.713623046875,299.5354919433594,293.1499938964844,293.1499938964844,278.8500061035156,33826.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938812255859375,1.0,0.0,0.0,3.693399429321289,3.693423271179199,9.10218830085796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.845703125,0.0,1565.5367431640625,1895.4371337890625,0.0,3761.63916015625,0.9135972261428832,1.0,0.0,3.0,1.0,0.0
18202920,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7258220911026001,0.3709414601325989,0.3414812982082367,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8624904155731201,0.6395815014839172,0.6116630434989929,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8746217489242554,0.6680098176002502,0.4710200428962707,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7741082906723022,0.4561909735202789,0.4396214783191681,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6322647333145142,0.243298590183258,1.1354763507843018,284.9966125488281,284.95001220703125,302.04998779296875,292.734375,298.4025573730469,297.1496276855469,284.9958190917969,1.0,0.734798789024353,0.3445095717906952,0.3445095717906952,1.0,1.0,-3.602125883102417,0.9199051856994628,2.682220697402954,0.1083753705024719,0.9423887729644777,0.9423887729644777,0.0,325.05743408203125,301.0,59953.71484375,0.0,4666.1767578125,1.0,279.14190673828125,283.0225524902344,295.713623046875,299.5354919433594,293.1499938964844,293.1499938964844,278.8500061035156,33826.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938812255859375,1.0,0.0,0.0,3.693399429321289,3.693423271179199,9.10218830085796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.845703125,0.0,1565.5367431640625,1895.4371337890625,0.0,3761.63916015625,0.9135972261428832,1.0,0.0,3.0,1.0,0.0
18202980,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7302901744842529,0.3699438273906708,0.3404041528701782,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8681584000587463,0.6375484466552734,0.6096000075340271,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8813812732696533,0.6678704619407654,0.4708443284034729,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7796807885169983,0.4555282592773437,0.4387740194797516,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6364803910255432,0.2431333214044571,1.1332688331604004,284.90069580078125,284.95001220703125,302.04998779296875,292.7052917480469,298.3992919921875,297.1471252441406,284.90142822265625,1.0,0.7285634875297546,0.3443229794502258,0.3443229794502258,1.0,1.0,-3.594470739364624,0.9169661402702332,2.677504777908325,0.1072575598955154,0.8522427678108215,0.8522427678108215,0.0,313.87060546875,289.0,60446.1796875,0.0,4576.19873046875,1.0,278.8580322265625,282.9069519042969,295.7268981933594,299.649169921875,293.1499938964844,293.1499938964844,279.1499938964844,38943.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468461871147156,1.0,0.0,0.0,3.567202091217041,3.567225933074951,8.490802656524465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.5185546875,0.0,1464.51416015625,1895.4371337890625,0.0,3834.506103515625,0.8892673850059509,1.0,0.0,3.0,1.0,0.0
18203040,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7302901744842529,0.3699438273906708,0.3404041528701782,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8681584000587463,0.6375484466552734,0.6096000075340271,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8813812732696533,0.6678704619407654,0.4708443284034729,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7796807885169983,0.4555282592773437,0.4387740194797516,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6364803910255432,0.2431333214044571,1.1332688331604004,284.90069580078125,284.95001220703125,302.04998779296875,292.7052917480469,298.3992919921875,297.1471252441406,284.90142822265625,1.0,0.7285634875297546,0.3443229794502258,0.3443229794502258,1.0,1.0,-3.594470739364624,0.9169661402702332,2.677504777908325,0.1072575598955154,0.8522427678108215,0.8522427678108215,0.0,313.87060546875,289.0,60446.1796875,0.0,4576.19873046875,1.0,278.8580322265625,282.9069519042969,295.7268981933594,299.649169921875,293.1499938964844,293.1499938964844,279.1499938964844,38943.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468461871147156,1.0,0.0,0.0,3.567202091217041,3.567225933074951,8.490802656524465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.5185546875,0.0,1464.51416015625,1895.4371337890625,0.0,3834.506103515625,0.8892673850059509,1.0,0.0,3.0,1.0,0.0
18203100,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7327349781990051,0.3698469400405884,0.3398841023445129,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8712785243988037,0.6369673013687134,0.608575701713562,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8850603699684143,0.6683176755905151,0.4707645773887634,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7827138304710388,0.4555013477802276,0.4383375346660614,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6387688517570496,0.2432139217853546,1.132056474685669,285.0085754394531,284.95001220703125,302.04998779296875,292.6905212402344,298.3995361328125,297.1483154296875,285.0091857910156,1.0,0.725340723991394,0.3442296981811523,0.3442296981811523,1.0,1.0,-3.590526342391968,0.9154673218727112,2.6750588417053223,0.1065546944737434,0.9263914823532104,0.9263914823532104,0.0,308.06793212890625,289.0,59578.92578125,0.0,4529.7568359375,1.0,279.09967041015625,283.0379638671875,295.66064453125,299.4228820800781,293.1499938964844,293.1499938964844,279.1499938964844,34392.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410677552223206,1.0,0.0,0.0,3.6106691360473633,3.6106925010681152,8.698987130628666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.60546875,0.0,1477.951171875,1895.4371337890625,0.0,3782.149169921875,0.896920919418335,1.0,0.0,3.0,1.0,0.0
18203160,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.735725998878479,0.3698717951774597,0.3396705389022827,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8750288486480713,0.6365326046943665,0.6079154014587402,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8894068002700806,0.6689101457595825,0.470995545387268,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7863203883171082,0.4555985629558563,0.4381702244281769,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6415184140205383,0.2433944344520568,1.1316046714782717,284.99566650390625,284.95001220703125,302.04998779296875,292.6756591796875,298.4008178710937,297.15069580078125,284.9944763183594,1.0,0.7222188711166382,0.3441461324691772,0.3441461324691772,1.0,1.0,-3.589005470275879,0.9147354960441588,2.6742701530456543,0.1061231195926666,0.9355100989341736,0.9355100989341736,0.0,301.8893737792969,277.0,59623.765625,0.0,4487.7197265625,1.0,279.1426696777344,283.0272827148437,295.6540832519531,299.455078125,293.1499938964844,293.1499938964844,278.8500061035156,33721.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391023516654968,1.0,0.0,0.0,3.669845104217529,3.66986894607544,8.986463058135996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.7099609375,0.0,1538.217529296875,1895.4371337890625,0.0,3764.279541015625,0.9079423546791076,1.0,0.0,3.0,1.0,0.0
18203220,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.741070568561554,0.3689170777797699,0.3386200368404388,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.881892740726471,0.6345351338386536,0.6058715581893921,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8973344564437866,0.6686643958091736,0.47074756026268,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7929442524909973,0.4549590945243835,0.4373314380645752,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6466686129570007,0.2432979345321655,1.129639983177185,284.90240478515625,284.95001220703125,302.04998779296875,292.645751953125,298.3980712890625,297.1487731933594,284.9030456542969,1.0,0.7157573103904724,0.3439790606498718,0.3439790606498718,1.0,1.0,-3.5816214084625244,0.9119442701339722,2.6696770191192627,0.1050728559494018,0.847618818283081,0.847618818283081,0.0,290.35467529296875,265.0,60104.87109375,0.0,4397.0283203125,1.0,278.8582763671875,282.9148254394531,295.6674499511719,299.5677490234375,293.1499938964844,293.1499938964844,279.1499938964844,38912.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472020864486694,1.0,0.0,0.0,3.5405097007751465,3.540533304214477,8.364209520550503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.296875,0.0,1435.8699951171875,1895.4371337890625,0.0,3837.721923828125,0.8833476305007935,1.0,0.0,3.0,1.0,0.0
18203280,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.741070568561554,0.3689170777797699,0.3386200368404388,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.881892740726471,0.6345351338386536,0.6058715581893921,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8973344564437866,0.6686643958091736,0.47074756026268,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7929442524909973,0.4549590945243835,0.4373314380645752,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6466686129570007,0.2432979345321655,1.129639983177185,284.90240478515625,284.95001220703125,302.04998779296875,292.645751953125,298.3980712890625,297.1487731933594,284.9030456542969,1.0,0.7157573103904724,0.3439790606498718,0.3439790606498718,1.0,1.0,-3.5816214084625244,0.9119442701339722,2.6696770191192627,0.1050728559494018,0.847618818283081,0.847618818283081,0.0,290.35467529296875,265.0,60104.87109375,0.0,4397.0283203125,1.0,278.8582763671875,282.9148254394531,295.6674499511719,299.5677490234375,293.1499938964844,293.1499938964844,279.1499938964844,38912.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472020864486694,1.0,0.0,0.0,3.5405097007751465,3.540533304214477,8.364209520550503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.296875,0.0,1435.8699951171875,1895.4371337890625,0.0,3837.721923828125,0.8833476305007935,1.0,0.0,3.0,1.0,0.0
18203340,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7475371360778809,0.3688642084598541,0.3379110991954803,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8900431394577026,0.6335310935974121,0.604207456111908,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9066658020019532,0.6696009635925293,0.4708259999752044,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8006793260574341,0.455035924911499,0.4367386996746063,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.652778148651123,0.2436098456382751,1.1282145977020264,284.9947814941406,284.95001220703125,302.04998779296875,292.6158752441406,298.3996887207031,297.1524353027344,284.99395751953125,1.0,0.7092633247375488,0.343811959028244,0.343811959028244,1.0,1.0,-3.576424121856689,0.9098309874534608,2.666593074798584,0.1039782613515853,0.9292044043540956,0.9292044043540956,0.0,278.20477294921875,253.0,59301.609375,0.0,4308.80810546875,1.0,279.1415405273437,283.0325927734375,295.5950622558594,299.375,293.1499938964844,293.1499938964844,278.8500061035156,33768.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395028352737428,1.0,0.0,0.0,3.6435608863830566,3.6435842514038086,8.85819702034496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.619140625,0.0,1509.3475341796875,1895.4371337890625,0.0,3767.92333984375,0.9022753834724426,1.0,0.0,3.0,1.0,0.0
18203400,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7475371360778809,0.3688642084598541,0.3379110991954803,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8900431394577026,0.6335310935974121,0.604207456111908,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9066658020019532,0.6696009635925293,0.4708259999752044,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8006793260574341,0.455035924911499,0.4367386996746063,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.652778148651123,0.2436098456382751,1.1282145977020264,284.9947814941406,284.95001220703125,302.04998779296875,292.6158752441406,298.3996887207031,297.1524353027344,284.99395751953125,1.0,0.7092633247375488,0.343811959028244,0.343811959028244,1.0,1.0,-3.576424121856689,0.9098309874534608,2.666593074798584,0.1039782613515853,0.9292044043540956,0.9292044043540956,0.0,278.20477294921875,253.0,59301.609375,0.0,4308.80810546875,1.0,279.1415405273437,283.0325927734375,295.5950622558594,299.375,293.1499938964844,293.1499938964844,278.8500061035156,33768.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395028352737428,1.0,0.0,0.0,3.6435608863830566,3.6435842514038086,8.85819702034496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.619140625,0.0,1509.3475341796875,1895.4371337890625,0.0,3767.92333984375,0.9022753834724426,1.0,0.0,3.0,1.0,0.0
18203460,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7539790272712708,0.3679416477680206,0.3368737697601318,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8981597423553467,0.6315646171569824,0.602172315120697,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9165729880332948,0.6693034768104553,0.4705216586589813,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8083194494247437,0.4544113278388977,0.4359000921249389,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.659038782119751,0.2435565888881683,1.126414179801941,284.9036865234375,284.95001220703125,302.04998779296875,292.5862731933594,298.3971862792969,297.1507263183594,284.9042358398437,1.0,0.7026833295822144,0.3436535596847534,0.3436535596847534,1.0,1.0,-3.5691957473754883,0.9071171283721924,2.662078619003296,0.1029372662305831,0.8430474400520325,0.8430474400520325,0.0,266.59783935546875,241.0,59769.01171875,0.0,4218.755859375,1.0,278.85845947265625,282.9222106933594,295.6078186035156,299.4862670898437,293.1499938964844,293.1499938964844,279.1499938964844,38892.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475311636924744,1.0,0.0,0.0,3.5146515369415283,3.514674663543701,8.242478202191705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.6572265625,0.0,1408.5733642578125,1895.4371337890625,0.0,3840.69384765625,0.8776171207427979,1.0,0.0,3.0,1.0,0.0
18203520,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7539790272712708,0.3679416477680206,0.3368737697601318,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8981597423553467,0.6315646171569824,0.602172315120697,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9165729880332948,0.6693034768104553,0.4705216586589813,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8083194494247437,0.4544113278388977,0.4359000921249389,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.659038782119751,0.2435565888881683,1.126414179801941,284.9036865234375,284.95001220703125,302.04998779296875,292.5862731933594,298.3971862792969,297.1507263183594,284.9042358398437,1.0,0.7026833295822144,0.3436535596847534,0.3436535596847534,1.0,1.0,-3.5691957473754883,0.9071171283721924,2.662078619003296,0.1029372662305831,0.8430474400520325,0.8430474400520325,0.0,266.59783935546875,241.0,59769.01171875,0.0,4218.755859375,1.0,278.85845947265625,282.9222106933594,295.6078186035156,299.4862670898437,293.1499938964844,293.1499938964844,279.1499938964844,38892.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475311636924744,1.0,0.0,0.0,3.5146515369415283,3.514674663543701,8.242478202191705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.6572265625,0.0,1408.5733642578125,1895.4371337890625,0.0,3840.69384765625,0.8776171207427979,1.0,0.0,3.0,1.0,0.0
18203580,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7618147730827332,0.3679041564464569,0.3361837267875671,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.907906413078308,0.6305760741233826,0.6005302667617798,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.928642511367798,0.6701768636703491,0.4705638289451599,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8168272376060486,0.4544936418533325,0.4353159666061401,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.666475772857666,0.2439006268978119,1.1251426935195925,284.9937438964844,284.95001220703125,302.04998779296875,292.5572509765625,298.39892578125,297.1544494628906,284.992919921875,1.0,0.6960907578468323,0.3434951305389404,0.3434951305389404,1.0,1.0,-3.564199924468994,0.9050955772399902,2.659104347229004,0.1018630564212799,0.9229423999786376,0.9229423999786376,0.0,254.411361694336,229.0,58982.55078125,0.0,4131.392578125,1.0,279.1413269042969,283.03741455078125,295.5360412597656,299.2950439453125,293.1499938964844,293.1499938964844,278.8500061035156,33750.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939755916595459,1.0,0.0,0.0,3.619274854660034,3.619298219680786,8.740503290027846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.703125,0.0,1482.56494140625,1895.4371337890625,0.0,3770.22509765625,0.89680415391922,1.0,0.0,3.0,1.0,0.0
18203640,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7618147730827332,0.3679041564464569,0.3361837267875671,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.907906413078308,0.6305760741233826,0.6005302667617798,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.928642511367798,0.6701768636703491,0.4705638289451599,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8168272376060486,0.4544936418533325,0.4353159666061401,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.666475772857666,0.2439006268978119,1.1251426935195925,284.9937438964844,284.95001220703125,302.04998779296875,292.5572509765625,298.39892578125,297.1544494628906,284.992919921875,1.0,0.6960907578468323,0.3434951305389404,0.3434951305389404,1.0,1.0,-3.564199924468994,0.9050955772399902,2.659104347229004,0.1018630564212799,0.9229423999786376,0.9229423999786376,0.0,254.411361694336,229.0,58982.55078125,0.0,4131.392578125,1.0,279.1413269042969,283.03741455078125,295.5360412597656,299.2950439453125,293.1499938964844,293.1499938964844,278.8500061035156,33750.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939755916595459,1.0,0.0,0.0,3.619274854660034,3.619298219680786,8.740503290027846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.703125,0.0,1482.56494140625,1895.4371337890625,0.0,3770.22509765625,0.89680415391922,1.0,0.0,3.0,1.0,0.0
