time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203700,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7659708261489868,0.367501825094223,0.3358292579650879,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.913334846496582,0.6296629309654236,0.5997056365013123,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9349539279937744,0.6700519919395447,0.470555692911148,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8211566805839539,0.4542393386363983,0.4350384175777435,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6704557538032532,0.2439298778772354,1.1246768236160278,284.8765869140625,284.95001220703125,302.04998779296875,292.54302978515625,298.3981018066406,297.15411376953125,284.8761901855469,1.0,0.6928257942199707,0.3434159159660339,0.3434159159660339,1.0,1.0,-3.56188440322876,0.904135286808014,2.65774917602539,0.101461723446846,0.8394113779067993,0.8394113779067993,0.0,248.4239196777344,229.0,59710.46875,0.0,4088.906494140625,1.0,278.8990783691406,282.8996887207031,295.57501220703125,299.4866943359375,293.1499938964844,293.1499938964844,278.8500061035156,38410.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945831060409546,1.0,0.0,0.0,3.569798469543457,3.569822072982788,8.50316666856088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.6171875,0.0,1463.3970947265625,1895.4371337890625,0.0,3825.32861328125,0.8868595361709595,1.0,0.0,3.0,1.0,0.0
18203760,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7697353363037109,0.367008626461029,0.3351684808731079,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9184513688087464,0.6286442875862122,0.5985216498374939,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9406728148460388,0.6697721481323242,0.470196783542633,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.825095534324646,0.4538852572441101,0.4344896674156189,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6741376519203186,0.2438813745975494,1.1234878301620483,284.90484619140625,284.95001220703125,302.04998779296875,292.529052734375,298.396484375,297.1527709960937,284.9057312011719,1.0,0.6894171833992004,0.3433535099029541,0.3433535099029541,1.0,1.0,-3.5571446418762207,0.9024882912635804,2.654656410217285,0.1008586436510086,0.838566780090332,0.838566780090332,0.0,242.78659057617188,217.0,59425.5625,0.0,4042.329345703125,1.0,278.8583679199219,282.929931640625,295.55059814453125,299.4069519042969,293.1499938964844,293.1499938964844,279.1499938964844,38992.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477216005325316,1.0,0.0,0.0,3.4873955249786377,3.4874184131622314,8.115134164654592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.7783203125,0.0,1381.0701904296875,1895.4371337890625,0.0,3842.413330078125,0.8716868162155151,1.0,0.0,3.0,1.0,0.0
18203820,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7793375253677368,0.3669785261154175,0.3344846367835998,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9313740134239196,0.6276710033416748,0.5968940258026123,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9542421698570251,0.6704344153404236,0.4701052606105804,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8347316384315491,0.4539698660373688,0.4339079856872558,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6832002401351929,0.244251936674118,1.1223366260528564,284.9922180175781,284.95001220703125,302.04998779296875,292.50201416015625,298.39813232421875,297.1562194824219,284.9910888671875,1.0,0.6827263236045837,0.3432286977767944,0.3432286977767944,1.0,1.0,-3.5521605014801025,0.9005797505378723,2.651580810546875,0.0998651385307312,0.9167667031288148,0.9167667031288148,0.0,230.61502075195312,205.0,58674.9609375,0.0,3955.61669921875,1.0,279.1419372558594,283.041259765625,295.4797058105469,299.2185363769531,293.1499938964844,293.1499938964844,278.8500061035156,33668.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397786855697632,1.0,0.0,0.0,3.597588300704956,3.597611427307129,8.636071697765146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.083984375,0.0,1458.440185546875,1895.4371337890625,0.0,3770.432373046875,0.8916122913360596,1.0,0.0,3.0,1.0,0.0
18203880,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7793375253677368,0.3669785261154175,0.3344846367835998,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9313740134239196,0.6276710033416748,0.5968940258026123,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9542421698570251,0.6704344153404236,0.4701052606105804,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8347316384315491,0.4539698660373688,0.4339079856872558,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6832002401351929,0.244251936674118,1.1223366260528564,284.9922180175781,284.95001220703125,302.04998779296875,292.50201416015625,298.39813232421875,297.1562194824219,284.9910888671875,1.0,0.6827263236045837,0.3432286977767944,0.3432286977767944,1.0,1.0,-3.5521605014801025,0.9005797505378723,2.651580810546875,0.0998651385307312,0.9167667031288148,0.9167667031288148,0.0,230.61502075195312,205.0,58674.9609375,0.0,3955.61669921875,1.0,279.1419372558594,283.041259765625,295.4797058105469,299.2185363769531,293.1499938964844,293.1499938964844,278.8500061035156,33668.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397786855697632,1.0,0.0,0.0,3.597588300704956,3.597611427307129,8.636071697765146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.083984375,0.0,1458.440185546875,1895.4371337890625,0.0,3770.432373046875,0.8916122913360596,1.0,0.0,3.0,1.0,0.0
18203940,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7891439199447632,0.3660993576049804,0.3334792256355285,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9444267153739928,0.625764012336731,0.5949026942253113,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9670749306678772,0.669829785823822,0.4695879220962524,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8446950912475586,0.4533685445785522,0.4330843687057495,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6925628185272217,0.2442599236965179,1.1207985877990725,284.9061279296875,284.95001220703125,302.04998779296875,292.47637939453125,298.3959045410156,297.1546936035156,284.9065246582031,1.0,0.6759494543075562,0.3431038856506347,0.3431038856506347,1.0,1.0,-3.545100688934326,0.8980302810668945,2.6470701694488525,0.0988893210887909,0.8345112204551697,0.8345112204551697,0.0,219.00018310546875,193.0,59117.19140625,0.0,3867.236572265625,1.0,278.85888671875,282.93658447265625,295.4970397949219,299.332275390625,293.1499938964844,293.1499938964844,279.1499938964844,38839.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476696252822876,1.0,0.0,0.0,3.46467661857605,3.464699506759644,8.009745329218276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.6201171875,0.0,1356.7640380859375,1895.4371337890625,0.0,3841.94384765625,0.8665531873703003,1.0,0.0,3.0,1.0,0.0
18204000,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7891439199447632,0.3660993576049804,0.3334792256355285,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9444267153739928,0.625764012336731,0.5949026942253113,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9670749306678772,0.669829785823822,0.4695879220962524,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8446950912475586,0.4533685445785522,0.4330843687057495,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6925628185272217,0.2442599236965179,1.1207985877990725,284.9061279296875,284.95001220703125,302.04998779296875,292.47637939453125,298.3959045410156,297.1546936035156,284.9065246582031,1.0,0.6759494543075562,0.3431038856506347,0.3431038856506347,1.0,1.0,-3.545100688934326,0.8980302810668945,2.6470701694488525,0.0988893210887909,0.8345112204551697,0.8345112204551697,0.0,219.00018310546875,193.0,59117.19140625,0.0,3867.236572265625,1.0,278.85888671875,282.93658447265625,295.4970397949219,299.332275390625,293.1499938964844,293.1499938964844,279.1499938964844,38839.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476696252822876,1.0,0.0,0.0,3.46467661857605,3.464699506759644,8.009745329218276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.6201171875,0.0,1356.7640380859375,1895.4371337890625,0.0,3841.94384765625,0.8665531873703003,1.0,0.0,3.0,1.0,0.0
18204060,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8010316491127014,0.3660727143287658,0.3328110873699188,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9593124389648438,0.6247987747192383,0.5932980179786682,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9808934330940248,0.6703584790229797,0.4694027602672577,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8568439483642578,0.4534516930580139,0.4325118660926819,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7036246657371521,0.244650736451149,1.1197662353515625,284.99200439453125,284.95001220703125,302.04998779296875,292.45245361328125,298.39764404296875,297.1579284667969,284.9912109375,1.0,0.6691585183143616,0.3430225849151611,0.3430225849151611,1.0,1.0,-3.5402050018310547,0.8962841033935547,2.6439208984375,0.0980191007256507,0.911427915096283,0.911427915096283,0.0,206.82118225097656,196.0,58370.21484375,0.0,3781.228759765625,1.0,279.14093017578125,283.0470275878906,295.4300231933594,299.14794921875,293.1499938964844,293.1499938964844,278.8500061035156,33713.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396514296531676,1.0,0.0,0.0,3.572443723678589,3.5724666118621826,8.515772833561641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.75390625,0.0,1431.8389892578125,1895.4371337890625,0.0,3769.275146484375,0.8862645626068115,1.0,0.0,3.0,1.0,0.0
18204120,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8010316491127014,0.3660727143287658,0.3328110873699188,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9593124389648438,0.6247987747192383,0.5932980179786682,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9808934330940248,0.6703584790229797,0.4694027602672577,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8568439483642578,0.4534516930580139,0.4325118660926819,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7036246657371521,0.244650736451149,1.1197662353515625,284.99200439453125,284.95001220703125,302.04998779296875,292.45245361328125,298.39764404296875,297.1579284667969,284.9912109375,1.0,0.6691585183143616,0.3430225849151611,0.3430225849151611,1.0,1.0,-3.5402050018310547,0.8962841033935547,2.6439208984375,0.0980191007256507,0.911427915096283,0.911427915096283,0.0,206.82118225097656,196.0,58370.21484375,0.0,3781.228759765625,1.0,279.14093017578125,283.0470275878906,295.4300231933594,299.14794921875,293.1499938964844,293.1499938964844,278.8500061035156,33713.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396514296531676,1.0,0.0,0.0,3.572443723678589,3.5724666118621826,8.515772833561641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.75390625,0.0,1431.8389892578125,1895.4371337890625,0.0,3769.275146484375,0.8862645626068115,1.0,0.0,3.0,1.0,0.0
18204180,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8054865002632141,0.3651969730854034,0.3320606052875519,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9644773602485656,0.62291419506073,0.5915863513946533,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9858835339546204,0.6696968674659729,0.4690274894237518,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8616971373558044,0.4528539776802063,0.4319544434547424,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7081624269485474,0.2446697503328323,1.1195547580718994,284.90826416015625,284.95001220703125,302.04998779296875,292.4305419921875,298.3959350585937,297.1566162109375,284.9086303710937,1.0,0.6664890050888062,0.3429412841796875,0.3429412841796875,1.0,1.0,-3.53587007522583,0.8947077393531799,2.641162395477295,0.0973315984010696,0.8315478563308716,0.8315478563308716,0.0,202.081283569336,199.0,58847.8828125,0.0,3741.754150390625,1.0,278.8590393066406,282.9437561035156,295.45074462890625,299.2665405273437,293.1499938964844,293.1499938964844,279.1499938964844,38740.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947405993938446,1.0,0.0,0.0,3.443104982376098,3.4431276321411133,7.910316526249517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.7060546875,0.0,1334.282470703125,1895.4371337890625,0.0,3839.5634765625,0.8617215156555176,1.0,0.0,3.0,1.0,0.0
18204240,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8054865002632141,0.3651969730854034,0.3320606052875519,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9644773602485656,0.62291419506073,0.5915863513946533,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9858835339546204,0.6696968674659729,0.4690274894237518,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8616971373558044,0.4528539776802063,0.4319544434547424,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7081624269485474,0.2446697503328323,1.1195547580718994,284.90826416015625,284.95001220703125,302.04998779296875,292.4305419921875,298.3959350585937,297.1566162109375,284.9086303710937,1.0,0.6664890050888062,0.3429412841796875,0.3429412841796875,1.0,1.0,-3.53587007522583,0.8947077393531799,2.641162395477295,0.0973315984010696,0.8315478563308716,0.8315478563308716,0.0,202.081283569336,199.0,58847.8828125,0.0,3741.754150390625,1.0,278.8590393066406,282.9437561035156,295.45074462890625,299.2665405273437,293.1499938964844,293.1499938964844,279.1499938964844,38740.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947405993938446,1.0,0.0,0.0,3.443104982376098,3.4431276321411133,7.910316526249517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.7060546875,0.0,1334.282470703125,1895.4371337890625,0.0,3839.5634765625,0.8617215156555176,1.0,0.0,3.0,1.0,0.0
18204300,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8061429858207703,0.3651047945022583,0.3317561745643616,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9651290774345398,0.622361958026886,0.5908121466636658,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.986720621585846,0.6698557734489441,0.4689061939716339,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.86249178647995,0.4528246521949768,0.4317293763160705,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7089871764183044,0.2448056936264038,1.119581699371338,285.0093078613281,284.95001220703125,302.04998779296875,292.42041015625,298.3962707519531,297.1574401855469,285.0094909667969,1.0,0.6658833026885986,0.342900663614273,0.342900663614273,1.0,1.0,-3.534181594848633,0.8940701484680176,2.6401114463806152,0.096928171813488,0.9024381637573242,0.9024381637573242,0.0,201.19973754882807,199.0,58091.046875,0.0,3732.234130859375,1.0,279.0966796875,283.0657653808594,295.3890380859375,299.0516357421875,293.1499938964844,293.1499938964844,279.1499938964844,34052.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414955973625184,1.0,0.0,0.0,3.4940459728240967,3.494068145751953,8.146114964802109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.830078125,0.0,1352.538330078125,1895.4371337890625,0.0,3786.035400390625,0.8706851005554199,1.0,0.0,3.0,1.0,0.0
18204360,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8067585825920105,0.3650911450386047,0.331732839345932,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9656416177749634,0.6219083070755005,0.5903716087341309,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9874567985534668,0.6701211333274841,0.4690845012664795,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8631754517555237,0.4528816044330597,0.4317589700222015,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7097229957580566,0.2450081259012222,1.1203374862670898,284.9930419921875,284.95001220703125,302.04998779296875,292.4108581542969,298.3973083496094,297.1590576171875,284.991943359375,1.0,0.6657382845878601,0.3428515195846557,0.3428515195846557,1.0,1.0,-3.534780502319336,0.8941029906272888,2.6406774520874023,0.0967324748635292,0.9087905287742616,0.9087905287742616,0.0,200.66680908203125,202.0,58176.62890625,0.0,3730.511474609375,1.0,279.1416320800781,283.05133056640625,295.3877258300781,299.0908203125,293.1499938964844,293.1499938964844,278.8500061035156,33508.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393592476844788,1.0,0.0,0.0,3.557659149169922,3.5576817989349365,8.4454336501949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.2880859375,0.0,1414.6728515625,1895.4371337890625,0.0,3766.61669921875,0.8825767040252686,1.0,0.0,3.0,1.0,0.0
18204420,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8048141002655029,0.3641019761562347,0.3311048746109009,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9630894660949708,0.6199533939361572,0.5888311266899109,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9858670234680176,0.6693275570869446,0.4687933623790741,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8614257574081421,0.4521940648555755,0.4313533902168274,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7085503935813904,0.2449299097061157,1.1208139657974243,284.909423828125,284.95001220703125,302.04998779296875,292.3937683105469,298.3949890136719,297.1568603515625,284.90972900390625,1.0,0.6659566760063171,0.3427532911300659,0.3427532911300659,1.0,1.0,-3.5319149494171143,0.8929194808006287,2.638995409011841,0.0961563512682914,0.8300468325614929,0.8300468325614929,0.0,201.7758331298828,205.0,58681.94921875,0.0,3730.067626953125,1.0,278.85919189453125,282.94793701171875,295.4144592285156,299.2178649902344,293.1499938964844,293.1499938964844,279.1499938964844,38641.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472671151161194,1.0,0.0,0.0,3.430135488510132,3.4301578998565674,7.850835004319379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.728515625,0.0,1320.6151123046875,1895.4371337890625,0.0,3838.30908203125,0.8587667346000671,1.0,0.0,3.0,1.0,0.0
18204480,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8048141002655029,0.3641019761562347,0.3311048746109009,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9630894660949708,0.6199533939361572,0.5888311266899109,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9858670234680176,0.6693275570869446,0.4687933623790741,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8614257574081421,0.4521940648555755,0.4313533902168274,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7085503935813904,0.2449299097061157,1.1208139657974243,284.909423828125,284.95001220703125,302.04998779296875,292.3937683105469,298.3949890136719,297.1568603515625,284.90972900390625,1.0,0.6659566760063171,0.3427532911300659,0.3427532911300659,1.0,1.0,-3.5319149494171143,0.8929194808006287,2.638995409011841,0.0961563512682914,0.8300468325614929,0.8300468325614929,0.0,201.7758331298828,205.0,58681.94921875,0.0,3730.067626953125,1.0,278.85919189453125,282.94793701171875,295.4144592285156,299.2178649902344,293.1499938964844,293.1499938964844,279.1499938964844,38641.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472671151161194,1.0,0.0,0.0,3.430135488510132,3.4301578998565674,7.850835004319379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.728515625,0.0,1320.6151123046875,1895.4371337890625,0.0,3838.30908203125,0.8587667346000671,1.0,0.0,3.0,1.0,0.0
18204540,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8026824593544006,0.3638956844806671,0.3308016657829284,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9601643681526184,0.6188742518424988,0.5876722931861877,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.984000325202942,0.6696224212646484,0.4688540399074554,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8593847751617432,0.452135294675827,0.4311982691287994,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7070596814155579,0.2451758980751037,1.1217448711395264,284.9931945800781,284.95001220703125,302.04998779296875,292.3795166015625,298.3955993652344,297.1583251953125,284.9924621582031,1.0,0.6667275428771973,0.3426550328731537,0.3426550328731537,1.0,1.0,-3.5311543941497803,0.8923861980438232,2.638768196105957,0.0955692902207374,0.9067488312721252,0.9067488312721252,0.0,203.38479614257807,208.0,58027.6640625,0.0,3737.888671875,1.0,279.1406555175781,283.0545654296875,295.35693359375,299.0487060546875,293.1499938964844,293.1499938964844,278.8500061035156,33555.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392263293266296,1.0,0.0,0.0,3.544391632080078,3.5444142818450928,8.382560849895526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.0654296875,0.0,1401.05322265625,1895.4371337890625,0.0,3765.40771484375,0.8798627257347107,1.0,0.0,3.0,1.0,0.0
18204600,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8026824593544006,0.3638956844806671,0.3308016657829284,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9601643681526184,0.6188742518424988,0.5876722931861877,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.984000325202942,0.6696224212646484,0.4688540399074554,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8593847751617432,0.452135294675827,0.4311982691287994,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7070596814155579,0.2451758980751037,1.1217448711395264,284.9931945800781,284.95001220703125,302.04998779296875,292.3795166015625,298.3955993652344,297.1583251953125,284.9924621582031,1.0,0.6667275428771973,0.3426550328731537,0.3426550328731537,1.0,1.0,-3.5311543941497803,0.8923861980438232,2.638768196105957,0.0955692902207374,0.9067488312721252,0.9067488312721252,0.0,203.38479614257807,208.0,58027.6640625,0.0,3737.888671875,1.0,279.1406555175781,283.0545654296875,295.35693359375,299.0487060546875,293.1499938964844,293.1499938964844,278.8500061035156,33555.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392263293266296,1.0,0.0,0.0,3.544391632080078,3.5444142818450928,8.382560849895526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.0654296875,0.0,1401.05322265625,1895.4371337890625,0.0,3765.40771484375,0.8798627257347107,1.0,0.0,3.0,1.0,0.0
18204660,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7989781498908997,0.3628421425819397,0.3301625549793243,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.955361783504486,0.6168766021728516,0.5861409306526184,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9804997444152832,0.6687307357788086,0.4685296416282654,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8558666706085205,0.4513867199420929,0.4307874739170074,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7042816877365112,0.2450269907712936,1.1221678256988523,284.9098205566406,284.95001220703125,302.04998779296875,292.368408203125,298.3927917480469,297.1556701660156,284.9100646972656,1.0,0.6677191853523254,0.3425175845623016,0.3425175845623016,1.0,1.0,-3.5281755924224854,0.8910483121871948,2.637127161026001,0.0948714166879654,0.8283331990242004,0.8283331990242004,0.0,206.1018218994141,211.0,58538.94140625,0.0,3746.844970703125,1.0,278.8592529296875,282.95098876953125,295.388427734375,299.18096923828125,293.1499938964844,293.1499938964844,279.1499938964844,38612.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946958303451538,1.0,0.0,0.0,3.419368028640747,3.4193904399871826,7.801623382874823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.875,0.0,1309.7088623046875,1895.4371337890625,0.0,3835.51904296875,0.8563693761825562,1.0,0.0,3.0,1.0,0.0
18204720,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7989781498908997,0.3628421425819397,0.3301625549793243,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.955361783504486,0.6168766021728516,0.5861409306526184,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9804997444152832,0.6687307357788086,0.4685296416282654,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8558666706085205,0.4513867199420929,0.4307874739170074,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7042816877365112,0.2450269907712936,1.1221678256988523,284.9098205566406,284.95001220703125,302.04998779296875,292.368408203125,298.3927917480469,297.1556701660156,284.9100646972656,1.0,0.6677191853523254,0.3425175845623016,0.3425175845623016,1.0,1.0,-3.5281755924224854,0.8910483121871948,2.637127161026001,0.0948714166879654,0.8283331990242004,0.8283331990242004,0.0,206.1018218994141,211.0,58538.94140625,0.0,3746.844970703125,1.0,278.8592529296875,282.95098876953125,295.388427734375,299.18096923828125,293.1499938964844,293.1499938964844,279.1499938964844,38612.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946958303451538,1.0,0.0,0.0,3.419368028640747,3.4193904399871826,7.801623382874823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.875,0.0,1309.7088623046875,1895.4371337890625,0.0,3835.51904296875,0.8563693761825562,1.0,0.0,3.0,1.0,0.0
18204780,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7959954142570496,0.3625840842723846,0.3298432826995849,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.951242983341217,0.6157605648040771,0.584980845451355,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9775940775871276,0.6689350008964539,0.4685527682304382,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8529955148696899,0.4512787163257599,0.4306180477142334,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7020003199577332,0.2452199012041092,1.1230037212371826,284.9928283691406,284.95001220703125,302.04998779296875,292.3607177734375,298.3929138183594,297.1566772460937,284.9921264648437,1.0,0.6688746809959412,0.3423801362514496,0.3423801362514496,1.0,1.0,-3.5272178649902344,0.8903304934501648,2.636887311935425,0.094160571694374,0.904450297355652,0.904450297355652,0.0,208.5520935058593,214.0,57896.36328125,0.0,3759.23046875,1.0,279.1405639648437,283.0567321777344,295.3370056152344,299.0185241699219,293.1499938964844,293.1499938964844,278.8500061035156,33543.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386826157569884,1.0,0.0,0.0,3.534287452697754,3.534309864044189,8.33483568385418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.8642578125,0.0,1390.40234375,1895.4371337890625,0.0,3760.45947265625,0.877590000629425,1.0,0.0,3.0,1.0,0.0
18204840,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7959954142570496,0.3625840842723846,0.3298432826995849,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.951242983341217,0.6157605648040771,0.584980845451355,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9775940775871276,0.6689350008964539,0.4685527682304382,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8529955148696899,0.4512787163257599,0.4306180477142334,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7020003199577332,0.2452199012041092,1.1230037212371826,284.9928283691406,284.95001220703125,302.04998779296875,292.3607177734375,298.3929138183594,297.1566772460937,284.9921264648437,1.0,0.6688746809959412,0.3423801362514496,0.3423801362514496,1.0,1.0,-3.5272178649902344,0.8903304934501648,2.636887311935425,0.094160571694374,0.904450297355652,0.904450297355652,0.0,208.5520935058593,214.0,57896.36328125,0.0,3759.23046875,1.0,279.1405639648437,283.0567321777344,295.3370056152344,299.0185241699219,293.1499938964844,293.1499938964844,278.8500061035156,33543.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386826157569884,1.0,0.0,0.0,3.534287452697754,3.534309864044189,8.33483568385418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.8642578125,0.0,1390.40234375,1895.4371337890625,0.0,3760.45947265625,0.877590000629425,1.0,0.0,3.0,1.0,0.0
18204900,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7943369746208191,0.3620802462100982,0.3296607136726379,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9489514231681824,0.6147972345352173,0.5843816995620728,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.975923240184784,0.6685035228729248,0.4685285091400146,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8514171838760376,0.4509309232234955,0.4305327534675598,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7007450461387634,0.2451650947332382,1.1235253810882568,284.8807067871094,284.95001220703125,302.04998779296875,292.3582458496094,298.391845703125,297.1557312011719,284.8807678222656,1.0,0.669520378112793,0.3423114120960235,0.3423114120960235,1.0,1.0,-3.5267794132232666,0.8899786472320557,2.636800765991211,0.0939295142889022,0.8247265815734863,0.8247265815734863,0.0,209.9487152099609,214.0,58613.44140625,0.0,3766.54443359375,1.0,278.90106201171875,282.9245300292969,295.3879699707031,299.2213134765625,293.1499938964844,293.1499938964844,278.8500061035156,38394.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944532573223114,1.0,0.0,0.0,3.4835314750671387,3.4835543632507324,8.097160844044993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.6064453125,0.0,1372.831787109375,1895.4371337890625,0.0,3813.576416015625,0.8676717877388,1.0,0.0,3.0,1.0,0.0
18204960,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7919801473617554,0.3614982962608337,0.3291908800601959,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.945834219455719,0.6137456893920898,0.5834497213363647,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9735006093978882,0.6679699420928955,0.4681906700134277,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8492185473442078,0.4504971504211426,0.4301922917366028,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6989089846611023,0.2450338751077652,1.1233316659927368,284.91046142578125,284.95001220703125,302.04998779296875,292.35675048828125,298.3901062011719,297.15399169921875,284.9111328125,1.0,0.6700500249862671,0.3422566652297973,0.3422566652297973,1.0,1.0,-3.524045705795288,0.8889708518981934,2.6350748538970947,0.0935054793953895,0.8268774151802063,0.8268774151802063,0.0,211.6978759765625,217.0,58397.48828125,0.0,3770.253662109375,1.0,278.8591003417969,282.95465087890625,295.3759460449219,299.15802001953125,293.1499938964844,293.1499938964844,279.1499938964844,38712.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946191132068634,1.0,0.0,0.0,3.4075465202331543,3.40756893157959,7.747773338451225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.0859375,0.0,1298.732177734375,1895.4371337890625,0.0,3828.584716796875,0.8538795709609985,1.0,0.0,3.0,1.0,0.0
18205020,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7888805866241455,0.361208975315094,0.3288496732711792,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.94140887260437,0.6126104593276978,0.5822783708572388,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9702504277229308,0.6680999994277954,0.4681670665740967,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.846275269985199,0.4503593146800995,0.4300016462802887,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6964971423149109,0.2451977580785751,1.1240695714950562,284.9927673339844,284.95001220703125,302.04998779296875,292.35675048828125,298.3902282714844,297.1548767089844,284.9920654296875,1.0,0.6712846159934998,0.3421471416950226,0.3421471416950226,1.0,1.0,-3.52284836769104,0.8882677555084229,2.634580612182617,0.0928885191679,0.9026658535003662,0.9026658535003662,0.0,214.3777008056641,220.0,57787.69140625,0.0,3783.399169921875,1.0,279.1405029296875,283.058837890625,295.3316955566406,299.00408935546875,293.1499938964844,293.1499938964844,278.8500061035156,33520.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376327395439148,1.0,0.0,0.0,3.5256612300872803,3.525683641433716,8.294199460578966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.0078125,0.0,1381.2625732421875,1895.4371337890625,0.0,3750.89794921875,0.875641942024231,1.0,0.0,3.0,1.0,0.0
18205080,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7888805866241455,0.361208975315094,0.3288496732711792,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.94140887260437,0.6126104593276978,0.5822783708572388,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9702504277229308,0.6680999994277954,0.4681670665740967,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.846275269985199,0.4503593146800995,0.4300016462802887,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6964971423149109,0.2451977580785751,1.1240695714950562,284.9927673339844,284.95001220703125,302.04998779296875,292.35675048828125,298.3902282714844,297.1548767089844,284.9920654296875,1.0,0.6712846159934998,0.3421471416950226,0.3421471416950226,1.0,1.0,-3.52284836769104,0.8882677555084229,2.634580612182617,0.0928885191679,0.9026658535003662,0.9026658535003662,0.0,214.3777008056641,220.0,57787.69140625,0.0,3783.399169921875,1.0,279.1405029296875,283.058837890625,295.3316955566406,299.00408935546875,293.1499938964844,293.1499938964844,278.8500061035156,33520.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376327395439148,1.0,0.0,0.0,3.5256612300872803,3.525683641433716,8.294199460578966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.0078125,0.0,1381.2625732421875,1895.4371337890625,0.0,3750.89794921875,0.875641942024231,1.0,0.0,3.0,1.0,0.0
18205140,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7849206328392029,0.3601020276546478,0.3281765282154083,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9359005093574524,0.6105877161026001,0.5807370543479919,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.965932846069336,0.667070209980011,0.4677571654319763,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.842602014541626,0.4495558738708496,0.4295545816421509,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.6934244632720947,0.2449894249439239,1.1243046522140503,284.91094970703125,284.95001220703125,302.04998779296875,292.36102294921875,298.3875427246094,297.1522827148437,284.9111328125,1.0,0.6724857687950134,0.3420376479625702,0.3420376479625702,1.0,1.0,-3.519444227218628,0.8868837952613831,2.6325604915618896,0.0922891125082969,0.8257555961608887,0.8257555961608887,0.0,217.6393280029297,223.0,58314.11328125,0.0,3794.499755859375,1.0,278.8594055175781,282.95654296875,295.3785705566406,299.1524963378906,293.1499938964844,293.1499938964844,279.1499938964844,38550.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944875717163086,1.0,0.0,0.0,3.4018356800079346,3.401857852935791,7.721824886175455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.97412109375,0.0,1291.9874267578125,1895.4371337890625,0.0,3816.683349609375,0.852453887462616,1.0,0.0,3.0,1.0,0.0
18205200,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7849206328392029,0.3601020276546478,0.3281765282154083,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9359005093574524,0.6105877161026001,0.5807370543479919,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.965932846069336,0.667070209980011,0.4677571654319763,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.842602014541626,0.4495558738708496,0.4295545816421509,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.6934244632720947,0.2449894249439239,1.1243046522140503,284.91094970703125,284.95001220703125,302.04998779296875,292.36102294921875,298.3875427246094,297.1522827148437,284.9111328125,1.0,0.6724857687950134,0.3420376479625702,0.3420376479625702,1.0,1.0,-3.519444227218628,0.8868837952613831,2.6325604915618896,0.0922891125082969,0.8257555961608887,0.8257555961608887,0.0,217.6393280029297,223.0,58314.11328125,0.0,3794.499755859375,1.0,278.8594055175781,282.95654296875,295.3785705566406,299.1524963378906,293.1499938964844,293.1499938964844,279.1499938964844,38550.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944875717163086,1.0,0.0,0.0,3.4018356800079346,3.401857852935791,7.721824886175455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.97412109375,0.0,1291.9874267578125,1895.4371337890625,0.0,3816.683349609375,0.852453887462616,1.0,0.0,3.0,1.0,0.0
18205260,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7816624641418457,0.3596154749393463,0.3277339935302734,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9311923980712892,0.6092641949653625,0.5794700384140015,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9622982740402222,0.6669609546661377,0.4676274061203003,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8395443558692932,0.4492176473140716,0.429255723953247,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6908021569252014,0.2449473291635513,1.12450909614563,284.9921264648437,284.95001220703125,302.0492858886719,292.3669738769531,298.3861694335937,297.1513366699219,284.9913635253906,1.0,0.6736648678779602,0.3419603705406189,0.3419603705406189,1.0,1.0,-3.517113447189331,0.8859312534332275,2.6311821937561035,0.091748908162117,0.9007622599601746,0.9007622599601746,0.0,220.52020263671875,226.0,57688.76953125,0.0,3805.986328125,1.0,279.14044189453125,283.06024169921875,295.3417053222656,299.0068054199219,293.1499938964844,293.1499938964844,279.45001220703125,33520.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936268985271454,1.0,0.0,0.0,3.5183629989624023,3.518385410308838,8.259896162599034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.48779296875,0.0,1373.7081298828125,1895.4371337890625,0.0,3738.4658203125,0.873997151851654,1.0,0.0,3.0,1.0,0.0
18205320,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7816624641418457,0.3596154749393463,0.3277339935302734,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9311923980712892,0.6092641949653625,0.5794700384140015,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9622982740402222,0.6669609546661377,0.4676274061203003,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8395443558692932,0.4492176473140716,0.429255723953247,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6908021569252014,0.2449473291635513,1.12450909614563,284.9921264648437,284.95001220703125,302.0492858886719,292.3669738769531,298.3861694335937,297.1513366699219,284.9913635253906,1.0,0.6736648678779602,0.3419603705406189,0.3419603705406189,1.0,1.0,-3.517113447189331,0.8859312534332275,2.6311821937561035,0.091748908162117,0.9007622599601746,0.9007622599601746,0.0,220.52020263671875,226.0,57688.76953125,0.0,3805.986328125,1.0,279.14044189453125,283.06024169921875,295.3417053222656,299.0068054199219,293.1499938964844,293.1499938964844,279.45001220703125,33520.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936268985271454,1.0,0.0,0.0,3.5183629989624023,3.518385410308838,8.259896162599034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.48779296875,0.0,1373.7081298828125,1895.4371337890625,0.0,3738.4658203125,0.873997151851654,1.0,0.0,3.0,1.0,0.0
18205380,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.7786425352096558,0.3591376543045044,0.3274330198764801,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9267514944076538,0.6079957485198975,0.5784080624580383,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9588614702224731,0.6669272184371948,0.4676977694034576,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8366881608963013,0.4488883316516876,0.4290758967399597,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.6882743835449219,0.2448377758264541,1.124678373336792,285.0451965332031,284.95001220703125,302.047119140625,292.3717956542969,298.3840637207031,297.1498718261719,285.0426940917969,1.0,0.674927830696106,0.3418830633163452,0.3418830633163452,1.0,1.0,-3.515546560287476,0.8852108716964722,2.630335569381714,0.0913599655032157,1.0,1.0,0.0,223.39805603027344,229.0,57277.87109375,0.0,3819.345703125,1.0,279.44122314453125,283.1326904296875,295.3525390625,298.977783203125,293.1499938964844,293.1499938964844,279.1499938964844,31163.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298309087753296,1.0,0.0,0.0,3.712757110595703,3.712780952453613,9.197851227327192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.9189453125,0.0,1567.304931640625,1895.4371337890625,0.0,3679.59130859375,0.915882647037506,1.0,0.0,3.0,1.0,0.0
18205440,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.7786425352096558,0.3591376543045044,0.3274330198764801,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9267514944076538,0.6079957485198975,0.5784080624580383,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9588614702224731,0.6669272184371948,0.4676977694034576,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8366881608963013,0.4488883316516876,0.4290758967399597,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.6882743835449219,0.2448377758264541,1.124678373336792,285.0451965332031,284.95001220703125,302.047119140625,292.3717956542969,298.3840637207031,297.1498718261719,285.0426940917969,1.0,0.674927830696106,0.3418830633163452,0.3418830633163452,1.0,1.0,-3.515546560287476,0.8852108716964722,2.630335569381714,0.0913599655032157,1.0,1.0,0.0,223.39805603027344,229.0,57277.87109375,0.0,3819.345703125,1.0,279.44122314453125,283.1326904296875,295.3525390625,298.977783203125,293.1499938964844,293.1499938964844,279.1499938964844,31163.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298309087753296,1.0,0.0,0.0,3.712757110595703,3.712780952453613,9.197851227327192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.9189453125,0.0,1567.304931640625,1895.4371337890625,0.0,3679.59130859375,0.915882647037506,1.0,0.0,3.0,1.0,0.0
18205500,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7765759825706482,0.3582958877086639,0.3270454108715057,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9238634705543518,0.6067008376121521,0.5776107311248779,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9564539194107056,0.66607666015625,0.4674800336360931,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8347743153572083,0.4482107162475586,0.4287796318531036,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.6865306496620178,0.2444589287042617,1.1241339445114136,284.8924560546875,284.95001220703125,302.04547119140625,292.373779296875,298.3804626464844,297.1461486816406,284.8878173828125,1.0,0.6754686832427979,0.3418444395065307,0.3418444395065307,1.0,1.0,-3.512857913970948,0.8842654228210449,2.6285924911499023,0.0911241844296455,0.9058403372764589,0.9058403372764589,0.0,225.18878173828125,229.0,58364.4296875,0.0,3823.348388671875,1.0,279.1961669921875,282.9520874023437,295.41778564453125,299.2210388183594,293.1499938964844,293.1499938964844,279.1499938964844,35032.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937667191028595,1.0,0.0,0.0,3.725451231002808,3.725475788116455,9.260854199055756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.708984375,0.0,1611.352294921875,1895.4371337890625,0.0,3751.211669921875,0.9196435809135436,1.0,0.0,3.0,1.0,0.0
