time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205560,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.773608386516571,0.3571834862232208,0.3262071907520294,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9199173450469972,0.6050959229469299,0.5762850642204285,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9529346227645874,0.6648675799369812,0.4667773842811584,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8320716619491577,0.4472611248493194,0.4280642867088318,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.6839972734451294,0.2438607513904571,1.1222879886627195,284.8868713378906,284.95001220703125,302.04351806640625,292.3755187988281,298.37506103515625,297.1404113769531,284.8878173828125,1.0,0.6757550239562988,0.3418078422546386,0.3418078422546386,1.0,1.0,-3.5063343048095703,0.8821596503257751,2.6241745948791504,0.0905445143580436,0.8801720142364502,0.8801720142364502,0.0,227.44390869140625,232.0,58153.86328125,0.0,3820.533203125,1.0,279.1571044921875,282.95166015625,295.4114685058594,299.1754455566406,293.1499938964844,293.1499938964844,279.45001220703125,37715.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411870837211608,1.0,0.0,0.0,3.661482334136963,3.6615066528320312,8.945552281147684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.2294921875,0.0,1558.8560791015625,1895.4371337890625,0.0,3783.2333984375,0.9087803363800048,1.0,0.0,3.0,1.0,0.0
18205620,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7693710923194885,0.356088250875473,0.3251015245914459,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9141494631767272,0.6031050086021423,0.5742661952972412,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9478561878204346,0.6640316247940063,0.4660220742225647,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8281202912330627,0.446246325969696,0.4270345866680145,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6801617741584778,0.2431001812219619,1.1190366744995115,284.9913330078125,284.95001220703125,302.0384826660156,292.3781433105469,298.3678283691406,297.1337890625,284.9903564453125,1.0,0.6762440204620361,0.3417347073554992,0.3417347073554992,1.0,1.0,-3.4965085983276367,0.8789400458335876,2.6175684928894043,0.0894207656383514,0.964188814163208,0.964188814163208,0.0,230.83937072753903,235.0,57230.9140625,0.0,3816.306640625,1.0,279.4424133300781,283.0827331542969,295.3582458496094,299.0003967285156,293.1499938964844,293.1499938964844,279.1499938964844,33658.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335368275642396,1.0,0.0,0.0,3.75860047340393,3.758625268936157,9.426395308764768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.583984375,0.0,1639.33740234375,1895.4371337890625,0.0,3713.5166015625,0.9280710220336914,1.0,0.0,3.0,1.0,0.0
18205680,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7693710923194885,0.356088250875473,0.3251015245914459,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9141494631767272,0.6031050086021423,0.5742661952972412,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9478561878204346,0.6640316247940063,0.4660220742225647,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8281202912330627,0.446246325969696,0.4270345866680145,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6801617741584778,0.2431001812219619,1.1190366744995115,284.9913330078125,284.95001220703125,302.0384826660156,292.3781433105469,298.3678283691406,297.1337890625,284.9903564453125,1.0,0.6762440204620361,0.3417347073554992,0.3417347073554992,1.0,1.0,-3.4965085983276367,0.8789400458335876,2.6175684928894043,0.0894207656383514,0.964188814163208,0.964188814163208,0.0,230.83937072753903,235.0,57230.9140625,0.0,3816.306640625,1.0,279.4424133300781,283.0827331542969,295.3582458496094,299.0003967285156,293.1499938964844,293.1499938964844,279.1499938964844,33658.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335368275642396,1.0,0.0,0.0,3.75860047340393,3.758625268936157,9.426395308764768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.583984375,0.0,1639.33740234375,1895.4371337890625,0.0,3713.5166015625,0.9280710220336914,1.0,0.0,3.0,1.0,0.0
18205740,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7648738622665405,0.3541646897792816,0.3237768113613128,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9082373380661012,0.600202739238739,0.5719910860061646,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9422993659973145,0.6620211005210876,0.4650103449821472,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8239284157752991,0.4445312917232513,0.4258101284503937,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6760966181755066,0.241908311843872,1.1151854991912842,284.8842163085937,284.95001220703125,302.0320739746094,292.3796691894531,298.3578186035156,297.1241760253906,284.88580322265625,1.0,0.6765694618225098,0.3416615426540375,0.3416615426540375,1.0,1.0,-3.4848666191101074,0.8751556277275085,2.609711170196533,0.0883896201848983,0.8585537672042847,0.8585537672042847,0.0,234.439697265625,238.0,57690.69140625,0.0,3808.763427734375,1.0,279.1567687988281,282.9590759277344,295.4003601074219,299.13922119140625,293.1499938964844,293.1499938964844,279.45001220703125,39521.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941396713256836,1.0,0.0,0.0,3.623768329620361,3.6237926483154297,8.762219749769429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.07177734375,0.0,1530.33740234375,1895.4371337890625,0.0,3785.136962890625,0.9020629525184632,1.0,0.0,3.0,1.0,0.0
18205800,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7648738622665405,0.3541646897792816,0.3237768113613128,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9082373380661012,0.600202739238739,0.5719910860061646,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9422993659973145,0.6620211005210876,0.4650103449821472,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8239284157752991,0.4445312917232513,0.4258101284503937,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6760966181755066,0.241908311843872,1.1151854991912842,284.8842163085937,284.95001220703125,302.0320739746094,292.3796691894531,298.3578186035156,297.1241760253906,284.88580322265625,1.0,0.6765694618225098,0.3416615426540375,0.3416615426540375,1.0,1.0,-3.4848666191101074,0.8751556277275085,2.609711170196533,0.0883896201848983,0.8585537672042847,0.8585537672042847,0.0,234.439697265625,238.0,57690.69140625,0.0,3808.763427734375,1.0,279.1567687988281,282.9590759277344,295.4003601074219,299.13922119140625,293.1499938964844,293.1499938964844,279.45001220703125,39521.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941396713256836,1.0,0.0,0.0,3.623768329620361,3.6237926483154297,8.762219749769429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.07177734375,0.0,1530.33740234375,1895.4371337890625,0.0,3785.136962890625,0.9020629525184632,1.0,0.0,3.0,1.0,0.0
18205860,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7613697648048401,0.353165715932846,0.322767049074173,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9036831855773926,0.5983079075813293,0.5700698494911194,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9379363656044006,0.6613069772720337,0.464357852935791,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8205680847167969,0.4435505270957947,0.4248050153255462,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6727597713470459,0.2410893142223358,1.111533761024475,284.99267578125,284.95001220703125,302.0242614746094,292.380126953125,298.3515930175781,297.118896484375,284.9919128417969,1.0,0.6768231391906738,0.3417719900608063,0.3417719900608063,1.0,1.0,-3.474945545196533,0.8724602460861206,2.602485418319702,0.0878468826413154,0.9452946782112122,0.9452946782112122,0.0,237.35275268554688,241.0,56750.32421875,0.0,3801.4443359375,1.0,279.44207763671875,283.0941162109375,295.3504333496094,298.9615173339844,293.1499938964844,293.1499938964844,279.1499938964844,34020.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316561818122864,1.0,0.0,0.0,3.714657783508301,3.714682102203369,9.207270750266616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.537109375,0.0,1591.2275390625,1895.4371337890625,0.0,3696.312255859375,0.91850745677948,1.0,0.0,3.0,1.0,0.0
18205920,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7613697648048401,0.353165715932846,0.322767049074173,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9036831855773926,0.5983079075813293,0.5700698494911194,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9379363656044006,0.6613069772720337,0.464357852935791,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8205680847167969,0.4435505270957947,0.4248050153255462,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6727597713470459,0.2410893142223358,1.111533761024475,284.99267578125,284.95001220703125,302.0242614746094,292.380126953125,298.3515930175781,297.118896484375,284.9919128417969,1.0,0.6768231391906738,0.3417719900608063,0.3417719900608063,1.0,1.0,-3.474945545196533,0.8724602460861206,2.602485418319702,0.0878468826413154,0.9452946782112122,0.9452946782112122,0.0,237.35275268554688,241.0,56750.32421875,0.0,3801.4443359375,1.0,279.44207763671875,283.0941162109375,295.3504333496094,298.9615173339844,293.1499938964844,293.1499938964844,279.1499938964844,34020.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316561818122864,1.0,0.0,0.0,3.714657783508301,3.714682102203369,9.207270750266616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.537109375,0.0,1591.2275390625,1895.4371337890625,0.0,3696.312255859375,0.91850745677948,1.0,0.0,3.0,1.0,0.0
18205980,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7573040723800659,0.3512588739395141,0.3214492797851562,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8986617922782898,0.5954245328903198,0.5678024888038635,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9327278137207032,0.6592996120452881,0.4633427560329437,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8166609406471252,0.4418200850486755,0.4235558807849884,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.668997585773468,0.2398417145013809,1.1073657274246216,284.8943786621094,284.95001220703125,302.0150451660156,292.3795166015625,298.34259033203125,297.11053466796875,284.89532470703125,1.0,0.6770079135894775,0.3418824374675751,0.3418824374675751,1.0,1.0,-3.4629063606262207,0.869123101234436,2.593783378601074,0.0873830467462539,0.849721372127533,0.849721372127533,0.0,240.7390594482422,244.0,57165.12109375,0.0,3791.6875,1.0,279.1579284667969,282.9794311523437,295.395263671875,299.100341796875,293.1499938964844,293.1499938964844,279.45001220703125,39389.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386667013168336,1.0,0.0,0.0,3.573803663253784,3.5738275051116943,8.522257530785282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.5146484375,0.0,1474.8670654296875,1895.4371337890625,0.0,3760.314208984375,0.8910902738571167,1.0,0.0,3.0,1.0,0.0
18206040,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7573040723800659,0.3512588739395141,0.3214492797851562,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8986617922782898,0.5954245328903198,0.5678024888038635,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9327278137207032,0.6592996120452881,0.4633427560329437,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8166609406471252,0.4418200850486755,0.4235558807849884,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.668997585773468,0.2398417145013809,1.1073657274246216,284.8943786621094,284.95001220703125,302.0150451660156,292.3795166015625,298.34259033203125,297.11053466796875,284.89532470703125,1.0,0.6770079135894775,0.3418824374675751,0.3418824374675751,1.0,1.0,-3.4629063606262207,0.869123101234436,2.593783378601074,0.0873830467462539,0.849721372127533,0.849721372127533,0.0,240.7390594482422,244.0,57165.12109375,0.0,3791.6875,1.0,279.1579284667969,282.9794311523437,295.395263671875,299.100341796875,293.1499938964844,293.1499938964844,279.45001220703125,39389.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386667013168336,1.0,0.0,0.0,3.573803663253784,3.5738275051116943,8.522257530785282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.5146484375,0.0,1474.8670654296875,1895.4371337890625,0.0,3760.314208984375,0.8910902738571167,1.0,0.0,3.0,1.0,0.0
18206100,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7553601861000061,0.3506599068641662,0.3207752704620361,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.896248459815979,0.5943661332130432,0.5666467547416687,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9302276372909546,0.6588025689125061,0.4628269672393799,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.814751148223877,0.4412253797054291,0.4228926599025726,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6671515107154846,0.239342525601387,1.1050180196762085,285.0059814453125,284.95001220703125,302.00994873046875,292.3788146972656,298.3389587402344,297.10772705078125,285.0069885253906,1.0,0.677025318145752,0.3419376909732818,0.3419376909732818,1.0,1.0,-3.4564576148986816,0.8673273921012878,2.589130163192749,0.0869935750961303,0.9246559739112854,0.9246559739112854,0.0,242.33726501464844,244.0,56256.3203125,0.0,3785.21435546875,1.0,279.3997802734375,283.1148681640625,295.3396301269531,298.88507080078125,293.1499938964844,293.1499938964844,279.45001220703125,34637.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317924380302428,1.0,0.0,0.0,3.6132078170776367,3.613231420516968,8.711224381841021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.990234375,0.0,1482.5264892578125,1895.4371337890625,0.0,3697.559814453125,0.8977643847465515,1.0,0.0,3.0,1.0,0.0
18206160,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7539986371994019,0.3501788973808288,0.3203938603401184,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8944600820541382,0.5934409499168396,0.5658295750617981,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9284902811050416,0.6584553122520447,0.4626289010047912,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8133576512336731,0.4407441020011902,0.4224855005741119,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6657880544662476,0.2389284372329712,1.103356122970581,284.9945373535156,284.95001220703125,302.0044860839844,292.3778381347656,298.3363037109375,297.1060485839844,284.9932556152344,1.0,0.6771547794342041,0.3420040011405945,0.3420040011405945,1.0,1.0,-3.452286958694458,0.8662569522857666,2.5860300064086914,0.0868687108159065,0.9342553615570068,0.9342553615570068,0.0,243.5932159423828,247.0,56254.02734375,0.0,3782.343505859375,1.0,279.4426574707031,283.1056213378906,295.3462829589844,298.9267883300781,293.1499938964844,293.1499938964844,279.1499938964844,33836.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287784695625304,1.0,0.0,0.0,3.6719181537628174,3.671941995620728,8.996618134915479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.62109375,0.0,1541.408203125,1895.4371337890625,0.0,3669.939697265625,0.9084941744804382,1.0,0.0,3.0,1.0,0.0
18206220,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7500813603401184,0.3481797277927398,0.3189950883388519,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8895672559738159,0.5904523730278015,0.56346595287323,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9233646988868712,0.6562992334365845,0.4615129232406616,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8093873858451843,0.43889981508255,0.4211325049400329,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6621080636978149,0.2375718355178833,1.0987130403518677,284.8980407714844,284.95001220703125,301.9925537109375,292.3750915527344,298.3269958496094,297.09820556640625,284.8988037109375,1.0,0.677223265171051,0.3421366810798645,0.3421366810798645,1.0,1.0,-3.439217329025269,0.8626646399497986,2.576552629470825,0.0864079818129539,0.8419396877288818,0.8419396877288818,0.0,246.9757080078125,250.0,56632.2890625,0.0,3770.10009765625,1.0,279.1582946777344,282.993896484375,295.39080810546875,299.0635070800781,293.1499938964844,293.1499938964844,279.45001220703125,39328.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358516335487366,1.0,0.0,0.0,3.5278115272521973,3.527834892272949,8.304319294438756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.71484375,0.0,1425.502197265625,1895.4371337890625,0.0,3734.65771484375,0.8808910846710205,1.0,0.0,3.0,1.0,0.0
18206280,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7500813603401184,0.3481797277927398,0.3189950883388519,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8895672559738159,0.5904523730278015,0.56346595287323,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9233646988868712,0.6562992334365845,0.4615129232406616,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8093873858451843,0.43889981508255,0.4211325049400329,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6621080636978149,0.2375718355178833,1.0987130403518677,284.8980407714844,284.95001220703125,301.9925537109375,292.3750915527344,298.3269958496094,297.09820556640625,284.8988037109375,1.0,0.677223265171051,0.3421366810798645,0.3421366810798645,1.0,1.0,-3.439217329025269,0.8626646399497986,2.576552629470825,0.0864079818129539,0.8419396877288818,0.8419396877288818,0.0,246.9757080078125,250.0,56632.2890625,0.0,3770.10009765625,1.0,279.1582946777344,282.993896484375,295.39080810546875,299.0635070800781,293.1499938964844,293.1499938964844,279.45001220703125,39328.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358516335487366,1.0,0.0,0.0,3.5278115272521973,3.527834892272949,8.304319294438756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.71484375,0.0,1425.502197265625,1895.4371337890625,0.0,3734.65771484375,0.8808910846710205,1.0,0.0,3.0,1.0,0.0
18206340,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7468624114990234,0.3469792604446411,0.3178508877754211,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8854367136955261,0.5883296728134155,0.5613850355148315,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.919196367263794,0.6552699208259583,0.4606909155845642,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.805945634841919,0.4376845061779022,0.4199488162994385,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6589334607124329,0.2365331649780273,1.0941977500915527,284.9925537109375,284.95001220703125,301.9792785644531,292.3713073730469,298.3202209472656,297.0940246582031,284.9916076660156,1.0,0.6772497296333313,0.3422693312168121,0.3422693312168121,1.0,1.0,-3.427487850189209,0.8594864010810852,2.568001270294189,0.0858615115284919,0.9229281544685364,0.9229281544685364,0.0,249.8422698974609,253.0,55735.15625,0.0,3758.182861328125,1.0,279.44140625,283.1147155761719,295.3406677246094,298.88946533203125,293.1499938964844,293.1499938964844,279.1499938964844,33884.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260348081588744,1.0,0.0,0.0,3.627350091934204,3.627373456954956,8.779549602877523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.1787109375,0.0,1492.38623046875,1895.4371337890625,0.0,3644.743408203125,0.898702085018158,1.0,0.0,3.0,1.0,0.0
18206400,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7468624114990234,0.3469792604446411,0.3178508877754211,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8854367136955261,0.5883296728134155,0.5613850355148315,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.919196367263794,0.6552699208259583,0.4606909155845642,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.805945634841919,0.4376845061779022,0.4199488162994385,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6589334607124329,0.2365331649780273,1.0941977500915527,284.9925537109375,284.95001220703125,301.9792785644531,292.3713073730469,298.3202209472656,297.0940246582031,284.9916076660156,1.0,0.6772497296333313,0.3422693312168121,0.3422693312168121,1.0,1.0,-3.427487850189209,0.8594864010810852,2.568001270294189,0.0858615115284919,0.9229281544685364,0.9229281544685364,0.0,249.8422698974609,253.0,55735.15625,0.0,3758.182861328125,1.0,279.44140625,283.1147155761719,295.3406677246094,298.88946533203125,293.1499938964844,293.1499938964844,279.1499938964844,33884.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260348081588744,1.0,0.0,0.0,3.627350091934204,3.627373456954956,8.779549602877523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.1787109375,0.0,1492.38623046875,1895.4371337890625,0.0,3644.743408203125,0.898702085018158,1.0,0.0,3.0,1.0,0.0
18206460,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7445101737976074,0.3455946445465088,0.3169730305671692,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8824459314346313,0.5862771272659302,0.5598685145378113,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9161273241043092,0.6537405252456665,0.4599978327751159,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8033907413482666,0.4363941848278045,0.4190738499164581,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6566790342330933,0.2355770170688629,1.0910648107528689,284.8785705566406,284.95001220703125,301.9696960449219,292.36822509765625,298.3140563964844,297.0892333984375,284.8818359375,1.0,0.6772674322128296,0.3423870205879211,0.3423870205879211,1.0,1.0,-3.4189631938934326,0.8572275042533875,2.5617356300354004,0.085691712796688,0.8323188424110413,0.8323188424110413,0.0,251.98377990722656,253.0,56221.71484375,0.0,3749.875732421875,1.0,279.1771850585937,282.98681640625,295.3956298828125,299.0677795410156,293.1499938964844,293.1499938964844,279.1499938964844,40045.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327273964881896,1.0,0.0,0.0,3.523211479187012,3.5232350826263428,8.28267729957588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.1044921875,0.0,1425.8475341796875,1895.4371337890625,0.0,3706.115234375,0.8791399002075195,1.0,0.0,3.0,1.0,0.0
18206520,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.743060827255249,0.3448893129825592,0.3163577914237976,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8806527853012085,0.5852324366569519,0.5589045882225037,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9142404198646544,0.6529667377471924,0.4594592452049255,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8018299341201782,0.4357212483882904,0.4184734523296356,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.655318558216095,0.235061764717102,1.089013934135437,284.900146484375,284.95001220703125,301.9646911621094,292.3664855957031,298.31060791015625,297.0865783691406,284.9011535644531,1.0,0.6771896481513977,0.3424459993839264,0.3424459993839264,1.0,1.0,-3.4132273197174072,0.8556504845619202,2.557576894760132,0.0854364186525344,0.8335638642311096,0.8335638642311096,0.0,253.2279510498047,256.0,56052.47265625,0.0,3743.15966796875,1.0,279.1582336425781,283.0082397460937,295.38238525390625,299.0202331542969,293.1499938964844,293.1499938964844,279.45001220703125,39453.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330450892448424,1.0,0.0,0.0,3.478494167327881,3.4785170555114746,8.073760682236752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.7353515625,0.0,1375.2264404296875,1895.4371337890625,0.0,3709.02099609375,0.8701948523521423,1.0,0.0,3.0,1.0,0.0
18206580,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.739923357963562,0.3435817360877991,0.3151259124279022,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8766107559204102,0.5829823613166809,0.5567137002944946,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.910259485244751,0.6517694592475891,0.4585291147232055,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7983404397964478,0.4343757927417755,0.4171748459339142,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6521915197372437,0.2339043170213699,1.0839911699295044,284.9898986816406,284.95001220703125,301.9487609863281,292.3606262207031,298.3034362792969,297.0826721191406,284.9889831542969,1.0,0.677094042301178,0.3426226377487182,0.3426226377487182,1.0,1.0,-3.4003822803497314,0.85225510597229,2.5481271743774414,0.0849415138363838,0.910833179950714,0.910833179950714,0.0,256.096923828125,259.0,55174.0234375,0.0,3728.65771484375,1.0,279.4410400390625,283.1237487792969,295.32965087890625,298.8443908691406,293.1499938964844,293.1499938964844,279.1499938964844,33900.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231406450271606,1.0,0.0,0.0,3.581542015075684,3.5815649032592773,8.55920461617643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.16015625,0.0,1442.91357421875,1895.4371337890625,0.0,3618.113525390625,0.8884220123291016,1.0,0.0,3.0,1.0,0.0
18206640,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.739923357963562,0.3435817360877991,0.3151259124279022,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8766107559204102,0.5829823613166809,0.5567137002944946,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.910259485244751,0.6517694592475891,0.4585291147232055,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7983404397964478,0.4343757927417755,0.4171748459339142,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6521915197372437,0.2339043170213699,1.0839911699295044,284.9898986816406,284.95001220703125,301.9487609863281,292.3606262207031,298.3034362792969,297.0826721191406,284.9889831542969,1.0,0.677094042301178,0.3426226377487182,0.3426226377487182,1.0,1.0,-3.4003822803497314,0.85225510597229,2.5481271743774414,0.0849415138363838,0.910833179950714,0.910833179950714,0.0,256.096923828125,259.0,55174.0234375,0.0,3728.65771484375,1.0,279.4410400390625,283.1237487792969,295.32965087890625,298.8443908691406,293.1499938964844,293.1499938964844,279.1499938964844,33900.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231406450271606,1.0,0.0,0.0,3.581542015075684,3.5815649032592773,8.55920461617643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.16015625,0.0,1442.91357421875,1895.4371337890625,0.0,3618.113525390625,0.8884220123291016,1.0,0.0,3.0,1.0,0.0
18206700,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7383190393447876,0.3425517380237579,0.3144922256469726,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8745478391647339,0.5814467668533325,0.5555997490882874,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9082395434379578,0.6506216526031494,0.4580312073230743,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7965543866157532,0.4333972036838531,0.416520744562149,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.650624692440033,0.2331641763448715,1.0815457105636597,284.8720092773437,284.95001220703125,301.9403076171875,292.3573303222656,298.2988586425781,297.0795593261719,284.8713684082031,1.0,0.6770718097686768,0.3427109718322754,0.3427109718322754,1.0,1.0,-3.393960475921631,0.8505500555038452,2.543410301208496,0.0848108008503913,0.8256700038909912,0.8256700038909912,0.0,257.6195983886719,259.0,55793.609375,0.0,3721.933837890625,1.0,279.2000427246094,282.9879455566406,295.3828430175781,299.0418395996094,293.1499938964844,293.1499938964844,279.1499938964844,38878.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287245869636536,1.0,0.0,0.0,3.522703170776367,3.52272629737854,8.280287033812783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.9208984375,0.0,1416.8912353515625,1895.4371337890625,0.0,3669.4453125,0.8765735030174255,1.0,0.0,3.0,1.0,0.0
18206760,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7362458109855652,0.3414187729358673,0.3135554194450378,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8719780445098877,0.5797936320304871,0.5541335940361023,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9056581854820251,0.6493414640426636,0.4571986794471741,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7942845225334167,0.4323088526725769,0.4155913889408111,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6486735939979553,0.2323314100503921,1.0783193111419678,284.9017028808594,284.95001220703125,301.9315185546875,292.353759765625,298.29351806640625,297.0756225585937,284.9027404785156,1.0,0.6769146919250488,0.3428361713886261,0.3428361713886261,1.0,1.0,-3.385073184967041,0.848194420337677,2.536878824234009,0.0845320001244545,0.8245373368263245,0.8245373368263245,0.0,259.46246337890625,262.0,55433.890625,0.0,3711.133056640625,1.0,279.15899658203125,283.0227355957031,295.369140625,298.9698486328125,293.1499938964844,293.1499938964844,279.45001220703125,39492.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300206899642944,1.0,0.0,0.0,3.427823543548584,3.427846193313598,7.840255307201005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.72998046875,0.0,1324.28662109375,1895.4371337890625,0.0,3681.330810546875,0.8590322136878967,1.0,0.0,3.0,1.0,0.0
18206820,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7331801056861877,0.3400105834007263,0.3122464120388031,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8680468797683716,0.5774220824241638,0.5518435835838318,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9020131826400756,0.6479823589324951,0.4561699628829956,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7908295392990112,0.4308401644229889,0.4141884744167328,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6456125974655151,0.2310649901628494,1.0728424787521362,284.9872741699219,284.95001220703125,301.9129943847656,292.34588623046875,298.2861633300781,297.0719909667969,284.98638916015625,1.0,0.6767099499702454,0.3430865705013275,0.3430865705013275,1.0,1.0,-3.3712267875671387,0.8447034358978271,2.5265233516693115,0.0841804221272468,0.8983906507492065,0.8983906507492065,0.0,262.3269348144531,265.0,54569.890625,0.0,3694.347900390625,1.0,279.44061279296875,283.1338195800781,295.3145446777344,298.79248046875,293.1499938964844,293.1499938964844,279.75,33928.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200642108917236,1.0,0.0,0.0,3.5321319103240967,3.532154560089112,8.324672648996057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.32958984375,0.0,1390.94775390625,1895.4371337890625,0.0,3589.7509765625,0.8773666024208069,1.0,0.0,3.0,1.0,0.0
18206880,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7331801056861877,0.3400105834007263,0.3122464120388031,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8680468797683716,0.5774220824241638,0.5518435835838318,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9020131826400756,0.6479823589324951,0.4561699628829956,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7908295392990112,0.4308401644229889,0.4141884744167328,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6456125974655151,0.2310649901628494,1.0728424787521362,284.9872741699219,284.95001220703125,301.9129943847656,292.34588623046875,298.2861633300781,297.0719909667969,284.98638916015625,1.0,0.6767099499702454,0.3430865705013275,0.3430865705013275,1.0,1.0,-3.3712267875671387,0.8447034358978271,2.5265233516693115,0.0841804221272468,0.8983906507492065,0.8983906507492065,0.0,262.3269348144531,265.0,54569.890625,0.0,3694.347900390625,1.0,279.44061279296875,283.1338195800781,295.3145446777344,298.79248046875,293.1499938964844,293.1499938964844,279.75,33928.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200642108917236,1.0,0.0,0.0,3.5321319103240967,3.532154560089112,8.324672648996057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.32958984375,0.0,1390.94775390625,1895.4371337890625,0.0,3589.7509765625,0.8773666024208069,1.0,0.0,3.0,1.0,0.0
18206940,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.730635404586792,0.3388040065765381,0.3112673759460449,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8647007346153259,0.5752952694892883,0.5499495267868042,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8990294933319092,0.646881103515625,0.4554851651191711,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.7879166007041931,0.4295816421508789,0.4131050705909729,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.6430382132530212,0.2299650609493255,1.0683887004852295,285.0438537597656,284.95001220703125,301.8931884765625,292.3370056152344,298.2802429199219,297.07049560546875,285.0411376953125,1.0,0.6767297983169556,0.3433369696140289,0.3433369696140289,1.0,1.0,-3.360287666320801,0.842096209526062,2.518191337585449,0.0841365680098533,0.999524176120758,0.999524176120758,0.0,264.9396667480469,268.0,53950.796875,0.0,3683.148681640625,1.0,279.7413330078125,283.21209716796875,295.31103515625,298.73504638671875,293.1499938964844,293.1499938964844,279.45001220703125,31318.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121386408805848,1.0,0.0,0.0,3.719694375991821,3.719718217849731,9.232255138158508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.5361328125,0.0,1576.399169921875,1895.4371337890625,0.0,3516.44091796875,0.9175698161125184,1.0,0.0,3.0,1.0,0.0
18207000,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.730635404586792,0.3388040065765381,0.3112673759460449,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8647007346153259,0.5752952694892883,0.5499495267868042,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8990294933319092,0.646881103515625,0.4554851651191711,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.7879166007041931,0.4295816421508789,0.4131050705909729,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.6430382132530212,0.2299650609493255,1.0683887004852295,285.0438537597656,284.95001220703125,301.8931884765625,292.3370056152344,298.2802429199219,297.07049560546875,285.0411376953125,1.0,0.6767297983169556,0.3433369696140289,0.3433369696140289,1.0,1.0,-3.360287666320801,0.842096209526062,2.518191337585449,0.0841365680098533,0.999524176120758,0.999524176120758,0.0,264.9396667480469,268.0,53950.796875,0.0,3683.148681640625,1.0,279.7413330078125,283.21209716796875,295.31103515625,298.73504638671875,293.1499938964844,293.1499938964844,279.45001220703125,31318.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121386408805848,1.0,0.0,0.0,3.719694375991821,3.719718217849731,9.232255138158508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.5361328125,0.0,1576.399169921875,1895.4371337890625,0.0,3516.44091796875,0.9175698161125184,1.0,0.0,3.0,1.0,0.0
18207060,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.72676020860672,0.3362196385860443,0.3094662427902221,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8599557280540466,0.5716455578804016,0.5471089482307434,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8944089412689209,0.6438197493553162,0.4538706541061401,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7836605906486511,0.4271290600299835,0.4113026261329651,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.6394636034965515,0.2281480729579925,1.0620988607406616,284.88018798828125,284.95001220703125,301.8721008300781,292.3271179199219,298.2689819335937,297.0627136230469,284.8812561035156,1.0,0.6764914989471436,0.3436319530010223,0.3436319530010223,1.0,1.0,-3.343045711517334,0.8376638889312744,2.50538182258606,0.0838545933365821,0.8724098205566406,0.8724098205566406,0.0,268.6275939941406,271.0,54632.83984375,0.0,3663.111328125,1.0,279.45660400390625,283.0304870605469,295.36181640625,298.9107971191406,293.1499938964844,293.1499938964844,279.75,38290.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923401176929474,1.0,0.0,0.0,3.651661157608032,3.6516854763031006,8.897627594706137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.64501953125,0.0,1552.1651611328125,1895.4371337890625,0.0,3620.5126953125,0.9069072604179382,1.0,0.0,3.0,1.0,0.0
18207120,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.72676020860672,0.3362196385860443,0.3094662427902221,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8599557280540466,0.5716455578804016,0.5471089482307434,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8944089412689209,0.6438197493553162,0.4538706541061401,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7836605906486511,0.4271290600299835,0.4113026261329651,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.6394636034965515,0.2281480729579925,1.0620988607406616,284.88018798828125,284.95001220703125,301.8721008300781,292.3271179199219,298.2689819335937,297.0627136230469,284.8812561035156,1.0,0.6764914989471436,0.3436319530010223,0.3436319530010223,1.0,1.0,-3.343045711517334,0.8376638889312744,2.50538182258606,0.0838545933365821,0.8724098205566406,0.8724098205566406,0.0,268.6275939941406,271.0,54632.83984375,0.0,3663.111328125,1.0,279.45660400390625,283.0304870605469,295.36181640625,298.9107971191406,293.1499938964844,293.1499938964844,279.75,38290.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923401176929474,1.0,0.0,0.0,3.651661157608032,3.6516854763031006,8.897627594706137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.64501953125,0.0,1552.1651611328125,1895.4371337890625,0.0,3620.5126953125,0.9069072604179382,1.0,0.0,3.0,1.0,0.0
18207180,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7233182787895203,0.3344931900501251,0.307794988155365,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.855765700340271,0.5689016580581665,0.5443841814994812,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.890401303768158,0.6419969797134399,0.4524292051792145,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7798560261726379,0.4253132045269012,0.4095158576965332,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6361566781997681,0.2266051620244979,1.0553044080734253,284.9872741699219,284.95001220703125,301.8497314453125,292.3162536621094,298.2597045898437,297.0580139160156,284.9861755371094,1.0,0.6760391592979431,0.3439269065856933,0.3439269065856933,1.0,1.0,-3.3256967067718506,0.8332040309906006,2.49249267578125,0.0832899734377861,0.954915463924408,0.954915463924408,0.0,271.7841491699219,274.0,53579.8515625,0.0,3639.953369140625,1.0,279.7422790527344,283.1656799316406,295.29168701171875,298.7119140625,293.1499938964844,293.1499938964844,279.45001220703125,33859.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146593809127808,1.0,0.0,0.0,3.741737365722656,3.741761922836304,9.342001021650504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.0869140625,0.0,1621.229736328125,1895.4371337890625,0.0,3539.79248046875,0.9243929982185364,1.0,0.0,3.0,1.0,0.0
18207240,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7233182787895203,0.3344931900501251,0.307794988155365,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.855765700340271,0.5689016580581665,0.5443841814994812,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.890401303768158,0.6419969797134399,0.4524292051792145,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7798560261726379,0.4253132045269012,0.4095158576965332,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6361566781997681,0.2266051620244979,1.0553044080734253,284.9872741699219,284.95001220703125,301.8497314453125,292.3162536621094,298.2597045898437,297.0580139160156,284.9861755371094,1.0,0.6760391592979431,0.3439269065856933,0.3439269065856933,1.0,1.0,-3.3256967067718506,0.8332040309906006,2.49249267578125,0.0832899734377861,0.954915463924408,0.954915463924408,0.0,271.7841491699219,274.0,53579.8515625,0.0,3639.953369140625,1.0,279.7422790527344,283.1656799316406,295.29168701171875,298.7119140625,293.1499938964844,293.1499938964844,279.45001220703125,33859.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146593809127808,1.0,0.0,0.0,3.741737365722656,3.741761922836304,9.342001021650504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.0869140625,0.0,1621.229736328125,1895.4371337890625,0.0,3539.79248046875,0.9243929982185364,1.0,0.0,3.0,1.0,0.0
18207300,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.7217126488685608,0.3333227932453155,0.3070357143878937,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8538172841072083,0.5671908855438232,0.5431063175201416,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.8885446786880493,0.6406230926513672,0.4517780840396881,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.7780900597572327,0.4241550266742706,0.4086933434009552,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.6346239447593689,0.2257076054811477,1.052147388458252,284.8563842773437,284.95001220703125,301.8381042480469,292.3104553222656,298.2544250488281,297.054931640625,284.85369873046875,1.0,0.6758484840393066,0.34407439827919,0.34407439827919,1.0,1.0,-3.3176846504211426,0.831168532371521,2.486515998840332,0.0831808075308799,0.8587631583213806,0.8587631583213806,0.0,273.3072204589844,274.0,54299.13671875,0.0,3629.67041015625,1.0,279.4957580566406,283.0137634277344,295.3416442871094,298.9083251953125,293.1499938964844,293.1499938964844,279.45001220703125,38355.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920751452445984,1.0,0.0,0.0,3.694945335388184,3.69497013092041,9.109809298024628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.3203125,0.0,1601.5914306640625,1895.4371337890625,0.0,3596.091552734375,0.914649784564972,1.0,0.0,3.0,1.0,0.0
18207360,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.719616711139679,0.3320049345493316,0.3059524893760681,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8513965606689453,0.5653136372566223,0.5414514541625977,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8861274123191833,0.6390523314476013,0.4507641792297363,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7758623361587524,0.4228509664535522,0.4075781106948852,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6327353119850159,0.2246994525194168,1.0481857061386108,284.880126953125,284.95001220703125,301.8261413574219,292.3044128417969,298.2483825683594,297.0509338378906,284.8819580078125,1.0,0.6755196452140808,0.3442760705947876,0.3442760705947876,1.0,1.0,-3.307069778442383,0.8284799456596375,2.4785897731781006,0.0829625502228736,0.8461130857467651,0.8461130857467651,0.0,275.165283203125,277.0,53859.8828125,0.0,3615.200439453125,1.0,279.45733642578125,283.0474548339844,295.323486328125,298.82794189453125,293.1499938964844,293.1499938964844,279.75,40089.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223631024360656,1.0,0.0,0.0,3.582572221755981,3.5825963020324707,8.564128961552342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.35205078125,0.0,1489.4691162109375,1895.4371337890625,0.0,3610.9501953125,0.8935057520866394,1.0,0.0,3.0,1.0,0.0
