time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207420,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7164996266365051,0.330413669347763,0.3044224679470062,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8477423191070557,0.5626996159553528,0.538867712020874,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8826584815979004,0.637387752532959,0.4494603276252746,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7725138664245605,0.4211133420467376,0.4058700501918793,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6297574639320374,0.2231774926185608,1.0414146184921265,284.98834228515625,284.95001220703125,301.8013000488281,292.2916259765625,298.2401123046875,297.0477600097656,284.9870300292969,1.0,0.6749930381774902,0.3446794152259826,0.3446794152259826,1.0,1.0,-3.2903497219085693,0.8245145082473755,2.4658350944519043,0.0827506706118583,0.929867386817932,0.929867386817932,0.0,277.97137451171875,265.0,52825.14453125,0.0,3591.865234375,1.0,279.7426147460937,283.18231201171875,295.2563781738281,298.62847900390625,293.1499938964844,293.1499938964844,279.45001220703125,34106.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115070700645448,1.0,0.0,0.0,3.671699523925781,3.6717233657836914,8.995546636469953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.4287109375,0.0,1543.1954345703125,1895.4371337890625,0.0,3510.584716796875,0.9086368680000304,1.0,0.0,3.0,1.0,0.0
18207480,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7164996266365051,0.330413669347763,0.3044224679470062,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8477423191070557,0.5626996159553528,0.538867712020874,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8826584815979004,0.637387752532959,0.4494603276252746,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7725138664245605,0.4211133420467376,0.4058700501918793,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6297574639320374,0.2231774926185608,1.0414146184921265,284.98834228515625,284.95001220703125,301.8013000488281,292.2916259765625,298.2401123046875,297.0477600097656,284.9870300292969,1.0,0.6749930381774902,0.3446794152259826,0.3446794152259826,1.0,1.0,-3.2903497219085693,0.8245145082473755,2.4658350944519043,0.0827506706118583,0.929867386817932,0.929867386817932,0.0,277.97137451171875,265.0,52825.14453125,0.0,3591.865234375,1.0,279.7426147460937,283.18231201171875,295.2563781738281,298.62847900390625,293.1499938964844,293.1499938964844,279.45001220703125,34106.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115070700645448,1.0,0.0,0.0,3.671699523925781,3.6717233657836914,8.995546636469953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.4287109375,0.0,1543.1954345703125,1895.4371337890625,0.0,3510.584716796875,0.9086368680000304,1.0,0.0,3.0,1.0,0.0
18207540,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7164962887763977,0.3280067145824432,0.3023852407932281,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8479704856872559,0.5591777563095093,0.5357189178466797,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8834499716758728,0.6345036029815674,0.4476329982280731,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7728561162948608,0.4186894297599792,0.4036890864372253,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6294906139373779,0.2212961316108703,1.0330591201782229,284.8911437988281,284.95001220703125,301.7752380371094,292.2778625488281,298.22930908203125,297.04217529296875,284.8920593261719,1.0,0.670254111289978,0.3450827300548553,0.3450827300548553,1.0,1.0,-3.269258499145508,0.8191676735877991,2.450090885162353,0.082388199865818,0.8321762681007385,0.8321762681007385,0.0,274.318115234375,253.0,53018.18359375,0.0,3522.4970703125,1.0,279.4583740234375,283.0752868652344,295.2918701171875,298.7435607910156,293.1499938964844,293.1499938964844,279.75,39997.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183843731880188,1.0,0.0,0.0,3.501922130584717,3.5019452571868896,8.18288128812128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.21484375,0.0,1403.275146484375,1895.4371337890625,0.0,3574.240966796875,0.8757492899894714,1.0,0.0,3.0,1.0,0.0
18207600,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7164962887763977,0.3280067145824432,0.3023852407932281,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8479704856872559,0.5591777563095093,0.5357189178466797,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8834499716758728,0.6345036029815674,0.4476329982280731,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7728561162948608,0.4186894297599792,0.4036890864372253,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6294906139373779,0.2212961316108703,1.0330591201782229,284.8911437988281,284.95001220703125,301.7752380371094,292.2778625488281,298.22930908203125,297.04217529296875,284.8920593261719,1.0,0.670254111289978,0.3450827300548553,0.3450827300548553,1.0,1.0,-3.269258499145508,0.8191676735877991,2.450090885162353,0.082388199865818,0.8321762681007385,0.8321762681007385,0.0,274.318115234375,253.0,53018.18359375,0.0,3522.4970703125,1.0,279.4583740234375,283.0752868652344,295.2918701171875,298.7435607910156,293.1499938964844,293.1499938964844,279.75,39997.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183843731880188,1.0,0.0,0.0,3.501922130584717,3.5019452571868896,8.18288128812128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.21484375,0.0,1403.275146484375,1895.4371337890625,0.0,3574.240966796875,0.8757492899894714,1.0,0.0,3.0,1.0,0.0
18207660,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7191306948661804,0.3264564871788025,0.3005210161209106,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8512794971466064,0.5565573573112488,0.5327482223510742,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8877129554748535,0.6328007578849792,0.446030706167221,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7761164307594299,0.4169482886791229,0.4015849828720093,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6313283443450928,0.2198044657707214,1.0244742631912231,284.9871826171875,284.95001220703125,301.7479858398437,292.2631225585937,298.2214660644531,297.0404052734375,284.9861755371094,1.0,0.6635955572128296,0.3455753028392792,0.3455753028392792,1.0,1.0,-3.2486581802368164,0.8142216205596924,2.434436559677124,0.082074336707592,0.9102895259857178,0.9102895259857178,0.0,266.3373413085937,241.0,51984.10546875,0.0,3431.0380859375,1.0,279.7411804199219,283.1991577148437,295.2266845703125,298.547119140625,293.1499938964844,293.1499938964844,279.45001220703125,34146.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072628617286682,1.0,0.0,0.0,3.59368896484375,3.593712091445923,8.617360549578734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.78759765625,0.0,1457.7662353515625,1895.4371337890625,0.0,3471.184814453125,0.8913139700889587,1.0,0.0,3.0,1.0,0.0
18207720,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7191306948661804,0.3264564871788025,0.3005210161209106,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8512794971466064,0.5565573573112488,0.5327482223510742,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8877129554748535,0.6328007578849792,0.446030706167221,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7761164307594299,0.4169482886791229,0.4015849828720093,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6313283443450928,0.2198044657707214,1.0244742631912231,284.9871826171875,284.95001220703125,301.7479858398437,292.2631225585937,298.2214660644531,297.0404052734375,284.9861755371094,1.0,0.6635955572128296,0.3455753028392792,0.3455753028392792,1.0,1.0,-3.2486581802368164,0.8142216205596924,2.434436559677124,0.082074336707592,0.9102895259857178,0.9102895259857178,0.0,266.3373413085937,241.0,51984.10546875,0.0,3431.0380859375,1.0,279.7411804199219,283.1991577148437,295.2266845703125,298.547119140625,293.1499938964844,293.1499938964844,279.45001220703125,34146.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072628617286682,1.0,0.0,0.0,3.59368896484375,3.593712091445923,8.617360549578734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.78759765625,0.0,1457.7662353515625,1895.4371337890625,0.0,3471.184814453125,0.8913139700889587,1.0,0.0,3.0,1.0,0.0
18207780,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7224313616752625,0.3241346180438995,0.2983237206935882,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8555883765220642,0.5530663728713989,0.5293769836425781,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8930176496505737,0.6299220323562622,0.4440163969993591,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.780326247215271,0.4145520329475403,0.3991847634315491,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6338830590248108,0.2179862558841705,1.0152689218521118,284.8965148925781,284.95001220703125,301.7195129394531,292.2474670410156,298.2113952636719,297.0364074707031,284.8970642089844,1.0,0.6558290719985962,0.3460678458213806,0.3460678458213806,1.0,1.0,-3.225593090057373,0.808487594127655,2.417105436325073,0.081695832312107,0.8188605308532715,0.8188605308532715,0.0,256.9056701660156,229.0,52108.34765625,0.0,3327.12841796875,1.0,279.45904541015625,283.0997314453125,295.2601013183594,298.65594482421875,293.1499938964844,293.1499938964844,279.75,39931.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138266444206238,1.0,0.0,0.0,3.41998553276062,3.4200081825256348,7.804441679581942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.79931640625,0.0,1319.567138671875,1895.4371337890625,0.0,3532.08203125,0.8577212691307068,1.0,0.0,3.0,1.0,0.0
18207840,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7224313616752625,0.3241346180438995,0.2983237206935882,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8555883765220642,0.5530663728713989,0.5293769836425781,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8930176496505737,0.6299220323562622,0.4440163969993591,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.780326247215271,0.4145520329475403,0.3991847634315491,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6338830590248108,0.2179862558841705,1.0152689218521118,284.8965148925781,284.95001220703125,301.7195129394531,292.2474670410156,298.2113952636719,297.0364074707031,284.8970642089844,1.0,0.6558290719985962,0.3460678458213806,0.3460678458213806,1.0,1.0,-3.225593090057373,0.808487594127655,2.417105436325073,0.081695832312107,0.8188605308532715,0.8188605308532715,0.0,256.9056701660156,229.0,52108.34765625,0.0,3327.12841796875,1.0,279.45904541015625,283.0997314453125,295.2601013183594,298.65594482421875,293.1499938964844,293.1499938964844,279.75,39931.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138266444206238,1.0,0.0,0.0,3.41998553276062,3.4200081825256348,7.804441679581942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.79931640625,0.0,1319.567138671875,1895.4371337890625,0.0,3532.08203125,0.8577212691307068,1.0,0.0,3.0,1.0,0.0
18207900,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7244478464126587,0.3233149945735931,0.2972250580787658,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8582353591918945,0.5516847968101501,0.5276823043823242,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8962105512619019,0.6289743185043335,0.4430161416530609,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7828801274299622,0.4136205613613128,0.3979597985744476,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6354677081108093,0.2172135412693023,1.010488510131836,285.0012512207031,284.95001220703125,301.704833984375,292.2392883300781,298.2071228027344,297.0355834960937,285.00201416015625,1.0,0.6516514420509338,0.3463141322135925,0.3463141322135925,1.0,1.0,-3.2138054370880127,0.8055375218391418,2.408267974853516,0.0813662335276603,0.8883201479911804,0.8883201479911804,0.0,251.68609619140625,229.0,51207.6328125,0.0,3272.36083984375,1.0,279.6958923339844,283.2279663085937,295.1942749023437,298.4329833984375,293.1499938964844,293.1499938964844,279.75,34751.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062572121620178,1.0,0.0,0.0,3.4596683979034424,3.459690570831299,7.986606078702607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.97314453125,0.0,1322.69482421875,1895.4371337890625,0.0,3461.837158203125,0.8638318181037903,1.0,0.0,3.0,1.0,0.0
18207960,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7270684242248535,0.3226025700569153,0.2963868975639343,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8615896701812744,0.5504186749458313,0.5262855291366577,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9001861810684204,0.6281547546386719,0.4423019587993622,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7860974669456482,0.4127904176712036,0.3969636559486389,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.6375569701194763,0.2165232896804809,1.006331443786621,284.9847106933594,284.95001220703125,301.6898498535156,292.2308959960937,298.2038269042969,297.0356750488281,284.9832458496094,1.0,0.6474596858024597,0.3466174006462097,0.3466174006462097,1.0,1.0,-3.204061508178711,0.8033734560012817,2.40068793296814,0.0814032703638076,0.892005205154419,0.892005205154419,0.0,246.01158142089844,217.0,51114.5546875,0.0,3219.925048828125,1.0,279.7412109375,283.2147827148437,295.19287109375,298.4598388671875,293.1499938964844,293.1499938964844,280.04998779296875,34014.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025282263755798,1.0,0.0,0.0,3.518084526062012,3.518106937408448,8.258588763965236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.46533203125,0.0,1376.9769287109375,1895.4371337890625,0.0,3427.1396484375,0.8740649819374084,1.0,0.0,3.0,1.0,0.0
18208020,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.7329295873641968,0.3213115036487579,0.2948050200939178,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8691672682762146,0.5480475425720215,0.523608922958374,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9092278480529784,0.6266798973083496,0.4409521222114563,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7933152318000793,0.4112733006477356,0.3950821757316589,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.6423946619033813,0.215271919965744,0.9985421895980836,285.0433654785156,284.95001220703125,301.6590270996094,292.21337890625,298.1980895996094,297.037109375,285.0404052734375,1.0,0.6389737725257874,0.3472239673137665,0.3472239673137665,1.0,1.0,-3.1856894493103027,0.7993976473808289,2.386291742324829,0.0816036835312843,0.993549108505249,0.993549108505249,0.0,234.34844970703125,205.0,50374.22265625,0.0,3116.617919921875,1.0,280.04119873046875,283.2960510253906,295.18121337890625,298.3862609863281,293.1499938964844,293.1499938964844,279.75,31294.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932693600654602,1.0,0.0,0.0,3.703707456588745,3.7037312984466553,9.153067139777704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.59375,0.0,1558.0211181640625,1895.4371337890625,0.0,3340.768310546875,0.913968563079834,1.0,0.0,3.0,1.0,0.0
18208080,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.7329295873641968,0.3213115036487579,0.2948050200939178,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8691672682762146,0.5480475425720215,0.523608922958374,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9092278480529784,0.6266798973083496,0.4409521222114563,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7933152318000793,0.4112733006477356,0.3950821757316589,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.6423946619033813,0.215271919965744,0.9985421895980836,285.0433654785156,284.95001220703125,301.6590270996094,292.21337890625,298.1980895996094,297.037109375,285.0404052734375,1.0,0.6389737725257874,0.3472239673137665,0.3472239673137665,1.0,1.0,-3.1856894493103027,0.7993976473808289,2.386291742324829,0.0816036835312843,0.993549108505249,0.993549108505249,0.0,234.34844970703125,205.0,50374.22265625,0.0,3116.617919921875,1.0,280.04119873046875,283.2960510253906,295.18121337890625,298.3862609863281,293.1499938964844,293.1499938964844,279.75,31294.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932693600654602,1.0,0.0,0.0,3.703707456588745,3.7037312984466553,9.153067139777704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.59375,0.0,1558.0211181640625,1895.4371337890625,0.0,3340.768310546875,0.913968563079834,1.0,0.0,3.0,1.0,0.0
18208140,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7380163669586182,0.3187178671360016,0.2924442887306213,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8760867714881897,0.5442242622375488,0.5200258493423462,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9179311394691468,0.6233028173446655,0.4386947751045227,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7998421788215637,0.4086232483386993,0.3925157785415649,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6467819809913635,0.2133777886629104,0.989138662815094,284.875244140625,284.95001220703125,301.62701416015625,292.1949462890625,298.1874389648437,297.0331726074219,284.87652587890625,1.0,0.6300390958786011,0.3478305339813232,0.3478305339813232,1.0,1.0,-3.1614489555358887,0.7935532331466675,2.3678958415985107,0.081398107111454,0.8615537285804749,0.8615537285804749,0.0,223.43516540527344,193.0,50898.62109375,0.0,3006.14013671875,1.0,279.7567749023437,283.1143798828125,295.2290954589844,298.5487060546875,293.1499938964844,293.1499938964844,280.04998779296875,38769.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046198129653932,1.0,0.0,0.0,3.620674133300781,3.620698213577272,8.747262540964584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.16552734375,0.0,1521.33984375,1895.4371337890625,0.0,3446.608154296875,0.9003186821937561,1.0,0.0,3.0,1.0,0.0
18208200,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7380163669586182,0.3187178671360016,0.2924442887306213,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8760867714881897,0.5442242622375488,0.5200258493423462,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9179311394691468,0.6233028173446655,0.4386947751045227,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7998421788215637,0.4086232483386993,0.3925157785415649,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6467819809913635,0.2133777886629104,0.989138662815094,284.875244140625,284.95001220703125,301.62701416015625,292.1949462890625,298.1874389648437,297.0331726074219,284.87652587890625,1.0,0.6300390958786011,0.3478305339813232,0.3478305339813232,1.0,1.0,-3.1614489555358887,0.7935532331466675,2.3678958415985107,0.081398107111454,0.8615537285804749,0.8615537285804749,0.0,223.43516540527344,193.0,50898.62109375,0.0,3006.14013671875,1.0,279.7567749023437,283.1143798828125,295.2290954589844,298.5487060546875,293.1499938964844,293.1499938964844,280.04998779296875,38769.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046198129653932,1.0,0.0,0.0,3.620674133300781,3.620698213577272,8.747262540964584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.16552734375,0.0,1521.33984375,1895.4371337890625,0.0,3446.608154296875,0.9003186821937561,1.0,0.0,3.0,1.0,0.0
18208260,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7442048192024231,0.3169669210910797,0.2902125418186188,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8843709826469421,0.5412901043891907,0.5165554881095886,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9285377860069276,0.621161162853241,0.4366113543510437,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8074859380722046,0.4066095352172851,0.3899736702442169,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.6520261168479919,0.2117695957422256,0.9793457388877868,284.9838562011719,284.95001220703125,301.5938720703125,292.17559814453125,298.17840576171875,297.0315856933594,284.9826354980469,1.0,0.6207363605499268,0.3484678566455841,0.3484678566455841,1.0,1.0,-3.137248992919922,0.7877905368804932,2.3494584560394287,0.0809965804219245,0.9424703121185304,0.9424703121185304,0.0,211.92779541015625,181.0,49768.76171875,0.0,2894.134521484375,1.0,280.04205322265625,283.2513732910156,295.1463317871094,298.333740234375,293.1499938964844,293.1499938964844,279.75,33969.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948085308074951,1.0,0.0,0.0,3.707387208938599,3.707411289215088,9.171263855023426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.74560546875,0.0,1582.5283203125,1895.4371337890625,0.0,3355.145751953125,0.9167127013206482,1.0,0.0,3.0,1.0,0.0
18208320,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7442048192024231,0.3169669210910797,0.2902125418186188,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8843709826469421,0.5412901043891907,0.5165554881095886,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9285377860069276,0.621161162853241,0.4366113543510437,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8074859380722046,0.4066095352172851,0.3899736702442169,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.6520261168479919,0.2117695957422256,0.9793457388877868,284.9838562011719,284.95001220703125,301.5938720703125,292.17559814453125,298.17840576171875,297.0315856933594,284.9826354980469,1.0,0.6207363605499268,0.3484678566455841,0.3484678566455841,1.0,1.0,-3.137248992919922,0.7877905368804932,2.3494584560394287,0.0809965804219245,0.9424703121185304,0.9424703121185304,0.0,211.92779541015625,181.0,49768.76171875,0.0,2894.134521484375,1.0,280.04205322265625,283.2513732910156,295.1463317871094,298.333740234375,293.1499938964844,293.1499938964844,279.75,33969.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948085308074951,1.0,0.0,0.0,3.707387208938599,3.707411289215088,9.171263855023426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.74560546875,0.0,1582.5283203125,1895.4371337890625,0.0,3355.145751953125,0.9167127013206482,1.0,0.0,3.0,1.0,0.0
18208380,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7508955001831055,0.3145255148410797,0.2878461480140686,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8932768702507019,0.5375792384147644,0.512911319732666,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9397792816162108,0.6179637312889099,0.4343310296535492,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8152911067008972,0.4040060341358185,0.3873110711574554,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6577907800674438,0.2098555415868759,0.9693857431411744,284.8778381347656,284.95001220703125,301.5595703125,292.1553649902344,298.16748046875,297.0281066894531,284.8793029785156,1.0,0.6112431883811951,0.3491052091121673,0.3491052091121673,1.0,1.0,-3.112112283706665,0.7816959619522095,2.330416440963745,0.0806556120514869,0.8317955136299133,0.8317955136299133,0.0,200.55538940429688,169.0,49901.546875,0.0,2782.545654296875,1.0,279.7580871582031,283.1390075683594,295.1723327636719,298.4333801269531,293.1499938964844,293.1499938964844,280.04998779296875,40553.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023354649543762,1.0,0.0,0.0,3.5250699520111084,3.5250935554504395,8.291417543659918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.6298828125,0.0,1431.4752197265625,1895.4371337890625,0.0,3425.3447265625,0.8812581896781921,1.0,0.0,3.0,1.0,0.0
18208440,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7508955001831055,0.3145255148410797,0.2878461480140686,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8932768702507019,0.5375792384147644,0.512911319732666,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9397792816162108,0.6179637312889099,0.4343310296535492,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8152911067008972,0.4040060341358185,0.3873110711574554,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6577907800674438,0.2098555415868759,0.9693857431411744,284.8778381347656,284.95001220703125,301.5595703125,292.1553649902344,298.16748046875,297.0281066894531,284.8793029785156,1.0,0.6112431883811951,0.3491052091121673,0.3491052091121673,1.0,1.0,-3.112112283706665,0.7816959619522095,2.330416440963745,0.0806556120514869,0.8317955136299133,0.8317955136299133,0.0,200.55538940429688,169.0,49901.546875,0.0,2782.545654296875,1.0,279.7580871582031,283.1390075683594,295.1723327636719,298.4333801269531,293.1499938964844,293.1499938964844,280.04998779296875,40553.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023354649543762,1.0,0.0,0.0,3.5250699520111084,3.5250935554504395,8.291417543659918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.6298828125,0.0,1431.4752197265625,1895.4371337890625,0.0,3425.3447265625,0.8812581896781921,1.0,0.0,3.0,1.0,0.0
18208500,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7546694874763489,0.3136705458164215,0.2866746187210083,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8982210159301758,0.5361202359199524,0.511096179485321,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9458670020103456,0.6169063448905945,0.4332117140293121,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8194634914398193,0.4029950499534607,0.3859696984291076,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6610203981399536,0.2090403735637664,0.9642719030380248,284.9947509765625,284.95001220703125,301.5420227050781,292.1449279785156,298.1626892089844,297.02740478515625,284.99664306640625,1.0,0.6063920259475708,0.349423885345459,0.349423885345459,1.0,1.0,-3.099409341812134,0.7786000967025757,2.320809364318848,0.0803475081920623,0.9050926566123962,0.9050926566123962,0.0,194.75241088867188,169.0,48925.98046875,0.0,2726.498291015625,1.0,279.9984130859375,283.2807922363281,295.09869384765625,298.199462890625,293.1499938964844,293.1499938964844,280.04998779296875,35234.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943520188331604,1.0,0.0,0.0,3.554891347885132,3.5549142360687256,8.432298272964545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.61181640625,0.0,1424.3294677734375,1895.4371337890625,0.0,3350.882568359375,0.885469913482666,1.0,0.0,3.0,1.0,0.0
18208560,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7593865990638733,0.3129624724388122,0.2858067154884338,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9041951894760132,0.5348234176635742,0.5096319913864136,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.9529918432235718,0.6160368919372559,0.4324310421943664,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8244282007217407,0.4021223485469818,0.3848993182182312,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6650412082672119,0.208328291773796,0.9598865509033204,284.9848022460937,284.95001220703125,301.524169921875,292.1342468261719,298.1591186523437,297.0277709960937,284.9833374023437,1.0,0.6016230583190918,0.3498197495937347,0.3498197495937347,1.0,1.0,-3.0891056060791016,0.776456892490387,2.3126485347747803,0.0804901793599128,0.9124379754066468,0.9124379754066468,0.0,188.61854553222656,157.0,48806.09375,0.0,2673.824951171875,1.0,280.0420837402344,283.2729797363281,295.0932312011719,298.219482421875,293.1499938964844,293.1499938964844,279.75,34200.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902133107185364,1.0,0.0,0.0,3.611557960510254,3.611581325531006,8.703270282239828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.11474609375,0.0,1477.4935302734375,1895.4371337890625,0.0,3312.20263671875,0.895180881023407,1.0,0.0,3.0,1.0,0.0
18208620,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7646422386169434,0.3117011487483978,0.2846807241439819,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.9111781120300292,0.5328535437583923,0.5078134536743164,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.9605940580368042,0.6143601536750793,0.4313603639602661,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.8299213647842407,0.4007536470890045,0.3835776150226593,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.6695784330368042,0.2073301672935485,0.9547939896583556,284.8587951660156,284.95001220703125,301.5038452148437,292.1220397949219,298.1539001464844,297.0267944335937,284.8597412109375,1.0,0.5962388515472412,0.3502630889415741,0.3502630889415741,1.0,1.0,-3.076573610305786,0.7737442255020142,2.3028292655944824,0.0806640684604644,0.8161499500274658,0.8161499500274658,0.0,181.9988555908203,157.0,49247.03515625,0.0,2614.611083984375,1.0,279.79010009765625,283.1353759765625,295.1460876464844,298.396484375,293.1499938964844,293.1499938964844,279.75,40348.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962417840957642,1.0,0.0,0.0,3.5167276859283447,3.5167510509490967,8.252219458881882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.46923828125,0.0,1421.234619140625,1895.4371337890625,0.0,3368.527587890625,0.8764984011650085,1.0,0.0,3.0,1.0,0.0
18208680,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7684428691864014,0.3106387853622436,0.2835402190685272,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9165184497833252,0.5312240123748779,0.5060851573944092,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9659366011619568,0.6129521131515503,0.4302254915237427,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8339470624923706,0.3996020853519439,0.3823069632053375,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6728879809379578,0.2064844965934753,0.9501892924308776,284.89117431640625,284.95001220703125,301.4876403808594,292.1122436523437,298.14910888671875,297.02545166015625,284.8921203613281,1.0,0.5918827652931213,0.3506114482879638,0.3506114482879638,1.0,1.0,-3.064697742462158,0.7709650993347168,2.2937326431274414,0.0805568769574165,0.8157463073730469,0.8157463073730469,0.0,177.06947326660156,145.0,48884.41015625,0.0,2565.9453125,1.0,279.75897216796875,283.17431640625,295.12451171875,298.3211669921875,293.1499938964844,293.1499938964844,280.04998779296875,40421.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968811631202698,1.0,0.0,0.0,3.419471263885498,3.4194939136505127,7.802094614817179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.34716796875,0.0,1322.48974609375,1895.4371337890625,0.0,3374.494873046875,0.8580759763717651,1.0,0.0,3.0,1.0,0.0
18208740,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7797076106071472,0.309068888425827,0.2815360724925995,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9321860671043396,0.5284463167190552,0.5028324127197266,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.980023205280304,0.6109678745269775,0.4283307194709778,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8455454707145691,0.3976980149745941,0.3799130916595459,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6825510263442993,0.2049675583839416,0.9408393502235411,284.9854736328125,284.95001220703125,301.45001220703125,292.08935546875,298.1408386230469,297.02557373046875,284.98443603515625,1.0,0.5820297598838806,0.351403146982193,0.351403146982193,1.0,1.0,-3.041975498199463,0.7659814357757568,2.275994062423706,0.0805674493312835,0.8918043375015259,0.8918043375015259,0.0,165.11102294921875,133.0,47864.9765625,0.0,2460.69873046875,1.0,280.0404968261719,283.2948913574219,295.0483093261719,298.1156005859375,293.1499938964844,293.1499938964844,280.3500061035156,34123.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847240209579468,1.0,0.0,0.0,3.5157270431518555,3.515749454498291,8.247523624049791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.81787109375,0.0,1375.3267822265625,1895.4371337890625,0.0,3260.83447265625,0.873813271522522,1.0,0.0,3.0,1.0,0.0
18208800,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7797076106071472,0.309068888425827,0.2815360724925995,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9321860671043396,0.5284463167190552,0.5028324127197266,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.980023205280304,0.6109678745269775,0.4283307194709778,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8455454707145691,0.3976980149745941,0.3799130916595459,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6825510263442993,0.2049675583839416,0.9408393502235411,284.9854736328125,284.95001220703125,301.45001220703125,292.08935546875,298.1408386230469,297.02557373046875,284.98443603515625,1.0,0.5820297598838806,0.351403146982193,0.351403146982193,1.0,1.0,-3.041975498199463,0.7659814357757568,2.275994062423706,0.0805674493312835,0.8918043375015259,0.8918043375015259,0.0,165.11102294921875,133.0,47864.9765625,0.0,2460.69873046875,1.0,280.0404968261719,283.2948913574219,295.0483093261719,298.1156005859375,293.1499938964844,293.1499938964844,280.3500061035156,34123.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847240209579468,1.0,0.0,0.0,3.5157270431518555,3.515749454498291,8.247523624049791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.81787109375,0.0,1375.3267822265625,1895.4371337890625,0.0,3260.83447265625,0.873813271522522,1.0,0.0,3.0,1.0,0.0
18208860,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.7936894297599792,0.3077362775802612,0.2798910439014435,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9508278965950012,0.5259492993354797,0.5000078082084656,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.994701325893402,0.6092851758003235,0.4268131554126739,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8600232601165771,0.3960389196872711,0.3778711855411529,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.6945772767066956,0.203652337193489,0.932658314704895,285.04998779296875,284.95001220703125,301.41033935546875,292.0649108886719,298.1337585449219,297.0276184082031,285.046875,1.0,0.5723093152046204,0.3522175848484039,0.3522175848484039,1.0,1.0,-3.022486925125122,0.7620524168014526,2.260434627532959,0.0809576734900474,0.9997135996818542,0.9997135996818542,0.0,152.90765380859375,136.0,47087.5703125,0.0,2361.5625,1.0,280.3412170410156,283.38018798828125,295.0288391113281,298.0321655273437,293.1499938964844,293.1499938964844,280.04998779296875,31139.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745040893554688,1.0,0.0,0.0,3.7083582878112793,3.7083818912506095,9.17606882921973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.3056640625,0.0,1562.119873046875,1895.4371337890625,0.0,3165.056396484375,0.9148926138877868,1.0,0.0,3.0,1.0,0.0
18208920,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.7936894297599792,0.3077362775802612,0.2798910439014435,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9508278965950012,0.5259492993354797,0.5000078082084656,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.994701325893402,0.6092851758003235,0.4268131554126739,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8600232601165771,0.3960389196872711,0.3778711855411529,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.6945772767066956,0.203652337193489,0.932658314704895,285.04998779296875,284.95001220703125,301.41033935546875,292.0649108886719,298.1337585449219,297.0276184082031,285.046875,1.0,0.5723093152046204,0.3522175848484039,0.3522175848484039,1.0,1.0,-3.022486925125122,0.7620524168014526,2.260434627532959,0.0809576734900474,0.9997135996818542,0.9997135996818542,0.0,152.90765380859375,136.0,47087.5703125,0.0,2361.5625,1.0,280.3412170410156,283.38018798828125,295.0288391113281,298.0321655273437,293.1499938964844,293.1499938964844,280.04998779296875,31139.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745040893554688,1.0,0.0,0.0,3.7083582878112793,3.7083818912506095,9.17606882921973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.3056640625,0.0,1562.119873046875,1895.4371337890625,0.0,3165.056396484375,0.9148926138877868,1.0,0.0,3.0,1.0,0.0
18208980,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.797548770904541,0.3050906658172607,0.2777214050292969,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9560037851333618,0.5220003724098206,0.4965522289276123,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.998708963394165,0.6056881546974182,0.4244972467422485,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8644134998321533,0.3932426869869232,0.375412255525589,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.6977218985557556,0.201694905757904,0.9241108298301696,284.8720703125,284.95001220703125,301.36785888671875,292.0382080078125,298.121826171875,297.02459716796875,284.8733825683594,1.0,0.5667491555213928,0.3530320525169372,0.3530320525169372,1.0,1.0,-2.999721050262451,0.7570441961288452,2.2426769733428955,0.0811056345701217,0.8630725741386414,0.8630725741386414,0.0,148.0120849609375,139.0,47632.70703125,0.0,2295.175048828125,1.0,280.0566711425781,283.189453125,295.0758056640625,298.1933288574219,293.1499938964844,293.1499938964844,280.3500061035156,38747.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886688768863678,1.0,0.0,0.0,3.6313982009887695,3.631422519683838,8.79915717177937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.57861328125,0.0,1533.0211181640625,1895.4371337890625,0.0,3279.22802734375,0.9025887250900269,1.0,0.0,3.0,1.0,0.0
18209040,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.797548770904541,0.3050906658172607,0.2777214050292969,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9560037851333618,0.5220003724098206,0.4965522289276123,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.998708963394165,0.6056881546974182,0.4244972467422485,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8644134998321533,0.3932426869869232,0.375412255525589,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.6977218985557556,0.201694905757904,0.9241108298301696,284.8720703125,284.95001220703125,301.36785888671875,292.0382080078125,298.121826171875,297.02459716796875,284.8733825683594,1.0,0.5667491555213928,0.3530320525169372,0.3530320525169372,1.0,1.0,-2.999721050262451,0.7570441961288452,2.2426769733428955,0.0811056345701217,0.8630725741386414,0.8630725741386414,0.0,148.0120849609375,139.0,47632.70703125,0.0,2295.175048828125,1.0,280.0566711425781,283.189453125,295.0758056640625,298.1933288574219,293.1499938964844,293.1499938964844,280.3500061035156,38747.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886688768863678,1.0,0.0,0.0,3.6313982009887695,3.631422519683838,8.79915717177937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.57861328125,0.0,1533.0211181640625,1895.4371337890625,0.0,3279.22802734375,0.9025887250900269,1.0,0.0,3.0,1.0,0.0
18209100,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7969737648963928,0.304022878408432,0.2765381336212158,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9554685950279236,0.5203080773353577,0.4947024583816528,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9985646605491638,0.6043130159378052,0.4233202338218689,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8640081286430359,0.3920252323150635,0.3740707039833069,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6970034837722778,0.2007579952478408,0.919438898563385,284.9937744140625,284.95001220703125,301.3456115722656,292.02410888671875,298.1155090332031,297.02301025390625,284.9967041015625,1.0,0.5646930932998657,0.3534392714500427,0.3534392714500427,1.0,1.0,-2.987422466278076,0.7542405724525452,2.233181953430176,0.0809629335999488,0.9379964470863342,0.9379964470863342,0.0,147.13894653320312,139.0,46626.5234375,0.0,2268.732421875,1.0,280.3008728027344,283.33770751953125,294.9932556152344,297.9552001953125,293.1499938964844,293.1499938964844,280.3500061035156,34676.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800092935562134,1.0,0.0,0.0,3.659603357315064,3.6596271991729736,8.936374342738418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.8916015625,0.0,1533.9473876953125,1895.4371337890625,0.0,3216.667724609375,0.9082003831863404,1.0,0.0,3.0,1.0,0.0
18209160,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7965373992919922,0.3031650483608246,0.2757140696048736,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.954948663711548,0.5188452005386353,0.4932677745819092,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9984540343284608,0.6032291054725647,0.4225360155105591,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8636186718940735,0.3909932076931,0.3730448186397552,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6962968111038208,0.1999311447143554,0.9155460000038148,284.98858642578125,284.95001220703125,301.3227233886719,292.0094909667969,298.1102905273437,297.02276611328125,284.98687744140625,1.0,0.5631309747695923,0.3538715839385986,0.3538715839385986,1.0,1.0,-2.977848768234253,0.7523632049560547,2.2254855632781982,0.081158809363842,0.9493865966796876,0.9493865966796876,0.0,146.51502990722656,142.0,46523.3046875,0.0,2248.56005859375,1.0,280.3428955078125,283.3323669433594,294.9792175292969,297.9681396484375,293.1499938964844,293.1499938964844,280.04998779296875,33747.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766967058181763,1.0,0.0,0.0,3.721404552459717,3.721428871154785,9.240746408067936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.73828125,0.0,1596.8846435546875,1895.4371337890625,0.0,3185.6162109375,0.919558048248291,1.0,0.0,3.0,1.0,0.0
18209220,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7920981049537659,0.3005079627037048,0.2736289799213409,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9495456218719482,0.5148926973342896,0.4898889660835266,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9951176643371582,0.599659264087677,0.4204131066799164,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.859290361404419,0.3881192505359649,0.3706221282482147,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.6918352246284485,0.1978173851966858,0.9070053100585938,284.8712158203125,284.95001220703125,301.2751770019531,291.9788513183594,298.0958557128906,297.0179138183594,284.87359619140625,1.0,0.5607022643089294,0.3547362387180328,0.3547362387180328,1.0,1.0,-2.955557346343994,0.7475762963294983,2.2079811096191406,0.0813884139060974,0.8307424783706665,0.8307424783706665,0.0,147.20504760742188,145.0,46681.234375,0.0,2212.82861328125,1.0,280.057373046875,283.21142578125,295.00067138671875,298.0640563964844,293.1499938964844,293.1499938964844,280.3500061035156,40955.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853140473365784,1.0,0.0,0.0,3.5331764221191406,3.533200263977051,8.32959642593778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.875,0.0,1442.928955078125,1895.4371337890625,0.0,3266.359130859375,0.8832640647888184,1.0,0.0,3.0,1.0,0.0
