time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209280,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7920981049537659,0.3005079627037048,0.2736289799213409,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9495456218719482,0.5148926973342896,0.4898889660835266,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9951176643371582,0.599659264087677,0.4204131066799164,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.859290361404419,0.3881192505359649,0.3706221282482147,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.6918352246284485,0.1978173851966858,0.9070053100585938,284.8712158203125,284.95001220703125,301.2751770019531,291.9788513183594,298.0958557128906,297.0179138183594,284.87359619140625,1.0,0.5607022643089294,0.3547362387180328,0.3547362387180328,1.0,1.0,-2.955557346343994,0.7475762963294983,2.2079811096191406,0.0813884139060974,0.8307424783706665,0.8307424783706665,0.0,147.20504760742188,145.0,46681.234375,0.0,2212.82861328125,1.0,280.057373046875,283.21142578125,295.00067138671875,298.0640563964844,293.1499938964844,293.1499938964844,280.3500061035156,40955.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853140473365784,1.0,0.0,0.0,3.5331764221191406,3.533200263977051,8.32959642593778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.875,0.0,1442.928955078125,1895.4371337890625,0.0,3266.359130859375,0.8832640647888184,1.0,0.0,3.0,1.0,0.0
18209340,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7871137261390686,0.2986600399017334,0.2718307375907898,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9431601762771606,0.5118382573127747,0.4868519604206085,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9910131096839904,0.5973228812217712,0.4186057448387146,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8543134331703186,0.3859102427959442,0.368425190448761,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6867057681083679,0.1960212141275406,0.8988127708435059,284.9871520996094,284.95001220703125,301.2254333496094,291.94647216796875,298.0837097167969,297.0166320800781,284.9861755371094,1.0,0.5589461326599121,0.3556008636951446,0.3556008636951446,1.0,1.0,-2.935076713562012,0.7433467507362366,2.191729784011841,0.081578254699707,0.91667902469635,0.91667902469635,0.0,148.56333923339844,148.0,45614.2734375,0.0,2184.034423828125,1.0,280.34136962890625,283.3525695800781,294.90576171875,297.8369445800781,293.1499938964844,293.1499938964844,280.04998779296875,34190.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872948944568634,1.0,0.0,0.0,3.620927810668945,3.620951175689697,8.748488085075223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.962890625,0.0,1487.6341552734375,1895.4371337890625,0.0,3150.47119140625,0.8975160717964172,1.0,0.0,3.0,1.0,0.0
18209400,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7871137261390686,0.2986600399017334,0.2718307375907898,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9431601762771606,0.5118382573127747,0.4868519604206085,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9910131096839904,0.5973228812217712,0.4186057448387146,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8543134331703186,0.3859102427959442,0.368425190448761,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6867057681083679,0.1960212141275406,0.8988127708435059,284.9871520996094,284.95001220703125,301.2254333496094,291.94647216796875,298.0837097167969,297.0166320800781,284.9861755371094,1.0,0.5589461326599121,0.3556008636951446,0.3556008636951446,1.0,1.0,-2.935076713562012,0.7433467507362366,2.191729784011841,0.081578254699707,0.91667902469635,0.91667902469635,0.0,148.56333923339844,148.0,45614.2734375,0.0,2184.034423828125,1.0,280.34136962890625,283.3525695800781,294.90576171875,297.8369445800781,293.1499938964844,293.1499938964844,280.04998779296875,34190.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872948944568634,1.0,0.0,0.0,3.620927810668945,3.620951175689697,8.748488085075223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.962890625,0.0,1487.6341552734375,1895.4371337890625,0.0,3150.47119140625,0.8975160717964172,1.0,0.0,3.0,1.0,0.0
18209460,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7805732488632202,0.2960357964038849,0.269818902015686,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.934605598449707,0.5079287886619568,0.4835590720176697,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9850892424583436,0.593812108039856,0.4165140092372894,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8478797674179077,0.3830485045909881,0.3660619854927063,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.6802940368652344,0.1938865780830383,0.8904194831848145,284.88629150390625,284.95001220703125,301.17364501953125,291.9125061035156,298.0686950683594,297.0122985839844,284.8877258300781,1.0,0.5575909614562988,0.3565126359462738,0.3565126359462738,1.0,1.0,-2.9132635593414307,0.7387678027153015,2.1744956970214844,0.0818869918584823,0.8140723705291748,0.8140723705291748,0.0,150.9181671142578,151.0,45708.25390625,0.0,2158.23046875,1.0,280.058837890625,283.2483215332031,294.9285888671875,297.9306335449219,293.1499938964844,293.1499938964844,280.3500061035156,40786.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804897665977478,1.0,0.0,0.0,3.4229929447174072,3.423015594482422,7.818173344276147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.1318359375,0.0,1328.5616455078125,1895.4371337890625,0.0,3221.170166015625,0.859157145023346,1.0,0.0,3.0,1.0,0.0
18209520,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7805732488632202,0.2960357964038849,0.269818902015686,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.934605598449707,0.5079287886619568,0.4835590720176697,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9850892424583436,0.593812108039856,0.4165140092372894,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8478797674179077,0.3830485045909881,0.3660619854927063,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.6802940368652344,0.1938865780830383,0.8904194831848145,284.88629150390625,284.95001220703125,301.17364501953125,291.9125061035156,298.0686950683594,297.0122985839844,284.8877258300781,1.0,0.5575909614562988,0.3565126359462738,0.3565126359462738,1.0,1.0,-2.9132635593414307,0.7387678027153015,2.1744956970214844,0.0818869918584823,0.8140723705291748,0.8140723705291748,0.0,150.9181671142578,151.0,45708.25390625,0.0,2158.23046875,1.0,280.058837890625,283.2483215332031,294.9285888671875,297.9306335449219,293.1499938964844,293.1499938964844,280.3500061035156,40786.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804897665977478,1.0,0.0,0.0,3.4229929447174072,3.423015594482422,7.818173344276147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.1318359375,0.0,1328.5616455078125,1895.4371337890625,0.0,3221.170166015625,0.859157145023346,1.0,0.0,3.0,1.0,0.0
18209580,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7745793461799622,0.2941262423992157,0.26803919672966,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.926525354385376,0.5048090219497681,0.4805423319339752,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.97926265001297,0.5913838744163513,0.4147161841392517,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8419464230537415,0.3807720839977264,0.3638739883899688,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6742291450500488,0.1920367777347564,0.882251501083374,284.9882507324219,284.95001220703125,301.1200256347656,291.8771057128906,298.05572509765625,297.01123046875,284.9871826171875,1.0,0.5564586520195007,0.3574244081974029,0.3574244081974029,1.0,1.0,-2.892883539199829,0.7346293926239014,2.158254146575928,0.0821456909179687,0.8948636054992676,0.8948636054992676,0.0,153.25538635253906,154.0,44708.81640625,0.0,2135.078857421875,1.0,280.3404846191406,283.3746643066406,294.8351745605469,297.7101135253906,293.1499938964844,293.1499938964844,280.6499938964844,34006.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680176138877869,1.0,0.0,0.0,3.522171258926392,3.522193670272827,8.277786491817096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.48681640625,0.0,1381.15673828125,1895.4371337890625,0.0,3104.21435546875,0.8752221465110779,1.0,0.0,3.0,1.0,0.0
18209640,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7745793461799622,0.2941262423992157,0.26803919672966,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.926525354385376,0.5048090219497681,0.4805423319339752,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.97926265001297,0.5913838744163513,0.4147161841392517,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8419464230537415,0.3807720839977264,0.3638739883899688,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6742291450500488,0.1920367777347564,0.882251501083374,284.9882507324219,284.95001220703125,301.1200256347656,291.8771057128906,298.05572509765625,297.01123046875,284.9871826171875,1.0,0.5564586520195007,0.3574244081974029,0.3574244081974029,1.0,1.0,-2.892883539199829,0.7346293926239014,2.158254146575928,0.0821456909179687,0.8948636054992676,0.8948636054992676,0.0,153.25538635253906,154.0,44708.81640625,0.0,2135.078857421875,1.0,280.3404846191406,283.3746643066406,294.8351745605469,297.7101135253906,293.1499938964844,293.1499938964844,280.6499938964844,34006.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680176138877869,1.0,0.0,0.0,3.522171258926392,3.522193670272827,8.277786491817096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.48681640625,0.0,1381.15673828125,1895.4371337890625,0.0,3104.21435546875,0.8752221465110779,1.0,0.0,3.0,1.0,0.0
18209700,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.7718619108200073,0.2932807803153991,0.2672788202762604,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.9227830171585084,0.5033724904060364,0.4791817665100097,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.9764705896377563,0.5903192162513733,0.4139538407325744,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8392361998558044,0.3797430098056793,0.3629069626331329,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.6714463829994202,0.1911901831626892,0.8785721063613892,285.0812683105469,284.95001220703125,301.0926208496094,291.85888671875,298.0498046875,297.0115051269531,285.0836181640625,1.0,0.5560330152511597,0.3578802645206451,0.3578802645206451,1.0,1.0,-2.8838319778442383,0.7329151630401611,2.150916814804077,0.0823990628123283,0.9838400483131408,0.9838400483131408,0.0,154.4139404296875,154.0,43888.125,0.0,2125.4677734375,1.0,280.5964660644531,283.4916687011719,294.7909240722656,297.55206298828125,293.1499938964844,293.1499938964844,280.6499938964844,31268.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598493337631226,1.0,0.0,0.0,3.613828420639038,3.6138510704040527,8.714216050975665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.42431640625,0.0,1458.2474365234375,1895.4371337890625,0.0,3027.591796875,0.8950082659721375,1.0,0.0,3.0,1.0,0.0
18209760,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.7693889141082764,0.2924549877643585,0.2666248977184295,296.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9193338751792908,0.5019593834877014,0.4779488742351532,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.97384774684906,0.5892732739448547,0.4133130013942718,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8367466330528259,0.3787420988082886,0.362045407295227,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.6688789129257202,0.1903750747442245,0.8752099871635437,285.0625915527344,284.95001220703125,301.0648193359375,291.8404235839844,298.04412841796875,297.01202392578125,285.0594482421875,1.0,0.5557074546813965,0.3583636283874511,0.3583636283874511,1.0,1.0,-2.87571668624878,0.7315652966499329,2.144151449203491,0.082813911139965,1.0,1.0,0.0,155.53611755371094,157.0,43907.6875,0.0,2117.29736328125,1.0,280.6416320800781,283.46844482421875,294.8013610839844,297.6109924316406,293.1499938964844,293.1499938964844,280.3500061035156,31122.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571740984916687,1.0,0.0,0.0,3.717331171035767,3.7173550128936768,9.220528340847522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.72021484375,0.0,1572.20947265625,1895.4371337890625,0.0,3002.504638671875,0.9167399406433104,1.0,0.0,3.0,1.0,0.0
18209820,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7652460932731628,0.2906767129898071,0.2654450833797455,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9137750267982484,0.4993548691272735,0.4759728014469147,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9692609906196594,0.5868513584136963,0.4120788276195526,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8326833844184875,0.3768373727798462,0.3606441617012024,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6648377180099487,0.188993826508522,0.8702541589736938,284.8763732910156,284.95001220703125,301.0287170410156,291.8163452148437,298.0341796875,297.0096435546875,284.8729248046875,1.0,0.5552492141723633,0.3589823246002197,0.3589823246002197,1.0,1.0,-2.8628084659576416,0.7290071845054626,2.133801221847534,0.0831858813762664,0.8915096521377563,0.8915096521377563,0.0,157.4618377685547,157.0,44720.93359375,0.0,2105.053955078125,1.0,280.3775939941406,283.2598571777344,294.8653259277344,297.8188781738281,293.1499938964844,293.1499938964844,280.3500061035156,36317.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677083253860474,1.0,0.0,0.0,3.7155933380126953,3.715618133544922,9.211909173245658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.9970703125,0.0,1609.794677734375,1895.4371337890625,0.0,3101.312744140625,0.9184093475341796,1.0,0.0,3.0,1.0,0.0
18209880,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.762221097946167,0.2895017862319946,0.2644872069358825,296.8868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.9098951816558838,0.4976999163627624,0.4745205044746399,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9657872319221495,0.5852497220039368,0.4110454320907593,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8297691941261292,0.3755943775177002,0.3595812022686004,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6619976758956909,0.1880953162908554,0.8667258024215698,284.8706359863281,284.95001220703125,301.0081787109375,291.8026123046875,298.0272827148437,297.0069885253906,284.87115478515625,1.0,0.5548785328865051,0.3593303561210632,0.3593303561210632,1.0,1.0,-2.8531534671783447,0.7267842292785645,2.1263692378997803,0.0831131041049957,0.8685876131057739,0.8685876131057739,0.0,158.84559631347656,160.0,44475.49609375,0.0,2095.677490234375,1.0,280.35760498046875,283.2630615234375,294.84344482421875,297.7674255371094,293.1499938964844,293.1499938964844,280.6499938964844,38441.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702803254127502,1.0,0.0,0.0,3.656762361526489,3.6567869186401367,8.922504548536381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.73486328125,0.0,1559.0040283203125,1895.4371337890625,0.0,3125.440185546875,0.907882809638977,1.0,0.0,3.0,1.0,0.0
18209940,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7556176781654358,0.2872433066368103,0.2623539268970489,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.90162992477417,0.4941969513893127,0.4710960686206817,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9578853845596312,0.5823161005973816,0.4088336229324341,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.823212742805481,0.372964084148407,0.3570380806922912,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6554614305496216,0.1860029548406601,0.857544481754303,284.9902038574219,284.95001220703125,300.9503479003906,291.76385498046875,298.0116577148437,297.0041809082031,284.98876953125,1.0,0.5538751482963562,0.3602970540523529,0.3602970540523529,1.0,1.0,-2.829716444015503,0.7216909527778625,2.108025550842285,0.0830591693520546,0.9567745327949524,0.9567745327949524,0.0,161.93426513671875,163.0,43320.7421875,0.0,2071.809814453125,1.0,280.642333984375,283.4103088378906,294.7328186035156,297.5274353027344,293.1499938964844,293.1499938964844,280.3500061035156,33757.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599717020988464,1.0,0.0,0.0,3.741978883743286,3.7420032024383545,9.343206102130353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.75732421875,0.0,1620.7227783203125,1895.4371337890625,0.0,3028.739501953125,0.9243513345718384,1.0,0.0,3.0,1.0,0.0
18210000,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7556176781654358,0.2872433066368103,0.2623539268970489,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.90162992477417,0.4941969513893127,0.4710960686206817,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9578853845596312,0.5823161005973816,0.4088336229324341,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.823212742805481,0.372964084148407,0.3570380806922912,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6554614305496216,0.1860029548406601,0.857544481754303,284.9902038574219,284.95001220703125,300.9503479003906,291.76385498046875,298.0116577148437,297.0041809082031,284.98876953125,1.0,0.5538751482963562,0.3602970540523529,0.3602970540523529,1.0,1.0,-2.829716444015503,0.7216909527778625,2.108025550842285,0.0830591693520546,0.9567745327949524,0.9567745327949524,0.0,161.93426513671875,163.0,43320.7421875,0.0,2071.809814453125,1.0,280.642333984375,283.4103088378906,294.7328186035156,297.5274353027344,293.1499938964844,293.1499938964844,280.3500061035156,33757.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599717020988464,1.0,0.0,0.0,3.741978883743286,3.7420032024383545,9.343206102130353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.75732421875,0.0,1620.7227783203125,1895.4371337890625,0.0,3028.739501953125,0.9243513345718384,1.0,0.0,3.0,1.0,0.0
18210060,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.7490442991256714,0.2843157947063446,0.260113000869751,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.8935666680335999,0.4899320602416992,0.4675212800502777,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9494826793670654,0.5783402919769287,0.4064585864543915,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8165311217308044,0.3697528541088104,0.3543922007083893,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.6490307450294495,0.1836111843585968,0.8481872081756592,284.8625793457031,284.95001220703125,300.8914794921875,291.7242736816406,297.9940185546875,296.99884033203125,284.8650817871094,1.0,0.5528588891029358,0.3613369166851043,0.3613369166851043,1.0,1.0,-2.805453062057495,0.7164595127105713,2.088993549346924,0.08321463316679,0.829193651676178,0.829193651676178,0.0,165.17933654785156,166.0,43459.828125,0.0,2047.6195068359373,1.0,280.3573913574219,283.2811889648437,294.7474975585937,297.6138000488281,293.1499938964844,293.1499938964844,280.6499938964844,41358.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689895272254944,1.0,0.0,0.0,3.5478515625,3.54787540435791,8.398934028264193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.966796875,0.0,1461.433837890625,1895.4371337890625,0.0,3113.33154296875,0.8866215944290161,1.0,0.0,3.0,1.0,0.0
18210120,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.7490442991256714,0.2843157947063446,0.260113000869751,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.8935666680335999,0.4899320602416992,0.4675212800502777,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9494826793670654,0.5783402919769287,0.4064585864543915,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8165311217308044,0.3697528541088104,0.3543922007083893,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.6490307450294495,0.1836111843585968,0.8481872081756592,284.8625793457031,284.95001220703125,300.8914794921875,291.7242736816406,297.9940185546875,296.99884033203125,284.8650817871094,1.0,0.5528588891029358,0.3613369166851043,0.3613369166851043,1.0,1.0,-2.805453062057495,0.7164595127105713,2.088993549346924,0.08321463316679,0.829193651676178,0.829193651676178,0.0,165.17933654785156,166.0,43459.828125,0.0,2047.6195068359373,1.0,280.3573913574219,283.2811889648437,294.7474975585937,297.6138000488281,293.1499938964844,293.1499938964844,280.6499938964844,41358.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689895272254944,1.0,0.0,0.0,3.5478515625,3.54787540435791,8.398934028264193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.966796875,0.0,1461.433837890625,1895.4371337890625,0.0,3113.33154296875,0.8866215944290161,1.0,0.0,3.0,1.0,0.0
18210180,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7434987425804138,0.2822150886058807,0.2581316530704498,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8865974545478821,0.4865750670433044,0.4642419815063476,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9420929551124572,0.5756146907806396,0.4044164419174194,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8105740547180176,0.3672215938568115,0.3519392907619476,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6434071660041809,0.1815540939569473,0.8390687108039856,284.9865417480469,284.95001220703125,300.8318176269531,291.6840515136719,297.9791259765625,296.99737548828125,284.9854736328125,1.0,0.5518363118171692,0.3623767793178558,0.3623767793178558,1.0,1.0,-2.782762289047241,0.7117152810096741,2.071047067642212,0.0833177417516708,0.9176355004310608,0.9176355004310608,0.0,167.99310302734375,169.0,42343.953125,0.0,2024.228271484375,1.0,280.6414489746094,283.430419921875,294.6387023925781,297.3710021972656,293.1499938964844,293.1499938964844,280.3500061035156,34270.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555617928504944,1.0,0.0,0.0,3.629116296768189,3.62913990020752,8.788101695245132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.5380859375,0.0,1497.193359375,1895.4371337890625,0.0,2987.388427734375,0.8994033336639404,1.0,0.0,3.0,1.0,0.0
18210240,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7434987425804138,0.2822150886058807,0.2581316530704498,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8865974545478821,0.4865750670433044,0.4642419815063476,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9420929551124572,0.5756146907806396,0.4044164419174194,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8105740547180176,0.3672215938568115,0.3519392907619476,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6434071660041809,0.1815540939569473,0.8390687108039856,284.9865417480469,284.95001220703125,300.8318176269531,291.6840515136719,297.9791259765625,296.99737548828125,284.9854736328125,1.0,0.5518363118171692,0.3623767793178558,0.3623767793178558,1.0,1.0,-2.782762289047241,0.7117152810096741,2.071047067642212,0.0833177417516708,0.9176355004310608,0.9176355004310608,0.0,167.99310302734375,169.0,42343.953125,0.0,2024.228271484375,1.0,280.6414489746094,283.430419921875,294.6387023925781,297.3710021972656,293.1499938964844,293.1499938964844,280.3500061035156,34270.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555617928504944,1.0,0.0,0.0,3.629116296768189,3.62913990020752,8.788101695245132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.5380859375,0.0,1497.193359375,1895.4371337890625,0.0,2987.388427734375,0.8994033336639404,1.0,0.0,3.0,1.0,0.0
18210300,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.7409007549285889,0.2808869183063507,0.2572048008441925,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8832861185073853,0.4845861494541168,0.462674081325531,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9385063648223876,0.5737929940223694,0.4034405648708343,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.8076619505882263,0.3657303154468536,0.3507813513278961,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.6407856345176697,0.1804328560829162,0.8347957730293274,284.8546447753906,284.95001220703125,300.8017578125,291.6637268066406,297.9710998535156,296.9959411621094,284.8502197265625,1.0,0.5513938665390015,0.3628966808319092,0.3628966808319092,1.0,1.0,-2.772068738937378,0.7095360159873962,2.062532663345337,0.0835088938474655,0.8214754462242126,0.8214754462242126,0.0,169.39468383789062,169.0,42881.4609375,0.0,2013.6512451171875,1.0,280.39892578125,283.2808532714844,294.687255859375,297.5477905273437,293.1499938964844,293.1499938964844,280.3500061035156,39446.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615145683288574,1.0,0.0,0.0,3.563744068145752,3.563767910003662,8.474348192066827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.85498046875,0.0,1464.4844970703125,1895.4371337890625,0.0,3043.210693359375,0.8856504559516907,1.0,0.0,3.0,1.0,0.0
18210360,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.737704336643219,0.2793952524662018,0.2559727430343628,296.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8793084621429443,0.4824161529541015,0.4607487320899963,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9340298175811768,0.5717541575431824,0.4021073579788208,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8040523529052734,0.3640837371349334,0.3493456840515136,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6377187371253967,0.1792080551385879,0.8298391103744507,284.8788452148437,284.95001220703125,300.77154541015625,291.643310546875,297.9621276855469,296.9933776855469,284.8813781738281,1.0,0.5508553385734558,0.3634637892246246,0.3634637892246246,1.0,1.0,-2.7589919567108154,0.7066757082939148,2.052316188812256,0.0835211277008056,0.808049201965332,0.808049201965332,0.0,171.1045379638672,172.0,42386.69140625,0.0,2000.779296875,1.0,280.3585510253906,283.323974609375,294.6592102050781,297.4576416015625,293.1499938964844,293.1499938964844,280.6499938964844,41507.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631204962730408,1.0,0.0,0.0,3.412351608276367,3.412374496459961,7.7696398648186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.125,0.0,1323.0242919921875,1895.4371337890625,0.0,3058.274169921875,0.8573214411735535,1.0,0.0,3.0,1.0,0.0
18210420,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7326383590698242,0.2772864401340484,0.2540235519409179,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8728652596473694,0.4790430665016174,0.457498550415039,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9268938302993774,0.5689748525619507,0.4000724554061889,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7981128692626953,0.3615315556526184,0.3469088673591614,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6325944662094116,0.1771512925624847,0.8208116888999939,284.9884338378906,284.95001220703125,300.7108764648437,291.6022644042969,297.9476928710937,296.9926147460937,284.9872741699219,1.0,0.5498904585838318,0.3645980060100555,0.3645980060100555,1.0,1.0,-2.7365143299102783,0.7021538615226746,2.034360408782959,0.0837776511907577,0.8921896815299988,0.8921896815299988,0.0,173.8936767578125,175.0,41369.421875,0.0,1978.1600341796875,1.0,280.640380859375,283.4560852050781,294.5547790527344,297.2257080078125,293.1499938964844,293.1499938964844,280.95001220703125,34031.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493862748146057,1.0,0.0,0.0,3.51194429397583,3.5119664669036865,8.229785635194276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.04833984375,0.0,1370.759521484375,1895.4371337890625,0.0,2929.52294921875,0.8729526996612549,1.0,0.0,3.0,1.0,0.0
18210480,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7326383590698242,0.2772864401340484,0.2540235519409179,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8728652596473694,0.4790430665016174,0.457498550415039,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9268938302993774,0.5689748525619507,0.4000724554061889,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7981128692626953,0.3615315556526184,0.3469088673591614,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6325944662094116,0.1771512925624847,0.8208116888999939,284.9884338378906,284.95001220703125,300.7108764648437,291.6022644042969,297.9476928710937,296.9926147460937,284.9872741699219,1.0,0.5498904585838318,0.3645980060100555,0.3645980060100555,1.0,1.0,-2.7365143299102783,0.7021538615226746,2.034360408782959,0.0837776511907577,0.8921896815299988,0.8921896815299988,0.0,173.8936767578125,175.0,41369.421875,0.0,1978.1600341796875,1.0,280.640380859375,283.4560852050781,294.5547790527344,297.2257080078125,293.1499938964844,293.1499938964844,280.95001220703125,34031.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493862748146057,1.0,0.0,0.0,3.51194429397583,3.5119664669036865,8.229785635194276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.04833984375,0.0,1370.759521484375,1895.4371337890625,0.0,2929.52294921875,0.8729526996612549,1.0,0.0,3.0,1.0,0.0
18210540,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.7283831834793091,0.2754412591457367,0.2524605393409729,296.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8673588037490845,0.4759772419929504,0.4547073245048523,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.920849859714508,0.5665175914764404,0.3984386324882507,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.7930091619491577,0.3592454791069031,0.3448470830917358,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.6281861066818237,0.1753003299236297,0.8129572868347168,285.0682678222656,284.95001220703125,300.6499938964844,291.56103515625,297.9350280761719,296.9939880371094,285.06524658203125,1.0,0.5491867661476135,0.365732192993164,0.365732192993164,1.0,1.0,-2.717399835586548,0.6987024545669556,2.0186972618103027,0.0843275561928749,1.0,1.0,0.0,176.4247283935547,178.0,40526.23828125,0.0,1959.8636474609373,1.0,280.9413146972656,283.5545349121094,294.5152893066406,297.11767578125,293.1499938964844,293.1499938964844,280.6499938964844,31063.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369597792625427,1.0,0.0,0.0,3.711066961288452,3.7110908031463614,9.189478760163184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.84228515625,0.0,1564.6220703125,1895.4371337890625,0.0,2813.323974609375,0.915237545967102,1.0,0.0,3.0,1.0,0.0
18210600,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.7283831834793091,0.2754412591457367,0.2524605393409729,296.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8673588037490845,0.4759772419929504,0.4547073245048523,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.920849859714508,0.5665175914764404,0.3984386324882507,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.7930091619491577,0.3592454791069031,0.3448470830917358,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.6281861066818237,0.1753003299236297,0.8129572868347168,285.0682678222656,284.95001220703125,300.6499938964844,291.56103515625,297.9350280761719,296.9939880371094,285.06524658203125,1.0,0.5491867661476135,0.365732192993164,0.365732192993164,1.0,1.0,-2.717399835586548,0.6987024545669556,2.0186972618103027,0.0843275561928749,1.0,1.0,0.0,176.4247283935547,178.0,40526.23828125,0.0,1959.8636474609373,1.0,280.9413146972656,283.5545349121094,294.5152893066406,297.11767578125,293.1499938964844,293.1499938964844,280.6499938964844,31063.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369597792625427,1.0,0.0,0.0,3.711066961288452,3.7110908031463614,9.189478760163184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.84228515625,0.0,1564.6220703125,1895.4371337890625,0.0,2813.323974609375,0.915237545967102,1.0,0.0,3.0,1.0,0.0
18210660,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7227199673652649,0.2723616361618042,0.2502067387104034,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8604254722595215,0.4715384542942047,0.4511119723320007,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9129626750946044,0.5621947050094604,0.395960122346878,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.786504864692688,0.3558806180953979,0.3421757817268371,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.6227717399597168,0.1728753298521042,0.8037915825843811,284.8684997558594,284.95001220703125,300.589111328125,291.519775390625,297.91766357421875,296.9896850585937,284.86895751953125,1.0,0.5483741164207458,0.3669084906578064,0.3669084906578064,1.0,1.0,-2.693177461624145,0.6936062574386597,1.9995712041854856,0.0845002979040145,0.8675107359886169,0.8675107359886169,0.0,179.79515075683594,181.0,41067.4453125,0.0,1937.674560546875,1.0,280.65740966796875,283.3422546386719,294.5617370605469,297.2748107910156,293.1499938964844,293.1499938964844,280.95001220703125,38451.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504038453102112,1.0,0.0,0.0,3.654090881347656,3.654115438461304,8.909472626328352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.4794921875,0.0,1556.08447265625,1895.4371337890625,0.0,2939.05322265625,0.9073169231414796,1.0,0.0,3.0,1.0,0.0
18210720,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7227199673652649,0.2723616361618042,0.2502067387104034,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8604254722595215,0.4715384542942047,0.4511119723320007,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9129626750946044,0.5621947050094604,0.395960122346878,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.786504864692688,0.3558806180953979,0.3421757817268371,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.6227717399597168,0.1728753298521042,0.8037915825843811,284.8684997558594,284.95001220703125,300.589111328125,291.519775390625,297.91766357421875,296.9896850585937,284.86895751953125,1.0,0.5483741164207458,0.3669084906578064,0.3669084906578064,1.0,1.0,-2.693177461624145,0.6936062574386597,1.9995712041854856,0.0845002979040145,0.8675107359886169,0.8675107359886169,0.0,179.79515075683594,181.0,41067.4453125,0.0,1937.674560546875,1.0,280.65740966796875,283.3422546386719,294.5617370605469,297.2748107910156,293.1499938964844,293.1499938964844,280.95001220703125,38451.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504038453102112,1.0,0.0,0.0,3.654090881347656,3.654115438461304,8.909472626328352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.4794921875,0.0,1556.08447265625,1895.4371337890625,0.0,2939.05322265625,0.9073169231414796,1.0,0.0,3.0,1.0,0.0
18210780,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7172015309333801,0.2699241936206817,0.2479200512170791,296.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8539146184921265,0.4677930772304535,0.4474639296531677,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.905849277973175,0.5589079856872559,0.3935090601444244,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7802836894989014,0.3529938757419586,0.3393976986408233,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6173003315925598,0.1706133931875229,0.7938858270645142,284.992431640625,284.95001220703125,300.5284423828125,291.4786682128906,297.9016418457031,296.9873352050781,284.9908752441406,1.0,0.5473650097846985,0.3680847883224487,0.3680847883224487,1.0,1.0,-2.667851686477661,0.688102126121521,1.9797496795654297,0.0843752101063728,0.958202064037323,0.958202064037323,0.0,182.9523162841797,184.0,39904.0546875,0.0,1913.10205078125,1.0,280.9422912597656,283.4930725097656,294.443603515625,297.029052734375,293.1499938964844,293.1499938964844,280.6499938964844,33658.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392006754875183,1.0,0.0,0.0,3.7405033111572266,3.740527868270874,9.335839195045992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.11376953125,0.0,1618.2530517578125,1895.4371337890625,0.0,2834.248046875,0.9239493608474731,1.0,0.0,3.0,1.0,0.0
18210840,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7172015309333801,0.2699241936206817,0.2479200512170791,296.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8539146184921265,0.4677930772304535,0.4474639296531677,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.905849277973175,0.5589079856872559,0.3935090601444244,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7802836894989014,0.3529938757419586,0.3393976986408233,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6173003315925598,0.1706133931875229,0.7938858270645142,284.992431640625,284.95001220703125,300.5284423828125,291.4786682128906,297.9016418457031,296.9873352050781,284.9908752441406,1.0,0.5473650097846985,0.3680847883224487,0.3680847883224487,1.0,1.0,-2.667851686477661,0.688102126121521,1.9797496795654297,0.0843752101063728,0.958202064037323,0.958202064037323,0.0,182.9523162841797,184.0,39904.0546875,0.0,1913.10205078125,1.0,280.9422912597656,283.4930725097656,294.443603515625,297.029052734375,293.1499938964844,293.1499938964844,280.6499938964844,33658.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392006754875183,1.0,0.0,0.0,3.7405033111572266,3.740527868270874,9.335839195045992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.11376953125,0.0,1618.2530517578125,1895.4371337890625,0.0,2834.248046875,0.9239493608474731,1.0,0.0,3.0,1.0,0.0
18210900,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.7146409749984741,0.2684892117977142,0.2468909323215484,296.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.8509659171104431,0.4656719267368316,0.4457656443119049,296.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.9027723670005798,0.5568901300430298,0.3923932313919067,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.7774516940116882,0.351366251707077,0.3381083905696869,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.614692211151123,0.1694056242704391,0.7892239689826965,284.847412109375,284.95001220703125,300.4982604980469,291.45819091796875,297.893310546875,296.98565673828125,284.8399963378906,1.0,0.5469022393226624,0.3686729371547699,0.3686729371547699,1.0,1.0,-2.656086206436157,0.6856228709220886,1.970463275909424,0.0845040529966354,0.8537731170654297,0.8537731170654297,0.0,184.4329528808593,184.0,40534.7421875,0.0,1901.8514404296875,1.0,280.69561767578125,283.32537841796875,294.4916076660156,297.207763671875,293.1499938964844,293.1499938964844,280.6499938964844,38266.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846093475818634,1.0,0.0,0.0,3.6975951194763184,3.697619915008545,9.12288101062586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.67626953125,0.0,1603.944091796875,1895.4371337890625,0.0,2898.69580078125,0.9148786664009094,1.0,0.0,3.0,1.0,0.0
18210960,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.7114330530166626,0.2668526172637939,0.2455519586801529,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8474878668785095,0.463324636220932,0.4437007009983063,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.8990904688835144,0.5545884370803833,0.3909055888652801,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.7740944623947144,0.3495495915412903,0.3365340530872345,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.6115577220916748,0.1680759042501449,0.7838613390922546,284.8546142578125,284.95001220703125,300.4681701660156,291.4378356933594,297.8840026855469,296.9826965332031,284.8581237792969,1.0,0.5463339686393738,0.3693175911903381,0.3693175911903381,1.0,1.0,-2.6418752670288086,0.6824423670768738,1.95943284034729,0.0844731107354164,0.822759211063385,0.822759211063385,0.0,186.19949340820312,172.0,40019.58984375,0.0,1888.255859375,1.0,280.6571350097656,283.35748291015625,294.4618835449219,297.1161804199219,293.1499938964844,293.1499938964844,280.95001220703125,41949.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484418392181396,1.0,0.0,0.0,3.535350561141968,3.535374641418457,8.33985097870027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.61279296875,0.0,1452.435791015625,1895.4371337890625,0.0,2920.678955078125,0.8841791749000549,1.0,0.0,3.0,1.0,0.0
18211020,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7105778455734253,0.2651894092559814,0.2437621355056762,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8467954993247986,0.4607071876525879,0.4409022629261017,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8987529277801514,0.5523222088813782,0.3890082836151123,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7733734846115112,0.3475120067596435,0.3343441188335418,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6101449131965637,0.16645248234272,0.7758030891418457,284.9934387207031,284.95001220703125,300.4251403808594,291.40869140625,297.8730163574219,296.9815979003906,284.9922790527344,1.0,0.5425431132316589,0.3702459037303924,0.3702459037303924,1.0,1.0,-2.621763229370117,0.6779695153236389,1.943793773651123,0.0843901634216308,0.911245584487915,0.911245584487915,0.0,184.4434051513672,172.0,38975.4296875,0.0,1850.1666259765625,1.0,280.9264221191406,283.5173034667969,294.3498229980469,296.8630676269531,293.1499938964844,293.1499938964844,280.95001220703125,34391.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360426425933838,1.0,0.0,0.0,3.5933825969696045,3.5934057235717773,8.615891147201182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.0595703125,0.0,1459.2366943359375,1895.4371337890625,0.0,2804.764892578125,0.8919597864151001,1.0,0.0,3.0,1.0,0.0
18211080,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7111316919326782,0.2646026015281677,0.2431969195604324,296.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8474695086479187,0.4597505629062652,0.4399659633636474,296.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8997135162353516,0.5514999628067017,0.3884235918521881,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7740011811256409,0.3467743694782257,0.333605021238327,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6103347539901733,0.1658681035041809,0.7729120254516602,284.98541259765625,284.95001220703125,300.40850830078125,291.3974609375,297.8692626953125,296.98175048828125,284.9842224121094,1.0,0.5407242178916931,0.3706068992614746,0.3706068992614746,1.0,1.0,-2.6148946285247803,0.6765394806861877,1.9383552074432373,0.0844857469201088,0.9133517742156982,0.9133517742156982,0.0,182.924560546875,160.0,38878.37890625,0.0,1833.1717529296875,1.0,280.9413146972656,283.5119934082031,294.34588623046875,296.8665466308594,293.1499938964844,293.1499938964844,280.6499938964844,34312.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336296677589417,1.0,0.0,0.0,3.615062952041626,3.615086317062378,8.720170967535523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.92578125,0.0,1482.1414794921875,1895.4371337890625,0.0,2782.259521484375,0.8962683081626892,1.0,0.0,3.0,1.0,0.0
