time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211140,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7137176990509033,0.2617445886135101,0.2406126409769058,296.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8508429527282715,0.4554653167724609,0.4359461367130279,296.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9041540026664734,0.5473508238792419,0.3856186270713806,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7771637439727783,0.3434692621231079,0.3304480314254761,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.6117512583732605,0.1634551137685775,0.7614431381225586,284.8736572265625,284.95001220703125,300.34967041015625,291.357666015625,297.8531188964844,296.97900390625,284.8761901855469,1.0,0.5328002572059631,0.3718962371349334,0.3718962371349334,1.0,1.0,-2.586020946502685,0.6699258685112,1.9160950183868408,0.0844179317355156,0.7983000874519348,0.7983000874519348,0.0,176.10948181152344,148.0,38846.91015625,0.0,1760.686279296875,1.0,280.65899658203125,283.4060363769531,294.3705444335937,296.95074462890625,293.1499938964844,293.1499938964844,280.95001220703125,42085.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407906293869019,1.0,0.0,0.0,3.3756935596466064,3.375716209411621,7.603601943628746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.74755859375,0.0,1290.97802734375,1895.4371337890625,0.0,2849.103271484375,0.849932074546814,1.0,0.0,3.0,1.0,0.0
18211200,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7137176990509033,0.2617445886135101,0.2406126409769058,296.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8508429527282715,0.4554653167724609,0.4359461367130279,296.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9041540026664734,0.5473508238792419,0.3856186270713806,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7771637439727783,0.3434692621231079,0.3304480314254761,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.6117512583732605,0.1634551137685775,0.7614431381225586,284.8736572265625,284.95001220703125,300.34967041015625,291.357666015625,297.8531188964844,296.97900390625,284.8761901855469,1.0,0.5328002572059631,0.3718962371349334,0.3718962371349334,1.0,1.0,-2.586020946502685,0.6699258685112,1.9160950183868408,0.0844179317355156,0.7983000874519348,0.7983000874519348,0.0,176.10948181152344,148.0,38846.91015625,0.0,1760.686279296875,1.0,280.65899658203125,283.4060363769531,294.3705444335937,296.95074462890625,293.1499938964844,293.1499938964844,280.95001220703125,42085.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407906293869019,1.0,0.0,0.0,3.3756935596466064,3.375716209411621,7.603601943628746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.74755859375,0.0,1290.97802734375,1895.4371337890625,0.0,2849.103271484375,0.849932074546814,1.0,0.0,3.0,1.0,0.0
18211260,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7187946438789368,0.2596372365951538,0.2382104694843292,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8572707176208496,0.4519933760166168,0.4321262836456299,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9125016331672668,0.5442975163459778,0.3830439746379852,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7831996083259583,0.3407771289348602,0.3274051547050476,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6152798533439636,0.1613729596138,0.7500391006469727,284.98651123046875,284.95001220703125,300.29180908203125,291.31866455078125,297.8402404785156,296.9797668457031,284.98516845703125,1.0,0.5234515070915222,0.3733280897140503,0.3733280897140503,1.0,1.0,-2.5580873489379883,0.6639026403427124,1.8941848278045648,0.084611989557743,0.8819947838783264,0.8819947838783264,0.0,166.9606475830078,136.0,37783.4375,0.0,1680.7718505859375,1.0,280.9400329589844,283.541015625,294.2622985839844,296.71392822265625,293.1499938964844,293.1499938964844,281.25,34112.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251755833625793,1.0,0.0,0.0,3.4722118377685547,3.472233772277832,8.044623314162891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.158203125,0.0,1330.7884521484375,1895.4371337890625,0.0,2703.58251953125,0.8641065359115601,1.0,0.0,3.0,1.0,0.0
18211320,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7187946438789368,0.2596372365951538,0.2382104694843292,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8572707176208496,0.4519933760166168,0.4321262836456299,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9125016331672668,0.5442975163459778,0.3830439746379852,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7831996083259583,0.3407771289348602,0.3274051547050476,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6152798533439636,0.1613729596138,0.7500391006469727,284.98651123046875,284.95001220703125,300.29180908203125,291.31866455078125,297.8402404785156,296.9797668457031,284.98516845703125,1.0,0.5234515070915222,0.3733280897140503,0.3733280897140503,1.0,1.0,-2.5580873489379883,0.6639026403427124,1.8941848278045648,0.084611989557743,0.8819947838783264,0.8819947838783264,0.0,166.9606475830078,136.0,37783.4375,0.0,1680.7718505859375,1.0,280.9400329589844,283.541015625,294.2622985839844,296.71392822265625,293.1499938964844,293.1499938964844,281.25,34112.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251755833625793,1.0,0.0,0.0,3.4722118377685547,3.472233772277832,8.044623314162891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.158203125,0.0,1330.7884521484375,1895.4371337890625,0.0,2703.58251953125,0.8641065359115601,1.0,0.0,3.0,1.0,0.0
18211380,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.7260744571685791,0.2578445971012115,0.2361975759267807,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8666483759880066,0.4488723278045654,0.4287604093551636,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.92485374212265,0.5415874719619751,0.3808546364307403,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7919667363166809,0.3383806645870209,0.3247210681438446,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.6207113862037659,0.1595423072576522,0.7397961616516113,285.0683898925781,284.95001220703125,300.2351989746094,291.2806091308594,297.8297424316406,296.98297119140625,285.0649108886719,1.0,0.5134512782096863,0.3747599422931671,0.3747599422931671,1.0,1.0,-2.533460855484009,0.6589452028274536,1.8745155334472656,0.0851381719112396,1.0,1.0,0.0,156.41233825683594,124.0,36904.57421875,0.0,1600.890625,1.0,281.2408752441406,283.6397399902344,294.2239990234375,296.6034851074219,293.1499938964844,293.1499938964844,280.95001220703125,30610.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103827238082886,1.0,0.0,0.0,3.6826226711273193,3.6826460361480713,9.049148275153128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.41259765625,0.0,1529.082275390625,1895.4371337890625,0.0,2566.718017578125,0.908646285533905,1.0,0.0,3.0,1.0,0.0
18211440,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.7260744571685791,0.2578445971012115,0.2361975759267807,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8666483759880066,0.4488723278045654,0.4287604093551636,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.92485374212265,0.5415874719619751,0.3808546364307403,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7919667363166809,0.3383806645870209,0.3247210681438446,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.6207113862037659,0.1595423072576522,0.7397961616516113,285.0683898925781,284.95001220703125,300.2351989746094,291.2806091308594,297.8297424316406,296.98297119140625,285.0649108886719,1.0,0.5134512782096863,0.3747599422931671,0.3747599422931671,1.0,1.0,-2.533460855484009,0.6589452028274536,1.8745155334472656,0.0851381719112396,1.0,1.0,0.0,156.41233825683594,124.0,36904.57421875,0.0,1600.890625,1.0,281.2408752441406,283.6397399902344,294.2239990234375,296.6034851074219,293.1499938964844,293.1499938964844,280.95001220703125,30610.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103827238082886,1.0,0.0,0.0,3.6826226711273193,3.6826460361480713,9.049148275153128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.41259765625,0.0,1529.082275390625,1895.4371337890625,0.0,2566.718017578125,0.908646285533905,1.0,0.0,3.0,1.0,0.0
18211500,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7299249172210693,0.2565407156944275,0.2350727468729019,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8717945218086243,0.4468519985675812,0.4269383251667022,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9315747618675232,0.5395656824111938,0.3795883953571319,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7967286705970764,0.3368317484855652,0.3232779502868652,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6236385107040405,0.1584734469652176,0.7345733642578125,284.8998718261719,284.95001220703125,300.2073974609375,291.261962890625,297.8233337402344,296.9830017089844,284.8878479003906,1.0,0.5082393288612366,0.3754758536815643,0.3754758536815643,1.0,1.0,-2.5203945636749268,0.6561857461929321,1.864208936691284,0.085337221622467,0.9072037935256958,0.9072037935256958,0.0,151.06468200683594,124.0,37688.81640625,0.0,1560.150390625,1.0,280.9967956542969,283.44049072265625,294.298095703125,296.8222351074219,293.1499938964844,293.1499938964844,280.95001220703125,34260.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188490271568298,1.0,0.0,0.0,3.711787223815918,3.7118115425109854,9.193046253130888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.50634765625,0.0,1589.76806640625,1895.4371337890625,0.0,2644.909423828125,0.9159123301506042,1.0,0.0,3.0,1.0,0.0
18211560,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.7332378029823303,0.2549137771129608,0.2335457801818847,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8764616847038269,0.4444648921489715,0.4246377944946289,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9375788569450378,0.5370768308639526,0.3778402805328369,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.8009942173957825,0.3349802196025848,0.3214591741561889,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.6261540651321411,0.157221108675003,0.7284321188926697,284.86053466796875,284.95001220703125,300.1799621582031,291.2435913085937,297.8152770996094,296.9810485839844,284.8614501953125,1.0,0.5027678608894348,0.3762141168117523,0.3762141168117523,1.0,1.0,-2.504136085510254,0.652374804019928,1.8517613410949707,0.0851833820343017,0.8545252680778503,0.8545252680778503,0.0,145.9741668701172,112.0,37335.953125,0.0,1516.673095703125,1.0,280.9569702148437,283.42333984375,294.2843017578125,296.7671813964844,293.1499938964844,293.1499938964844,281.25,38945.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236302137374878,1.0,0.0,0.0,3.6149649620056152,3.614989280700684,8.71969859872479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.08740234375,0.0,1516.3626708984375,1895.4371337890625,0.0,2689.2333984375,0.8987048268318176,1.0,0.0,3.0,1.0,0.0
18211620,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7419541478157043,0.2526097595691681,0.2308520972728729,296.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8884155750274658,0.4407341778278351,0.420446902513504,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9523628354072572,0.533568799495697,0.3748255968093872,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8116148114204407,0.3320478796958923,0.3180844485759735,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.6326535940170288,0.1550718992948532,0.716403067111969,284.9894104003906,284.95001220703125,300.1263732910156,291.2078552246094,297.80242919921875,296.9808959960937,284.9877014160156,1.0,0.4914665818214416,0.3776906430721283,0.3776906430721283,1.0,1.0,-2.473729372024536,0.6454355120658875,1.8282939195632928,0.0849096849560737,0.9452974796295166,0.9452974796295166,0.0,135.03817749023438,100.0,36158.0546875,0.0,1430.7711181640625,1.0,281.2419128417969,283.5777893066406,294.16522216796875,296.5216064453125,293.1499938964844,293.1499938964844,280.95001220703125,33675.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107798099517822,1.0,0.0,0.0,3.700849533081055,3.700873613357544,9.138946097664302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.48583984375,0.0,1572.84716796875,1895.4371337890625,0.0,2570.37646484375,0.9148210883140564,1.0,0.0,3.0,1.0,0.0
18211680,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7419541478157043,0.2526097595691681,0.2308520972728729,296.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8884155750274658,0.4407341778278351,0.420446902513504,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9523628354072572,0.533568799495697,0.3748255968093872,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8116148114204407,0.3320478796958923,0.3180844485759735,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.6326535940170288,0.1550718992948532,0.716403067111969,284.9894104003906,284.95001220703125,300.1263732910156,291.2078552246094,297.80242919921875,296.9808959960937,284.9877014160156,1.0,0.4914665818214416,0.3776906430721283,0.3776906430721283,1.0,1.0,-2.473729372024536,0.6454355120658875,1.8282939195632928,0.0849096849560737,0.9452974796295166,0.9452974796295166,0.0,135.03817749023438,100.0,36158.0546875,0.0,1430.7711181640625,1.0,281.2419128417969,283.5777893066406,294.16522216796875,296.5216064453125,293.1499938964844,293.1499938964844,280.95001220703125,33675.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107798099517822,1.0,0.0,0.0,3.700849533081055,3.700873613357544,9.138946097664302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.48583984375,0.0,1572.84716796875,1895.4371337890625,0.0,2570.37646484375,0.9148210883140564,1.0,0.0,3.0,1.0,0.0
18211740,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.7524105906486511,0.2497512400150299,0.2281223982572555,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.9024835824966432,0.436357706785202,0.4161880910396576,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.968233585357666,0.5290946364402771,0.3716878592967987,296.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.8232935667037964,0.3286170363426208,0.314655601978302,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.6405254006385803,0.1527067273855209,0.7044059038162231,284.8503723144531,284.95001220703125,300.0745849609375,291.1734924316406,297.7884216308594,296.9787292480469,284.8542785644531,1.0,0.4798054993152618,0.3791671693325043,0.3791671693325043,1.0,1.0,-2.4430363178253174,0.6383196115493774,1.8047165870666504,0.0846645534038543,0.8068087697029114,0.8068087697029114,0.0,123.97527313232422,88.0,36187.07421875,0.0,1345.9051513671875,1.0,280.95751953125,283.4466552734375,294.1940002441406,296.61181640625,293.1499938964844,293.1499938964844,281.25,42686.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194928765296936,1.0,0.0,0.0,3.466933250427246,3.466956853866577,8.020182917789498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.20654296875,0.0,1386.3973388671875,1895.4371337890625,0.0,2650.87158203125,0.8698646426200867,1.0,0.0,3.0,1.0,0.0
18211800,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.7524105906486511,0.2497512400150299,0.2281223982572555,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.9024835824966432,0.436357706785202,0.4161880910396576,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.968233585357666,0.5290946364402771,0.3716878592967987,296.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.8232935667037964,0.3286170363426208,0.314655601978302,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.6405254006385803,0.1527067273855209,0.7044059038162231,284.8503723144531,284.95001220703125,300.0745849609375,291.1734924316406,297.7884216308594,296.9787292480469,284.8542785644531,1.0,0.4798054993152618,0.3791671693325043,0.3791671693325043,1.0,1.0,-2.4430363178253174,0.6383196115493774,1.8047165870666504,0.0846645534038543,0.8068087697029114,0.8068087697029114,0.0,123.97527313232422,88.0,36187.07421875,0.0,1345.9051513671875,1.0,280.95751953125,283.4466552734375,294.1940002441406,296.61181640625,293.1499938964844,293.1499938964844,281.25,42686.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194928765296936,1.0,0.0,0.0,3.466933250427246,3.466956853866577,8.020182917789498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.20654296875,0.0,1386.3973388671875,1895.4371337890625,0.0,2650.87158203125,0.8698646426200867,1.0,0.0,3.0,1.0,0.0
18211860,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7661669850349426,0.2476707100868225,0.2256244122982025,296.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9216211438179016,0.4328436255455017,0.4121935665607452,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9856845140457152,0.5258042216300964,0.3688355088233948,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.837723970413208,0.3258236050605774,0.3113951683044433,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6509354114532471,0.150651142001152,0.6926450133323669,284.9852905273437,284.95001220703125,300.0248107910156,291.14068603515625,297.77789306640625,296.97979736328125,284.9840087890625,1.0,0.467815637588501,0.3808262646198272,0.3808262646198272,1.0,1.0,-2.413757085800171,0.6320265531539917,1.7817304134368896,0.0847826972603797,0.898330569267273,0.898330569267273,0.0,112.4814910888672,76.0,35079.21484375,0.0,1262.9046630859375,1.0,281.24072265625,283.6027526855469,294.0794982910156,296.366455078125,293.1499938964844,293.1499938964844,281.54998779296875,34250.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026232123374939,1.0,0.0,0.0,3.549802541732788,3.5498251914978027,8.408173357565829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.44189453125,0.0,1411.79638671875,1895.4371337890625,0.0,2495.43310546875,0.8815893530845642,1.0,0.0,3.0,1.0,0.0
18211920,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7661669850349426,0.2476707100868225,0.2256244122982025,296.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9216211438179016,0.4328436255455017,0.4121935665607452,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9856845140457152,0.5258042216300964,0.3688355088233948,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.837723970413208,0.3258236050605774,0.3113951683044433,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6509354114532471,0.150651142001152,0.6926450133323669,284.9852905273437,284.95001220703125,300.0248107910156,291.14068603515625,297.77789306640625,296.97979736328125,284.9840087890625,1.0,0.467815637588501,0.3808262646198272,0.3808262646198272,1.0,1.0,-2.413757085800171,0.6320265531539917,1.7817304134368896,0.0847826972603797,0.898330569267273,0.898330569267273,0.0,112.4814910888672,76.0,35079.21484375,0.0,1262.9046630859375,1.0,281.24072265625,283.6027526855469,294.0794982910156,296.366455078125,293.1499938964844,293.1499938964844,281.54998779296875,34250.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026232123374939,1.0,0.0,0.0,3.549802541732788,3.5498251914978027,8.408173357565829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.44189453125,0.0,1411.79638671875,1895.4371337890625,0.0,2495.43310546875,0.8815893530845642,1.0,0.0,3.0,1.0,0.0
18211980,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.7834041118621826,0.2459714263677597,0.2236632704734802,296.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.9455040097236632,0.4297680258750915,0.4088310599327087,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.9990000128746032,0.5231651067733765,0.3621689677238464,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.8554766178131104,0.3233873844146728,0.3086403906345367,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.6642851829528809,0.1488655358552932,0.6824898719787598,285.0884094238281,284.95001220703125,299.9772644042969,291.109619140625,297.76971435546875,296.9834289550781,285.0849304199219,1.0,0.4556142091751098,0.3824853599071502,0.3824853599071502,1.0,1.0,-2.383833646774292,0.6254297494888306,1.758403778076172,0.0850497633218765,1.0,1.0,0.0,101.22989654541016,64.0,34060.91796875,0.0,1182.0150146484375,1.0,281.5421447753906,283.7244567871094,294.042236328125,296.2503967285156,293.1499938964844,293.1499938964844,281.25,31432.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855567932128906,1.0,0.0,0.0,3.735605716705322,3.735629796981812,9.311407325185428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.732421875,0.0,1595.5350341796875,1895.4371337890625,0.0,2340.172119140625,0.92100989818573,1.0,0.0,3.0,1.0,0.0
18212040,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.7834041118621826,0.2459714263677597,0.2236632704734802,296.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.9455040097236632,0.4297680258750915,0.4088310599327087,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.9990000128746032,0.5231651067733765,0.3621689677238464,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.8554766178131104,0.3233873844146728,0.3086403906345367,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.6642851829528809,0.1488655358552932,0.6824898719787598,285.0884094238281,284.95001220703125,299.9772644042969,291.109619140625,297.76971435546875,296.9834289550781,285.0849304199219,1.0,0.4556142091751098,0.3824853599071502,0.3824853599071502,1.0,1.0,-2.383833646774292,0.6254297494888306,1.758403778076172,0.0850497633218765,1.0,1.0,0.0,101.22989654541016,64.0,34060.91796875,0.0,1182.0150146484375,1.0,281.5421447753906,283.7244567871094,294.042236328125,296.2503967285156,293.1499938964844,293.1499938964844,281.25,31432.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855567932128906,1.0,0.0,0.0,3.735605716705322,3.735629796981812,9.311407325185428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.732421875,0.0,1595.5350341796875,1895.4371337890625,0.0,2340.172119140625,0.92100989818573,1.0,0.0,3.0,1.0,0.0
18212100,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7905588746070862,0.2447182536125183,0.2226258963346481,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9549105167388916,0.4277807474136352,0.4070838391780853,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9990000128746032,0.5225489735603333,0.3510491251945495,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8629908561706543,0.3218232989311218,0.3072260618209839,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.6698533892631531,0.1478276550769806,0.6775684356689453,284.9133605957031,284.95001220703125,299.95440673828125,291.0947570800781,297.76373291015625,296.9837341308594,284.8977966308594,1.0,0.448962390422821,0.3833148777484894,0.3833148777484894,1.0,1.0,-2.3595495223999023,0.6189022064208984,1.7406471967697144,0.0839188918471336,0.9293932914733888,0.9293932914733888,0.0,96.5943374633789,64.0,34736.1640625,0.0,1135.814208984375,1.0,281.2955322265625,283.51580810546875,294.1240234375,296.46929931640625,293.1499938964844,293.1499938964844,281.25,33949.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935179471969604,1.0,0.0,0.0,3.7721471786499023,3.772171974182129,9.494466439718964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.24755859375,0.0,1657.5008544921875,1895.4371337890625,0.0,2412.3154296875,0.929673194885254,1.0,0.0,3.0,1.0,0.0
18212160,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.7974762320518494,0.2430854886770248,0.2211522608995437,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.9637983441352844,0.4253646731376648,0.4048201143741607,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.9990000128746032,0.5224658250808716,0.3399854302406311,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.8705374002456665,0.3199115991592407,0.3054066002368927,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.6753939986228943,0.1466147303581237,0.6717462539672852,284.853271484375,284.95001220703125,299.9321594238281,291.0804138183594,297.7563781738281,296.9821472167969,284.852783203125,1.0,0.4419500827789306,0.3842136859893799,0.3842136859893799,1.0,1.0,-2.3325936794281006,0.6115688681602478,1.7210248708724976,0.0825924724340438,0.8634055256843567,0.8634055256843567,0.0,92.02698516845705,67.0,34285.8125,0.0,1087.853515625,1.0,281.2566223144531,283.4833984375,294.1151123046875,296.41424560546875,293.1499938964844,293.1499938964844,281.54998779296875,38975.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978073358535767,1.0,0.0,0.0,3.678253650665283,3.6782784461975098,9.027689884533174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.57568359375,0.0,1587.2679443359375,1895.4371337890625,0.0,2451.395263671875,0.9125651717185974,1.0,0.0,3.0,1.0,0.0
18212220,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.804147481918335,0.2411436289548874,0.2190188318490982,296.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9719969034194946,0.422249972820282,0.4014490842819214,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9990000128746032,0.5242639183998108,0.3286194503307342,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8779187202453613,0.3173871636390686,0.302667886018753,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6804258823394775,0.1449470520019531,0.6630276441574097,284.9966735839844,284.95001220703125,299.89794921875,291.0585021972656,297.7478942871094,296.9823608398437,284.9950256347656,1.0,0.4342264533042907,0.3856517374515533,0.3856517374515533,1.0,1.0,-2.298547506332397,0.6029453873634338,1.6956021785736084,0.0813004076480865,0.953442931175232,0.953442931175232,0.0,87.27172088623047,67.0,33052.21875,0.0,1032.685791015625,1.0,281.53472900390625,283.65582275390625,293.9965209960937,296.15673828125,293.1499938964844,293.1499938964844,281.54998779296875,33881.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838210463523865,1.0,0.0,0.0,3.724343776702881,3.724368095397949,9.255349482373276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.30029296875,0.0,1601.287353515625,1895.4371337890625,0.0,2324.513916015625,0.9208821058273317,1.0,0.0,3.0,1.0,0.0
18212280,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.805506706237793,0.2407170385122299,0.2186079174280166,296.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9735647439956664,0.4215346276760101,0.4007485508918762,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.5248221158981323,0.3263868987560272,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8793831467628479,0.3168072998523712,0.3020898699760437,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6813884973526001,0.1445629149675369,0.66114741563797,284.9900817871094,284.95001220703125,299.8896484375,291.05322265625,297.74627685546875,296.9827880859375,284.98760986328125,1.0,0.4326364398002624,0.3860112428665161,0.3860112428665161,1.0,1.0,-2.291575193405152,0.6013090014457703,1.690266251564026,0.0811854302883148,0.9547999501228333,0.9547999501228333,0.0,86.34687042236328,85.0,32969.6796875,0.0,1021.759765625,1.0,281.5431823730469,283.6497802734375,293.9949645996094,296.15875244140625,293.1499938964844,293.1499938964844,281.25,33845.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817949056625366,1.0,0.0,0.0,3.743290901184082,3.7433154582977295,9.349760148325004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.52734375,0.0,1622.9287109375,1895.4371337890625,0.0,2306.270751953125,0.9245661497116088,1.0,0.0,3.0,1.0,0.0
18212340,296.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84478759765625,0.7988659143447876,0.0,0.2162952870130539,296.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84625244140625,0.9662643671035768,0.0,0.3969184756278991,296.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464660644531,0.9990000128746032,0.0,0.3308353722095489,296.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456115722656,0.872338593006134,0.0,0.2990184128284454,296.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426208496094,0.6747234463691711,0.0,0.6518328189849854,284.8457946777344,294.1499938964844,299.8500061035156,291.0282592773437,297.7379150390625,296.9815673828125,284.8509826660156,0.0,0.0,0.3878088295459747,0.3878088295459747,1.0,1.0,-2.2746422290802,0.5992897748947144,1.6753524541854858,0.0826889649033546,0.0,0.0,0.0,87.26982879638672,60.0,33187.234375,0.0,1007.7543334960938,0.0,281.2572021484375,283.5143127441406,294.0432434082031,296.2691955566406,293.1499938964844,293.1499938964844,278.1499938964844,42952.234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5043182373046875,3.5043423175811768,8.194083989110368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1426.99169921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84478759765625,0.7988659143447876,0.0,0.2162952870130539,296.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84625244140625,0.9662643671035768,0.0,0.3969184756278991,296.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464660644531,0.9990000128746032,0.0,0.3308353722095489,296.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456115722656,0.872338593006134,0.0,0.2990184128284454,296.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426208496094,0.6747234463691711,0.0,0.6518328189849854,284.8457946777344,294.1499938964844,299.8500061035156,291.0282592773437,297.7379150390625,296.9815673828125,284.8509826660156,0.0,0.0,0.3878088295459747,0.3878088295459747,1.0,1.0,-2.2746422290802,0.5992897748947144,1.6753524541854858,0.0826889649033546,0.0,0.0,0.0,87.26982879638672,60.0,33187.234375,0.0,1007.7543334960938,0.0,281.2572021484375,283.5143127441406,294.0432434082031,296.2691955566406,293.1499938964844,293.1499938964844,278.1499938964844,42952.234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5043182373046875,3.5043423175811768,8.194083989110368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1426.99169921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9939270019531,0.0,0.0,0.0022308777552098,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.9873046875,0.4509223103523254,0.0,0.0023492448963224,297.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0391540527344,0.4509223103523254,0.0,0.0017351496499031,297.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9944152832031,0.4509223103523254,0.0,0.002349232090637,297.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.97344970703125,0.0,0.0,0.0111435744911432,290.8354797363281,294.1499938964844,299.8294677734375,291.0169982910156,296.7315673828125,296.96844482421875,284.1826477050781,0.0,0.0,0.3041750490665436,0.3041750490665436,1.0,1.0,-0.0201691593974828,0.0058146896772086,0.0143544692546129,-0.0426257662475109,0.0,0.0,0.0,-0.1126589998602867,60.0,1953.7515869140625,0.0,-3.8526075513800606e-05,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,4.998873919248581e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.078963608873889e-13,7.079871628193346e-13,2.1154234267369882e-18,4.17811688024905e-11,4.178110288299841e-11,6.905911235034534e-17,0.0,0.0,-0.0,0.0,0.0,7.6526767851121075e-22,3.8486035258624384e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.837158203125,0.0,0.0,0.0008803135715425,297.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7881774902344,0.0,0.0,0.001546113518998,297.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8532409667969,0.0,0.0,0.001414835685864,297.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8140869140625,0.0,0.0,0.0011875182390213,297.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.84259033203125,0.0,0.0,0.0028331098146736,290.4915466308594,294.1499938964844,299.8119506835937,291.0098571777344,297.20806884765625,297.5775451660156,283.5756225585937,0.0,0.0,0.2326852977275848,0.2326852977275848,1.0,1.0,-0.0094380741938948,0.0028358637355268,0.006602210458368,-0.045335229486227,0.0,0.0,0.0,-0.0568188615143299,60.0,949.5859375,0.0,-6.068967650207924e-06,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1797926017646402e-23,2.5847657070568818e-23,2.9476453324971886e-26,5.796416030086751e-18,5.792279713433679e-18,4.136545662547644e-21,0.0,0.0,-0.0,0.0,0.0,1.2193146353598816e-39,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.79345703125,0.0,0.0,0.000104682498204,297.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7299499511719,0.0,0.0,0.0001109925724449,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826843261719,0.0,0.0,8.23120353743434e-05,297.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7641906738281,0.0,0.0,0.0001105542396544,297.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8076477050781,0.0,0.0,0.0005209957016631,290.4031066894531,294.1499938964844,299.7742004394531,291.0018005371094,297.31182861328125,298.798095703125,283.2513732910156,0.0,0.0,0.0775617659091949,0.0775617659091949,1.0,1.0,-0.0011160118738189,5.3790055972058326e-05,0.0010622218251228,-0.046590656042099,0.0,0.0,0.0,-0.0138635830953717,60.0,151.8973388671875,0.0,-8.483913660484178e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.854221750798861e-32,-7.034984567849197e-32,-2.446690986469596e-32,7.3149276924812875e-22,3.816469174651887e-22,3.4984585178293994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.79345703125,0.0,0.0,0.000104682498204,297.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7299499511719,0.0,0.0,0.0001109925724449,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826843261719,0.0,0.0,8.23120353743434e-05,297.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7641906738281,0.0,0.0,0.0001105542396544,297.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8076477050781,0.0,0.0,0.0005209957016631,290.4031066894531,294.1499938964844,299.7742004394531,291.0018005371094,297.31182861328125,298.798095703125,283.2513732910156,0.0,0.0,0.0775617659091949,0.0775617659091949,1.0,1.0,-0.0011160118738189,5.3790055972058326e-05,0.0010622218251228,-0.046590656042099,0.0,0.0,0.0,-0.0138635830953717,60.0,151.8973388671875,0.0,-8.483913660484178e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.854221750798861e-32,-7.034984567849197e-32,-2.446690986469596e-32,7.3149276924812875e-22,3.816469174651887e-22,3.4984585178293994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7823791503906,0.0,0.0,0.0001036613321048,298.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.71929931640625,0.0,0.0,0.0001091597077902,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77166748046875,0.0,0.0,8.062438428169116e-05,297.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7533264160156,0.0,0.0,0.0001091601516236,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7964782714844,0.0,0.0,0.0005178087740205,290.38134765625,294.1499938964844,299.7554016113281,291.0014038085937,297.33599853515625,299.11798095703125,283.2363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045590508729,3.3539734545229294e-08,0.0011045255232602,-0.0464117042720317,0.0,0.0,0.0,-0.0137819563969969,60.0,62.216556549072266,0.0,-8.318199462564736e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1986175960506118e-35,2.2115086630938925e-35,7.848291635184106e-36,7.542640155164639e-22,3.7709265306539233e-22,3.7717133720752265e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.77117919921875,0.0,0.0,0.000103592632513,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70849609375,0.0,0.0,0.0001090889782062,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7605285644531,0.0,0.0,8.057285594986752e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7422790527344,0.0,0.0,0.0001090884834411,297.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.78515625,0.0,0.0,0.0005174615653231,290.35943603515625,294.1499938964844,299.7366943359375,291.0033569335937,297.3596496582031,299.3239440917969,283.24859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038169031962,1.800508542260104e-08,0.0011037989752367,-0.0461813434958457,0.0,0.0,0.0,-0.0137383053079247,60.0,30.979597091674805,0.0,-8.307174681476681e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.054830652228101e-43,5.6332198265857654e-43,2.0038568039844884e-43,7.542125186765714e-22,3.7710292718982193e-22,3.771095662432002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7481689453125,0.0,0.0,0.0001034509914461,298.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6863708496094,0.0,0.0,0.0001089399593183,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7376403808594,0.0,0.0,8.046285802265629e-05,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196655273437,0.0,0.0,0.0001089393917936,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.761962890625,0.0,0.0,0.0005167537601664,290.315185546875,294.1499938964844,299.6994323730469,291.0138854980469,297.4056701660156,299.540771484375,283.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023071128875,1.7827510134793556e-08,0.0011022891849279,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,14.592918395996094,0.0,-8.284463604013581e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.542075709409735e-22,3.771038864446826e-22,3.7710365925274193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7481689453125,0.0,0.0,0.0001034509914461,298.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6863708496094,0.0,0.0,0.0001089399593183,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7376403808594,0.0,0.0,8.046285802265629e-05,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196655273437,0.0,0.0,0.0001089393917936,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.761962890625,0.0,0.0,0.0005167537601664,290.315185546875,294.1499938964844,299.6994323730469,291.0138854980469,297.4056701660156,299.540771484375,283.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023071128875,1.7827510134793556e-08,0.0011022891849279,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,14.592918395996094,0.0,-8.284463604013581e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.542075709409735e-22,3.771038864446826e-22,3.7710365925274193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.72442626953125,0.0,0.0,0.000103308528196,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634521484375,0.0,0.0,0.0001087899145204,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.71405029296875,0.0,0.0,8.035203063627705e-05,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6963195800781,0.0,0.0,0.0001087893542717,298.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.738037109375,0.0,0.0,0.0005160421715117,290.27032470703125,294.1499938964844,299.6623840332031,291.0325927734375,297.4499816894531,299.6152648925781,283.3629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649909977990322e-08,0.00110077066347,-0.0452554635703563,0.0,0.0,0.0,-0.0135626168921589,60.0,12.65487003326416,0.0,-8.261650208396534e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.542076719151694e-22,3.771038359575847e-22,3.771038359575847e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.72442626953125,0.0,0.0,0.000103308528196,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634521484375,0.0,0.0,0.0001087899145204,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.71405029296875,0.0,0.0,8.035203063627705e-05,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6963195800781,0.0,0.0,0.0001087893542717,298.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.738037109375,0.0,0.0,0.0005160421715117,290.27032470703125,294.1499938964844,299.6623840332031,291.0325927734375,297.4499816894531,299.6152648925781,283.3629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649909977990322e-08,0.00110077066347,-0.0452554635703563,0.0,0.0,0.0,-0.0135626168921589,60.0,12.65487003326416,0.0,-8.261650208396534e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.542076719151694e-22,3.771038359575847e-22,3.771038359575847e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6999816894531,0.0,0.0,0.0001031651700031,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6398620605469,0.0,0.0,0.0001086389383999,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.68975830078125,0.0,0.0,8.024051930988207e-05,298.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6722717285156,0.0,0.0,0.0001086383927031,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7134094238281,0.0,0.0,0.0005153261590749,290.22491455078125,294.1499938964844,299.6255187988281,291.05877685546875,297.4926452636719,299.6290588378906,283.42413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.327744483947754,0.0,-8.238728099740913e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.542076719151694e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
