time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18213120,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6999816894531,0.0,0.0,0.0001031651700031,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6398620605469,0.0,0.0,0.0001086389383999,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.68975830078125,0.0,0.0,8.024051930988207e-05,298.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6722717285156,0.0,0.0,0.0001086383927031,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7134094238281,0.0,0.0,0.0005153261590749,290.22491455078125,294.1499938964844,299.6255187988281,291.05877685546875,297.4926452636719,299.6290588378906,283.42413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.327744483947754,0.0,-8.238728099740913e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.542076719151694e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6749267578125,0.0,0.0,0.0001030206476571,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156311035156,0.0,0.0,0.0001084867326426,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66485595703125,0.0,0.0,8.012809848878533e-05,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6476135253906,0.0,0.0,0.0001084861942217,298.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6882019042969,0.0,0.0,0.0005146043258719,290.1790466308594,294.1499938964844,299.5888366699219,291.0917358398437,297.53369140625,299.6158447265625,283.4837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847091346979,60.0,12.20842170715332,0.0,-8.215651092768894e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6749267578125,0.0,0.0,0.0001030206476571,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156311035156,0.0,0.0,0.0001084867326426,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66485595703125,0.0,0.0,8.012809848878533e-05,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6476135253906,0.0,0.0,0.0001084861942217,298.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6882019042969,0.0,0.0,0.0005146043258719,290.1790466308594,294.1499938964844,299.5888366699219,291.0917358398437,297.53369140625,299.6158447265625,283.4837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847091346979,60.0,12.20842170715332,0.0,-8.215651092768894e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.66217041015625,0.0,0.0,0.000102947866253,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.603271484375,0.0,0.0,0.0001084100877051,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.65216064453125,0.0,0.0,8.007148426258937e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6350402832031,0.0,0.0,0.0001084095492842,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.67535400390625,0.0,0.0,0.0005142408190295,290.15594482421875,294.1499938964844,299.570556640625,291.11053466796875,297.5536193847656,299.6038818359375,283.51287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969437425956,1.7200306956510758e-08,0.0010969265131279,-0.0440807603299617,0.0,0.0,0.0,-0.0133397318422794,60.0,12.161333084106444,0.0,-8.204042245552048e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492919921875,0.0,0.0,0.0001028747064992,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907897949219,0.0,0.0,0.0001083330353139,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.63934326171875,0.0,0.0,8.001457172213122e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.622314453125,0.0,0.0,0.000108332504169,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.662353515625,0.0,0.0,0.0005138753913342,290.1327514648437,294.1499938964844,299.55230712890625,291.1307373046875,297.5731506347656,299.5900573730469,283.5414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961638763546,1.7109107020019113e-08,0.0010961467633023,-0.0438424572348594,0.0,0.0,0.0,-0.0132945207878947,60.0,12.11618709564209,0.0,-8.192380818172752e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6262512207031,0.0,0.0,0.0001027449907269,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5684509277344,0.0,0.0,0.0001081964292097,298.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6164245605469,0.0,0.0,7.991366874193773e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.599609375,0.0,0.0,0.0001081958980648,298.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63916015625,0.0,0.0,0.0005132274818606,290.0916748046875,294.1499938964844,299.5202941894531,291.1695251464844,297.6065979003906,299.5628967285156,283.5903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.001094764098525,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,12.03896427154541,0.0,-8.171725340844206e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6230773925781,0.0,0.0,0.0001027272082865,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653686523437,0.0,0.0,0.0001081776936189,298.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.61328125,0.0,0.0,7.989983714651316e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59649658203125,0.0,0.0,0.0001081771697499,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.635986328125,0.0,0.0,0.0005131386569701,290.0860595703125,294.1499938964844,299.51593017578125,291.17510986328125,297.611083984375,299.5590209960937,283.596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523277085911e-08,0.0010945745743811,-0.0433619692921638,0.0,0.0,0.0,-0.0132033666595816,60.0,12.028579711914062,0.0,-8.168895249127672e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59637451171875,0.0,0.0,0.0001025780875352,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5394592285156,0.0,0.0,0.0001080206566257,299.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5867004394531,0.0,0.0,7.978384383022785e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5701599121094,0.0,0.0,0.0001080201400327,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6091003417969,0.0,0.0,0.0005123938899487,290.0390930175781,294.1499938964844,299.47967529296875,291.22412109375,297.6475830078125,299.5255126953125,283.6501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.94326114654541,0.0,-8.145187990749039e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59637451171875,0.0,0.0,0.0001025780875352,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5394592285156,0.0,0.0,0.0001080206566257,299.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5867004394531,0.0,0.0,7.978384383022785e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5701599121094,0.0,0.0,0.0001080201400327,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6091003417969,0.0,0.0,0.0005123938899487,290.0390930175781,294.1499938964844,299.47967529296875,291.22412109375,297.6475830078125,299.5255126953125,283.6501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.94326114654541,0.0,-8.145187990749039e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5692138671875,0.0,0.0,0.0001024274533847,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5130615234375,0.0,0.0,0.0001078620116459,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596618652344,0.0,0.0,7.966667180880904e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433349609375,0.0,0.0,0.0001078615023288,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5817565917969,0.0,0.0,0.0005116414977237,289.9918212890625,294.1499938964844,299.44354248046875,291.277099609375,297.6826171875,299.4908752441406,283.7010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.859907150268556,0.0,-8.12127325389156e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5692138671875,0.0,0.0,0.0001024274533847,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5130615234375,0.0,0.0,0.0001078620116459,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596618652344,0.0,0.0,7.966667180880904e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433349609375,0.0,0.0,0.0001078615023288,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5817565917969,0.0,0.0,0.0005116414977237,289.9918212890625,294.1499938964844,299.44354248046875,291.277099609375,297.6826171875,299.4908752441406,283.7010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.859907150268556,0.0,-8.12127325389156e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.54156494140625,0.0,0.0,0.0001022755241137,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862060546875,0.0,0.0,0.000107702006062,299.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321655273437,0.0,0.0,7.954848842928186e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5160522460937,0.0,0.0,0.0001077015040209,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.553955078125,0.0,0.0,0.0005108826444484,289.9443359375,294.1499938964844,299.4074401855469,291.3333435058594,297.7161560058594,299.45574951171875,283.7494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.77858829498291,0.0,-8.09718940786297e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.54156494140625,0.0,0.0,0.0001022755241137,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862060546875,0.0,0.0,0.000107702006062,299.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321655273437,0.0,0.0,7.954848842928186e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5160522460937,0.0,0.0,0.0001077015040209,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.553955078125,0.0,0.0,0.0005108826444484,289.9443359375,294.1499938964844,299.4074401855469,291.3333435058594,297.7161560058594,299.45574951171875,283.7494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.77858829498291,0.0,-8.09718940786297e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.527587890625,0.0,0.0,0.0001021991556626,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725952148437,0.0,0.0,0.0001076215849025,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.51824951171875,0.0,0.0,7.948908751131967e-05,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5022277832031,0.0,0.0,0.0001076210828614,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5398864746094,0.0,0.0,0.0005105012096464,289.9205017089844,294.1499938964844,299.3894348144531,291.36248779296875,297.7323608398437,299.4381103515625,283.772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889627737924,1.626699841494883e-08,0.0010889465920627,-0.0416416861116886,0.0,0.0,0.0,-0.0128770545125007,60.0,11.738726615905762,0.0,-8.08509810212854e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.51348876953125,0.0,0.0,0.0001021226416924,298.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4588623046875,0.0,0.0,0.0001075410036719,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50421142578125,0.0,0.0,7.942957017803565e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4883117675781,0.0,0.0,0.0001075405089068,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52569580078125,0.0,0.0,0.0005101190763525,289.8966369628906,294.1499938964844,299.3714294433594,291.3921813964844,297.7481994628906,299.42047119140625,283.7953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,-0.0128297731280326,60.0,11.69935131072998,0.0,-8.07299187499666e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4850769042969,0.0,0.0,0.0001019693081616,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4311828613281,0.0,0.0,0.0001073795210686,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759216308594,0.0,0.0,7.931029540486634e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4602355957031,0.0,0.0,0.0001073790335794,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.49713134765625,0.0,0.0,0.0005093531799502,289.84881591796875,294.1499938964844,299.3354797363281,291.45294189453125,297.7789611816406,299.3851318359375,283.8389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980489820321964e-08,0.0010864968644455,-0.0408927835524082,0.0,0.0,0.0,-0.0127350203692913,60.0,11.733875274658203,0.0,-8.048758104450826e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4850769042969,0.0,0.0,0.0001019693081616,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4311828613281,0.0,0.0,0.0001073795210686,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759216308594,0.0,0.0,7.931029540486634e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4602355957031,0.0,0.0,0.0001073790335794,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.49713134765625,0.0,0.0,0.0005093531799502,289.84881591796875,294.1499938964844,299.3354797363281,291.45294189453125,297.7789611816406,299.3851318359375,283.8389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980489820321964e-08,0.0010864968644455,-0.0408927835524082,0.0,0.0,0.0,-0.0127350203692913,60.0,11.733875274658203,0.0,-8.048758104450826e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4563293457031,0.0,0.0,0.0001018160837702,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4031677246094,0.0,0.0,0.0001072181548806,299.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4472961425781,0.0,0.0,7.91911079431884e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.43182373046875,0.0,0.0,0.0001072176746674,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682006835937,0.0,0.0,0.0005085878656245,289.8009033203125,294.1499938964844,299.2995300292969,291.5149841308594,297.8084716796875,299.34979248046875,283.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.040393516421318,0.0,0.0,0.0,-0.0126403383910655,60.0,15.231983184814451,0.0,-8.024579045695648e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4563293457031,0.0,0.0,0.0001018160837702,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4031677246094,0.0,0.0,0.0001072181548806,299.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4472961425781,0.0,0.0,7.91911079431884e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.43182373046875,0.0,0.0,0.0001072176746674,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682006835937,0.0,0.0,0.0005085878656245,289.8009033203125,294.1499938964844,299.2995300292969,291.5149841308594,297.8084716796875,299.34979248046875,283.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.040393516421318,0.0,0.0,0.0,-0.0126403383910655,60.0,15.231983184814451,0.0,-8.024579045695648e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.42724609375,0.0,0.0,0.0001016638343571,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3747863769531,0.0,0.0,0.0001070578146027,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183349609375,0.0,0.0,7.907267718110234e-05,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.403076171875,0.0,0.0,0.0001070573416654,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43896484375,0.0,0.0,0.0005078273825347,289.7528991699219,294.1499938964844,299.2635803222656,291.5776672363281,297.83660888671875,299.3144836425781,283.9198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832567932084,1.5599720626369162e-08,0.0010832411935552,-0.0398973934352397,0.0,0.0,0.0,-0.012546258047223,60.0,15.614130020141602,0.0,-8.000588991308177e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.42724609375,0.0,0.0,0.0001016638343571,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3747863769531,0.0,0.0,0.0001070578146027,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183349609375,0.0,0.0,7.907267718110234e-05,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.403076171875,0.0,0.0,0.0001070573416654,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43896484375,0.0,0.0,0.0005078273825347,289.7528991699219,294.1499938964844,299.2635803222656,291.5776672363281,297.83660888671875,299.3144836425781,283.9198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832567932084,1.5599720626369162e-08,0.0010832411935552,-0.0398973934352397,0.0,0.0,0.0,-0.012546258047223,60.0,15.614130020141602,0.0,-8.000588991308177e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3978881835937,0.0,0.0,0.000101524296042,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3461303710937,0.0,0.0,0.0001069108548108,299.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890991210937,0.0,0.0,7.896413444541395e-05,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3740234375,0.0,0.0,0.0001069103891495,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4094543457031,0.0,0.0,0.0005071304622106,289.7048645019531,294.1499938964844,299.2276306152344,291.64031982421875,297.863525390625,299.2791748046875,283.9572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817692382261,1.5425781541011933e-08,0.0010817537549883,-0.0394426472485065,0.0,0.0,0.0,-0.0124600287526845,60.0,15.64378547668457,0.0,-7.97863322077319e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3978881835937,0.0,0.0,0.000101524296042,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3461303710937,0.0,0.0,0.0001069108548108,299.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890991210937,0.0,0.0,7.896413444541395e-05,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3740234375,0.0,0.0,0.0001069103891495,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4094543457031,0.0,0.0,0.0005071304622106,289.7048645019531,294.1499938964844,299.2276306152344,291.64031982421875,297.863525390625,299.2791748046875,283.9572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817692382261,1.5425781541011933e-08,0.0010817537549883,-0.0394426472485065,0.0,0.0,0.0,-0.0124600287526845,60.0,15.64378547668457,0.0,-7.97863322077319e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3830871582031,0.0,0.0,0.0001014694717014,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3316955566406,0.0,0.0,0.0001068531273631,299.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3743591308594,0.0,0.0,7.892149005783722e-05,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3594055175781,0.0,0.0,0.0001068526617018,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39459228515625,0.0,0.0,0.0005068566533736,289.6808166503906,294.1499938964844,299.2096252441406,291.6714782714844,297.8764953613281,299.261474609375,283.9751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811848333105,1.5357443317043362e-08,0.001081169466488,-0.039263978600502,0.0,0.0,0.0,-0.0124261500313878,60.0,15.620157241821287,0.0,-7.970015047931157e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3682556152344,0.0,0.0,0.0001014210502034,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.31719970703125,0.0,0.0,0.0001068021229002,299.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.35955810546875,0.0,0.0,7.888382242526859e-05,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3447265625,0.0,0.0,0.0001068016645149,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.379638671875,0.0,0.0,0.0005066148005425,289.65679931640625,294.1499938964844,299.191650390625,291.702392578125,297.88916015625,299.2437744140625,283.99267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806684149429,1.5297072053499505e-08,0.0010806531645357,-0.0391061343252658,0.0,0.0,0.0,-0.0123962210491299,60.0,15.592223167419434,0.0,-7.962405845773901e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.33953857421875,0.0,0.0,0.0001013380533549,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2891540527344,0.0,0.0,0.0001067147095454,299.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3309936523437,0.0,0.0,7.881925557740033e-05,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3163146972656,0.0,0.0,0.0001067142584361,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3507995605469,0.0,0.0,0.0005062002455815,289.6106262207031,294.1499938964844,299.15704345703125,291.76080322265625,297.9126892089844,299.2096862792969,284.02508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797835420817,1.5193590385820244e-08,0.0010797684080898,-0.0388355739414691,0.0,0.0,0.0,-0.0123449219390749,60.0,15.536998748779297,0.0,-7.949370939286382e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3383483886719,0.0,0.0,0.0001013347282423,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2879638671875,0.0,0.0,0.0001067112098098,299.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3298034667969,0.0,0.0,7.881667261244729e-05,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.31512451171875,0.0,0.0,0.0001067107587005,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.349609375,0.0,0.0,0.0005061836563982,289.60870361328125,294.1499938964844,299.15557861328125,291.76318359375,297.9136657714844,299.2082824707031,284.02642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797481518238,1.5189449698027602e-08,0.001079733017832,-0.0388247445225715,0.0,0.0,0.0,-0.0123428683727979,60.0,15.534737586975098,0.0,-7.948849400918334e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3082275390625,0.0,0.0,0.0001012488937703,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.258544921875,0.0,0.0,0.0001066208060365,299.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2997741699219,0.0,0.0,7.874990114942193e-05,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2853088378906,0.0,0.0,0.0001066203622031,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3193359375,0.0,0.0,0.0005057549569755,289.5606384277344,294.1499938964844,299.1194763183594,291.8221740722656,297.93701171875,299.1726989746094,284.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788330109789,1.5082431303881094e-08,0.0010788179934024,-0.0385449267923831,0.0,0.0,0.0,-0.0122898155823349,60.0,15.48051929473877,0.0,-7.935381063362001e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3082275390625,0.0,0.0,0.0001012488937703,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.258544921875,0.0,0.0,0.0001066208060365,299.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2997741699219,0.0,0.0,7.874990114942193e-05,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2853088378906,0.0,0.0,0.0001066203622031,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3193359375,0.0,0.0,0.0005057549569755,289.5606384277344,294.1499938964844,299.1194763183594,291.8221740722656,297.93701171875,299.1726989746094,284.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788330109789,1.5082431303881094e-08,0.0010788179934024,-0.0385449267923831,0.0,0.0,0.0,-0.0122898155823349,60.0,15.48051929473877,0.0,-7.935381063362001e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2778625488281,0.0,0.0,0.0001011507774819,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2288513183594,0.0,0.0,0.0001065174728864,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26953125,0.0,0.0,7.867357635404915e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2552795410156,0.0,0.0,0.000106517036329,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.288818359375,0.0,0.0,0.0005052649066783,289.5126037597656,294.1499938964844,299.083251953125,291.8786926269531,297.95916748046875,299.13702392578125,284.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777871357277,1.4960113148276832e-08,0.0010777721181511,-0.038225095719099,0.0,0.0,0.0,-0.0122291781008243,60.0,15.43031120300293,0.0,-7.920001365846474e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2778625488281,0.0,0.0,0.0001011507774819,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2288513183594,0.0,0.0,0.0001065174728864,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26953125,0.0,0.0,7.867357635404915e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2552795410156,0.0,0.0,0.000106517036329,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.288818359375,0.0,0.0,0.0005052649066783,289.5126037597656,294.1499938964844,299.083251953125,291.8786926269531,297.95916748046875,299.13702392578125,284.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777871357277,1.4960113148276832e-08,0.0010777721181511,-0.038225095719099,0.0,0.0,0.0,-0.0122291781008243,60.0,15.43031120300293,0.0,-7.920001365846474e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2473449707031,0.0,0.0,0.0001010346531984,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.198974609375,0.0,0.0,0.0001063951785909,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2391052246094,0.0,0.0,7.858325261622667e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2250366210937,0.0,0.0,0.0001063947493094,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2581481933594,0.0,0.0,0.000504684925545,289.46466064453125,294.1499938964844,299.04693603515625,291.9322204589844,297.9801940917969,299.101318359375,284.1181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765492916107,1.4815362270326204e-08,0.0010765345068648,-0.0378465875983238,0.0,0.0,0.0,-0.0121574187651276,60.0,15.3820219039917,0.0,-7.90181928778111e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2473449707031,0.0,0.0,0.0001010346531984,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.198974609375,0.0,0.0,0.0001063951785909,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2391052246094,0.0,0.0,7.858325261622667e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2250366210937,0.0,0.0,0.0001063947493094,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2581481933594,0.0,0.0,0.000504684925545,289.46466064453125,294.1499938964844,299.04693603515625,291.9322204589844,297.9801940917969,299.101318359375,284.1181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765492916107,1.4815362270326204e-08,0.0010765345068648,-0.0378465875983238,0.0,0.0,0.0,-0.0121574187651276,60.0,15.3820219039917,0.0,-7.90181928778111e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.23199462890625,0.0,0.0,0.000100969664345,298.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1839599609375,0.0,0.0,0.0001063267336576,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2238464355469,0.0,0.0,7.853269198676571e-05,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098693847656,0.0,0.0,0.0001063263043761,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.24273681640625,0.0,0.0,0.00050436030142,289.44073486328125,294.1499938964844,299.0287170410156,291.9576721191406,297.9902648925781,299.0834350585937,284.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758566204458,1.4734347075773258e-08,0.0010758418356999,-0.0376347377896308,0.0,0.0,0.0,-0.0121172573417425,60.0,15.358025550842283,0.0,-7.891652842317853e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2166442871094,0.0,0.0,0.0001009007319225,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1689147949219,0.0,0.0,0.0001062541414285,299.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2085266113281,0.0,0.0,7.84790754551068e-05,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.19464111328125,0.0,0.0,0.000106253712147,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.227294921875,0.0,0.0,0.0005040160031057,289.41680908203125,294.1499938964844,299.010498046875,291.982177734375,298.0000915527344,299.0655517578125,284.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648429136343566e-08,0.0010751072550192,-0.0374100618064403,0.0,0.0,0.0,-0.012074664235115,60.0,15.333927154541016,0.0,-7.880877461730051e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.185791015625,0.0,0.0,0.0001007538958219,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1387023925781,0.0,0.0,0.0001060995055013,299.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.17779541015625,0.0,0.0,7.836486474843696e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640930175781,0.0,0.0,0.0001060990834957,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1963195800781,0.0,0.0,0.0005032825865782,289.3690795898437,294.1499938964844,298.973876953125,292.0279541015625,298.0188903808594,299.0297546386719,284.1725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465412867536998e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,15.284832954406738,0.0,-7.85795037927528e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.185791015625,0.0,0.0,0.0001007538958219,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1387023925781,0.0,0.0,0.0001060995055013,299.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.17779541015625,0.0,0.0,7.836486474843696e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640930175781,0.0,0.0,0.0001060990834957,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1963195800781,0.0,0.0,0.0005032825865782,289.3690795898437,294.1499938964844,298.973876953125,292.0279541015625,298.0188903808594,299.0297546386719,284.1725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465412867536998e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,15.284832954406738,0.0,-7.85795037927528e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.15484619140625,0.0,0.0,0.000100601624581,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1083679199219,0.0,0.0,0.0001059391433955,299.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1469421386719,0.0,0.0,7.824641215847805e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1334228515625,0.0,0.0,0.0001059387286659,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16522216796875,0.0,0.0,0.0005025219870731,289.3215026855469,294.1499938964844,298.9371032714844,292.0690002441406,298.03668212890625,298.993896484375,284.1979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618909209696e-08,0.0010719195706769,-0.0364350900053978,0.0,0.0,0.0,-0.0118898469954729,60.0,15.233616828918455,0.0,-7.834209014845328e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.15484619140625,0.0,0.0,0.000100601624581,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1083679199219,0.0,0.0,0.0001059391433955,299.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1469421386719,0.0,0.0,7.824641215847805e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1334228515625,0.0,0.0,0.0001059387286659,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16522216796875,0.0,0.0,0.0005025219870731,289.3215026855469,294.1499938964844,298.9371032714844,292.0690002441406,298.03668212890625,298.993896484375,284.1979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618909209696e-08,0.0010719195706769,-0.0364350900053978,0.0,0.0,0.0,-0.0118898469954729,60.0,15.233616828918455,0.0,-7.834209014845328e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
