time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215460,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.123779296875,0.0,0.0,0.0001004523655865,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.07794189453125,0.0,0.0,0.0001057819536072,299.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1159973144531,0.0,0.0,7.813031697878614e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1026611328125,0.0,0.0,0.0001057815461535,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.134033203125,0.0,0.0,0.0005017764633521,289.27410888671875,294.1499938964844,298.900146484375,292.10479736328125,298.05340576171875,298.9579467773437,284.22235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.4089581057419313e-08,0.0010703288717195,-0.0359485261142253,0.0,0.0,0.0,-0.0117976209148764,60.0,15.179841995239258,0.0,-7.810972135757765e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.123779296875,0.0,0.0,0.0001004523655865,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.07794189453125,0.0,0.0,0.0001057819536072,299.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1159973144531,0.0,0.0,7.813031697878614e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1026611328125,0.0,0.0,0.0001057815461535,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.134033203125,0.0,0.0,0.0005017764633521,289.27410888671875,294.1499938964844,298.900146484375,292.10479736328125,298.05340576171875,298.9579467773437,284.22235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.4089581057419313e-08,0.0010703288717195,-0.0359485261142253,0.0,0.0,0.0,-0.0117976209148764,60.0,15.179841995239258,0.0,-7.810972135757765e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0926513671875,0.0,0.0,0.0001003143333946,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0473937988281,0.0,0.0,0.000105636594526,299.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0849609375,0.0,0.0,7.802294567227364e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07177734375,0.0,0.0,0.0001056361870723,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1027526855469,0.0,0.0,0.0005010870518162,289.2268981933594,294.1499938964844,298.86297607421875,292.134765625,298.0690612792969,298.9218139648437,284.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688717011362,1.3917539121166556e-08,0.0010688577312976,-0.0354985445737838,0.0,0.0,0.0,-0.0117123322561383,60.0,15.123088836669922,0.0,-7.789514455680546e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0926513671875,0.0,0.0,0.0001003143333946,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0473937988281,0.0,0.0,0.000105636594526,299.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0849609375,0.0,0.0,7.802294567227364e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07177734375,0.0,0.0,0.0001056361870723,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1027526855469,0.0,0.0,0.0005010870518162,289.2268981933594,294.1499938964844,298.86297607421875,292.134765625,298.0690612792969,298.9218139648437,284.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688717011362,1.3917539121166556e-08,0.0010688577312976,-0.0354985445737838,0.0,0.0,0.0,-0.0117123322561383,60.0,15.123088836669922,0.0,-7.789514455680546e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0770263671875,0.0,0.0,0.0001002514472929,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0320739746094,0.0,0.0,0.0001055703614838,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.06939697265625,0.0,0.0,7.797402940923348e-05,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0563049316406,0.0,0.0,0.0001055699685821,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0870666503906,0.0,0.0,0.0005007729632779,289.2033996582031,294.1499938964844,298.84429931640625,292.1473999023437,298.0763854980469,298.9036560058594,284.2569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682013817131,1.3839155599271182e-08,0.0010681875282898,-0.035293523222208,0.0,0.0,0.0,-0.0116734746843576,60.0,15.093443870544434,0.0,-7.779747335234789e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0614013671875,0.0,0.0,0.000100193923572,298.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0167541503906,0.0,0.0,0.0001055097818607,299.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0538024902344,0.0,0.0,7.792928226990625e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04083251953125,0.0,0.0,0.000105509381683,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0713806152344,0.0,0.0,0.0005004856502637,289.179931640625,294.1499938964844,298.8255615234375,292.15838623046875,298.0834655761719,298.88543701171875,284.2679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067588222213,1.3767450290913532e-08,0.0010675743687897,-0.0351059660315513,0.0,0.0,0.0,-0.0116379270330071,60.0,15.06306266784668,0.0,-7.770818655217226e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.03009033203125,0.0,0.0,0.0001000983829726,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9860534667969,0.0,0.0,0.0001054091626428,299.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0226135253906,0.0,0.0,7.785496563883498e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0097961425781,0.0,0.0,0.0001054087697411,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0399169921875,0.0,0.0,0.0005000084638595,289.1331787109375,294.1499938964844,298.78790283203125,292.1750793457031,298.0968322753906,298.8487854003906,284.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665695881471,1.36483526702591e-08,0.0010665559675544,-0.0347944386303424,0.0,0.0,0.0,-0.0115788849070668,60.0,14.998955726623535,0.0,-7.755998865377478e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.03009033203125,0.0,0.0,0.0001000983829726,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9860534667969,0.0,0.0,0.0001054091626428,299.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0226135253906,0.0,0.0,7.785496563883498e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0097961425781,0.0,0.0,0.0001054087697411,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0399169921875,0.0,0.0,0.0005000084638595,289.1331787109375,294.1499938964844,298.78790283203125,292.1750793457031,298.0968322753906,298.8487854003906,284.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665695881471,1.36483526702591e-08,0.0010665559675544,-0.0347944386303424,0.0,0.0,0.0,-0.0115788849070668,60.0,14.998955726623535,0.0,-7.755998865377478e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.99871826171875,0.0,0.0,0.0001000266129267,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.95526123046875,0.0,0.0,0.0001053335727192,299.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9913330078125,0.0,0.0,7.779912994010374e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97869873046875,0.0,0.0,0.0001053331870934,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0084533691406,0.0,0.0,0.0004996499628759,289.0866394042969,294.1499938964844,298.75,292.1843566894531,298.1093139648437,298.8118591308594,284.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065804157406,1.3558869582652733e-08,0.0010657905368134,-0.0345603674650192,0.0,0.0,0.0,-0.0115345232188701,60.0,14.930566787719728,0.0,-7.744873897763682e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.99871826171875,0.0,0.0,0.0001000266129267,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.95526123046875,0.0,0.0,0.0001053335727192,299.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9913330078125,0.0,0.0,7.779912994010374e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97869873046875,0.0,0.0,0.0001053331870934,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0084533691406,0.0,0.0,0.0004996499628759,289.0866394042969,294.1499938964844,298.75,292.1843566894531,298.1093139648437,298.8118591308594,284.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065804157406,1.3558869582652733e-08,0.0010657905368134,-0.0345603674650192,0.0,0.0,0.0,-0.0115345232188701,60.0,14.930566787719728,0.0,-7.744873897763682e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9673156738281,0.0,0.0,9.997250890592112e-05,298.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9244079589844,0.0,0.0,0.0001052765874192,299.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96002197265625,0.0,0.0,7.77570458012633e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9475402832031,0.0,0.0,0.0001052762090694,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9768981933594,0.0,0.0,0.000499379762914,289.040283203125,294.1499938964844,298.7117614746094,292.1893615722656,298.1208190917969,298.7745666503906,284.3299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652273194864,1.3491404438070733e-08,0.0010652138153091,-0.0343838855624198,0.0,0.0,0.0,-0.0115010784938931,60.0,14.858283042907717,0.0,-7.73649162510992e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9673156738281,0.0,0.0,9.997250890592112e-05,298.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9244079589844,0.0,0.0,0.0001052765874192,299.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96002197265625,0.0,0.0,7.77570458012633e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9475402832031,0.0,0.0,0.0001052762090694,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9768981933594,0.0,0.0,0.000499379762914,289.040283203125,294.1499938964844,298.7117614746094,292.1893615722656,298.1208190917969,298.7745666503906,284.3299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652273194864,1.3491404438070733e-08,0.0010652138153091,-0.0343838855624198,0.0,0.0,0.0,-0.0115010784938931,60.0,14.858283042907717,0.0,-7.73649162510992e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.93585205078125,0.0,0.0,9.99231924652122e-05,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8935241699219,0.0,0.0,0.0001052246516337,299.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9286499023437,0.0,0.0,7.771867967676371e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9163513183594,0.0,0.0,0.0001052242732839,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9453125,0.0,0.0,0.0004991334863007,288.99420166015625,294.1499938964844,298.67315673828125,292.19366455078125,298.1312561035156,298.7368469238281,284.3492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647014714777,1.3429910517004371e-08,0.0010646880837157,-0.034223023802042,0.0,0.0,0.0,-0.0114705935120582,60.0,14.786730766296388,0.0,-7.728854711785972e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.93585205078125,0.0,0.0,9.99231924652122e-05,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8935241699219,0.0,0.0,0.0001052246516337,299.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9286499023437,0.0,0.0,7.771867967676371e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9163513183594,0.0,0.0,0.0001052242732839,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9453125,0.0,0.0,0.0004991334863007,288.99420166015625,294.1499938964844,298.67315673828125,292.19366455078125,298.1312561035156,298.7368469238281,284.3492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647014714777,1.3429910517004371e-08,0.0010646880837157,-0.034223023802042,0.0,0.0,0.0,-0.0114705935120582,60.0,14.786730766296388,0.0,-7.728854711785972e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.92010498046875,0.0,0.0,9.990018588723616e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8780517578125,0.0,0.0,0.0001052004154189,299.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9129638671875,0.0,0.0,7.770078082103282e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9007263183594,0.0,0.0,0.0001052000443451,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.92950439453125,0.0,0.0,0.000499018584378,288.97125244140625,294.1499938964844,298.6537475585937,292.195556640625,298.1361083984375,298.7178649902344,284.3585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644561843946,1.34012152486207e-08,0.0010644427966326,-0.034147959202528,0.0,0.0,0.0,-0.0114563684910535,60.0,14.751849174499512,0.0,-7.725292761051605e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90435791015625,0.0,0.0,9.987827070290224e-05,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8625793457031,0.0,0.0,0.0001051773288054,299.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89727783203125,0.0,0.0,7.768373325234279e-05,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8851013183594,0.0,0.0,0.0001051769577316,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9136962890625,0.0,0.0,0.0004989090957678,288.9483642578125,294.1499938964844,298.6342468261719,292.1972961425781,298.14068603515625,298.6987609863281,284.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642224224284,1.3373881557754432e-08,0.0010642090346664,-0.034076452255249,0.0,0.0,0.0,-0.0114428177475929,60.0,14.717623710632324,0.0,-7.721899919488352e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.87286376953125,0.0,0.0,9.983751078834756e-05,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8316345214844,0.0,0.0,0.0001051344006555,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8658447265625,0.0,0.0,7.765202462906018e-05,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8538513183594,0.0,0.0,0.0001051340368576,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.882080078125,0.0,0.0,0.0004987056017853,288.9027709960937,294.1499938964844,298.5950012207031,292.2002258300781,298.1492614746094,298.6603698730469,284.3857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323047554081311e-08,0.0010637743398547,-0.0339434742927551,0.0,0.0,0.0,-0.0114176170900464,60.0,14.65091037750244,0.0,-7.715593142165744e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.87286376953125,0.0,0.0,9.983751078834756e-05,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8316345214844,0.0,0.0,0.0001051344006555,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8658447265625,0.0,0.0,7.765202462906018e-05,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8538513183594,0.0,0.0,0.0001051340368576,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.882080078125,0.0,0.0,0.0004987056017853,288.9027709960937,294.1499938964844,298.5950012207031,292.2002258300781,298.1492614746094,298.6603698730469,284.3857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323047554081311e-08,0.0010637743398547,-0.0339434742927551,0.0,0.0,0.0,-0.0114176170900464,60.0,14.65091037750244,0.0,-7.715593142165744e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8413391113281,0.0,0.0,9.98011018964462e-05,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8006591796875,0.0,0.0,0.0001050960490829,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8344421386719,0.0,0.0,7.762369205011055e-05,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8226013183594,0.0,0.0,0.000105095692561,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8504333496094,0.0,0.0,0.0004985237610526,288.857421875,294.1499938964844,298.5555114746094,292.2025146484375,298.1568908691406,298.6216735839844,284.4031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277632326946788e-08,0.0010633859783411,-0.0338246636092662,0.0,0.0,0.0,-0.011395102366805,60.0,14.586668014526367,0.0,-7.709960669899375e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8413391113281,0.0,0.0,9.98011018964462e-05,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8006591796875,0.0,0.0,0.0001050960490829,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8344421386719,0.0,0.0,7.762369205011055e-05,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8226013183594,0.0,0.0,0.000105095692561,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8504333496094,0.0,0.0,0.0004985237610526,288.857421875,294.1499938964844,298.5555114746094,292.2025146484375,298.1568908691406,298.6216735839844,284.4031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277632326946788e-08,0.0010633859783411,-0.0338246636092662,0.0,0.0,0.0,-0.011395102366805,60.0,14.586668014526367,0.0,-7.709960669899375e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8098449707031,0.0,0.0,9.976890578400344e-05,298.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7696838378906,0.0,0.0,0.0001050621358444,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8030090332031,0.0,0.0,7.759864820400253e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7913513183594,0.0,0.0,0.0001050617865985,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8188171386719,0.0,0.0,0.0004983629914931,288.8123474121094,294.1499938964844,298.5157470703125,292.20416259765625,298.1636047363281,298.5826110839844,284.420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630558244884,1.3237468010629529e-08,0.0010630425531417,-0.0337195917963981,0.0,0.0,0.0,-0.0113751916214823,60.0,14.524832725524902,0.0,-7.704981186407167e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8098449707031,0.0,0.0,9.976890578400344e-05,298.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7696838378906,0.0,0.0,0.0001050621358444,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8030090332031,0.0,0.0,7.759864820400253e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7913513183594,0.0,0.0,0.0001050617865985,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8188171386719,0.0,0.0,0.0004983629914931,288.8123474121094,294.1499938964844,298.5157470703125,292.20416259765625,298.1636047363281,298.5826110839844,284.420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630558244884,1.3237468010629529e-08,0.0010630425531417,-0.0337195917963981,0.0,0.0,0.0,-0.0113751916214823,60.0,14.524832725524902,0.0,-7.704981186407167e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7783508300781,0.0,0.0,9.974075510399416e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7387390136719,0.0,0.0,0.0001050324863172,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7716064453125,0.0,0.0,7.757674029562622e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7601013183594,0.0,0.0,0.0001050321370712,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7872009277344,0.0,0.0,0.000498222419992,288.7675170898437,294.1499938964844,298.4757385253906,292.2052001953125,298.1695861816406,298.5433349609375,284.43670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627553565427,1.3202346771379324e-08,0.0010627422016113,-0.0336277112364769,0.0,0.0,0.0,-0.0113577805459499,60.0,14.464751243591309,0.0,-7.700627691065166e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7783508300781,0.0,0.0,9.974075510399416e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7387390136719,0.0,0.0,0.0001050324863172,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7716064453125,0.0,0.0,7.757674029562622e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7601013183594,0.0,0.0,0.0001050321370712,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7872009277344,0.0,0.0,0.000498222419992,288.7675170898437,294.1499938964844,298.4757385253906,292.2052001953125,298.1695861816406,298.5433349609375,284.43670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627553565427,1.3202346771379324e-08,0.0010627422016113,-0.0336277112364769,0.0,0.0,0.0,-0.0113577805459499,60.0,14.464751243591309,0.0,-7.700627691065166e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7626037597656,0.0,0.0,9.97278984868899e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7232360839844,0.0,0.0,0.0001050189384841,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.75592041015625,0.0,0.0,7.756673585390672e-05,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7444763183594,0.0,0.0,0.0001050185965141,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7713928222656,0.0,0.0,0.0004981582169421,288.74517822265625,294.1499938964844,298.4556884765625,292.2055053710937,298.1722717285156,298.5235900878906,284.4448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626182192936,1.3186299163692185e-08,0.0010626049479469,-0.0335857309401035,0.0,0.0,0.0,-0.0113498251885175,60.0,14.435392379760742,0.0,-7.698639592490508e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7468566894531,0.0,0.0,9.971629333449528e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.707763671875,0.0,0.0,0.0001050067221513,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7402038574219,0.0,0.0,7.755770639050752e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7288513183594,0.0,0.0,0.0001050063729053,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7555847167969,0.0,0.0,0.0004981002421118,288.7229309082031,294.1499938964844,298.435546875,292.20562744140625,298.1747741699219,298.5037841796875,284.452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624943533912,1.3171820079094232e-08,0.0010624811984598,-0.0335478521883487,0.0,0.0,0.0,-0.011342647485435,60.0,14.406514167785645,0.0,-7.696845472082715e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71539306640625,0.0,0.0,9.969588427338748e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.67681884765625,0.0,0.0,0.0001049852144205,299.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7088317871094,0.0,0.0,7.754182297503576e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6976318359375,0.0,0.0,0.0001049848724505,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7240295410156,0.0,0.0,0.0004979983204975,288.6786193847656,294.1499938964844,298.3951721191406,292.2054748535156,298.1791381835937,298.4639892578125,284.4686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622764239087,1.3146341792946714e-08,0.0010622632689774,-0.0334811955690383,0.0,0.0,0.0,-0.0113300159573555,60.0,14.35015106201172,0.0,-7.693688530707733e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71539306640625,0.0,0.0,9.969588427338748e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.67681884765625,0.0,0.0,0.0001049852144205,299.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7088317871094,0.0,0.0,7.754182297503576e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6976318359375,0.0,0.0,0.0001049848724505,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7240295410156,0.0,0.0,0.0004979983204975,288.6786193847656,294.1499938964844,298.3951721191406,292.2054748535156,298.1791381835937,298.4639892578125,284.4686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622764239087,1.3146341792946714e-08,0.0010622632689774,-0.0334811955690383,0.0,0.0,0.0,-0.0113300159573555,60.0,14.35015106201172,0.0,-7.693688530707733e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6839599609375,0.0,0.0,9.967909863917156e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6459045410156,0.0,0.0,0.0001049675338435,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.677490234375,0.0,0.0,7.75287626311183e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6664123535156,0.0,0.0,0.0001049671991495,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6924743652344,0.0,0.0,0.0004979145596735,288.63458251953125,294.1499938964844,298.3546447753906,292.2047424316406,298.1826477050781,298.4239807128906,284.4840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620972607284,1.3125381670420213e-08,0.0010620841057971,-0.0334263630211353,0.0,0.0,0.0,-0.011319626122713,60.0,14.295572280883787,0.0,-7.691092918094e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6839599609375,0.0,0.0,9.967909863917156e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6459045410156,0.0,0.0,0.0001049675338435,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.677490234375,0.0,0.0,7.75287626311183e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6664123535156,0.0,0.0,0.0001049671991495,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6924743652344,0.0,0.0,0.0004979145596735,288.63458251953125,294.1499938964844,298.3546447753906,292.2047424316406,298.1826477050781,298.4239807128906,284.4840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620972607284,1.3125381670420213e-08,0.0010620841057971,-0.0334263630211353,0.0,0.0,0.0,-0.011319626122713,60.0,14.295572280883787,0.0,-7.691092918094e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.652587890625,0.0,0.0,9.966592187993228e-05,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6150207519531,0.0,0.0,0.0001049536440405,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6462097167969,0.0,0.0,7.75185035308823e-05,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.63525390625,0.0,0.0,0.0001049533166224,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6609802246094,0.0,0.0,0.000497848726809,288.5908508300781,294.1499938964844,298.3139953613281,292.2034606933594,298.1853332519531,298.3837280273437,284.4989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061956398189,1.3108913954340552e-08,0.0010619432432577,-0.0333832800388336,0.0,0.0,0.0,-0.011311462149024,60.0,14.24267292022705,0.0,-7.68905366044237e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.652587890625,0.0,0.0,9.966592187993228e-05,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6150207519531,0.0,0.0,0.0001049536440405,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6462097167969,0.0,0.0,7.75185035308823e-05,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.63525390625,0.0,0.0,0.0001049533166224,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6609802246094,0.0,0.0,0.000497848726809,288.5908508300781,294.1499938964844,298.3139953613281,292.2034606933594,298.1853332519531,298.3837280273437,284.4989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061956398189,1.3108913954340552e-08,0.0010619432432577,-0.0333832800388336,0.0,0.0,0.0,-0.011311462149024,60.0,14.24267292022705,0.0,-7.68905366044237e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6212463378906,0.0,0.0,9.965617937268688e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.58416748046875,0.0,0.0,0.0001049433776643,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.61492919921875,0.0,0.0,7.751092198304832e-05,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6041564941406,0.0,0.0,0.0001049430502462,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6295166015625,0.0,0.0,0.0004978001234121,288.5473937988281,294.1499938964844,298.2732238769531,292.20166015625,298.18719482421875,298.34332275390625,284.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061852206476,1.3096730810957524e-08,0.0010618390515446,-0.0333514101803302,0.0,0.0,0.0,-0.0113054225221276,60.0,14.191328048706056,0.0,-7.687544467671614e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6212463378906,0.0,0.0,9.965617937268688e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.58416748046875,0.0,0.0,0.0001049433776643,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.61492919921875,0.0,0.0,7.751092198304832e-05,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6041564941406,0.0,0.0,0.0001049430502462,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6295166015625,0.0,0.0,0.0004978001234121,288.5473937988281,294.1499938964844,298.2732238769531,292.20166015625,298.18719482421875,298.34332275390625,284.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061852206476,1.3096730810957524e-08,0.0010618390515446,-0.0333514101803302,0.0,0.0,0.0,-0.0113054225221276,60.0,14.191328048706056,0.0,-7.687544467671614e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6055908203125,0.0,0.0,9.965252684196456e-05,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5687561035156,0.0,0.0,0.0001049395359586,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5993347167969,0.0,0.0,7.750807708362117e-05,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.588623046875,0.0,0.0,0.0001049392085405,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61383056640625,0.0,0.0,0.0004977819044142,288.5257873535156,294.1499938964844,298.2528076171875,292.2005615234375,298.1878356933594,298.32305908203125,284.5208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618130909278,1.3092163797523426e-08,0.0010618000524118,-0.0333394594490528,0.0,0.0,0.0,-0.0113031584769487,60.0,14.166215896606444,0.0,-7.686979586196686e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5899658203125,0.0,0.0,9.964974742615595e-05,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5533752441406,0.0,0.0,0.0001049366037477,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.583740234375,0.0,0.0,7.750591612420976e-05,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5730895996094,0.0,0.0,0.0001049362763296,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.59814453125,0.0,0.0,0.0004977680509909,288.5042724609375,294.1499938964844,298.2323913574219,292.1993103027344,298.1882629394531,298.3027648925781,284.52801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617832886055,1.3088678585404525e-08,0.0010617702500894,-0.0333303436636924,0.0,0.0,0.0,-0.0113014299422502,60.0,14.14144515991211,0.0,-7.686547576213344e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5587158203125,0.0,0.0,9.964666242012754e-05,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5226135253906,0.0,0.0,0.0001049333441187,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5525817871094,0.0,0.0,7.750350778223947e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5420837402344,0.0,0.0,0.0001049330239766,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5668029785156,0.0,0.0,0.0004977526841685,288.46142578125,294.1499938964844,298.1914978027344,292.1965026855469,298.1885681152344,298.2620849609375,284.54205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617499938234,1.3084786587569397e-08,0.0010617369553074,-0.0333201587200164,0.0,0.0,0.0,-0.0112995011731982,60.0,14.092860221862791,0.0,-7.686065828238497e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5587158203125,0.0,0.0,9.964666242012754e-05,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5226135253906,0.0,0.0,0.0001049333441187,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5525817871094,0.0,0.0,7.750350778223947e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5420837402344,0.0,0.0,0.0001049330239766,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5668029785156,0.0,0.0,0.0004977526841685,288.46142578125,294.1499938964844,298.1914978027344,292.1965026855469,298.1885681152344,298.2620849609375,284.54205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617499938234,1.3084786587569397e-08,0.0010617369553074,-0.0333201587200164,0.0,0.0,0.0,-0.0112995011731982,60.0,14.092860221862791,0.0,-7.686065828238497e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5275573730469,0.0,0.0,9.964671335183084e-05,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.491943359375,0.0,0.0,0.0001049333877745,299.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5215148925781,0.0,0.0,7.750353688606992e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5111389160156,0.0,0.0,0.0001049330749083,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5355224609375,0.0,0.0,0.0004977529752068,288.4189147949219,294.1499938964844,298.15057373046875,292.1932067871094,298.1880798339844,298.2213134765625,284.55584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617502266541,1.3084810568386729e-08,0.001061737188138,-0.0333202257752418,0.0,0.0,0.0,-0.0112995132803916,60.0,14.045509338378906,0.0,-7.68606867040944e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
