time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217800,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5275573730469,0.0,0.0,9.964671335183084e-05,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.491943359375,0.0,0.0,0.0001049333877745,299.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5215148925781,0.0,0.0,7.750353688606992e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5111389160156,0.0,0.0,0.0001049330749083,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5355224609375,0.0,0.0,0.0004977529752068,288.4189147949219,294.1499938964844,298.15057373046875,292.1932067871094,298.1880798339844,298.2213134765625,284.55584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617502266541,1.3084810568386729e-08,0.001061737188138,-0.0333202257752418,0.0,0.0,0.0,-0.0112995132803916,60.0,14.045509338378906,0.0,-7.68606867040944e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4964904785156,0.0,0.0,9.964995115296917e-05,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4613342285156,0.0,0.0,0.0001049367856467,299.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4905090332031,0.0,0.0,7.750604709144682e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.48028564453125,0.0,0.0,0.0001049364727805,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5043334960937,0.0,0.0,0.0004977691569365,288.3767395019531,294.1499938964844,298.109619140625,292.1894226074219,298.18682861328125,298.18048095703125,284.5693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617843363434,1.3088795824955925e-08,0.001061771181412,-0.0333306491374969,0.0,0.0,0.0,-0.0113014886155724,60.0,13.999296188354492,0.0,-7.686562497610795e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4964904785156,0.0,0.0,9.964995115296917e-05,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4613342285156,0.0,0.0,0.0001049367856467,299.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4905090332031,0.0,0.0,7.750604709144682e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.48028564453125,0.0,0.0,0.0001049364727805,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5043334960937,0.0,0.0,0.0004977691569365,288.3767395019531,294.1499938964844,298.109619140625,292.1894226074219,298.18682861328125,298.18048095703125,284.5693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617843363434,1.3088795824955925e-08,0.001061771181412,-0.0333306491374969,0.0,0.0,0.0,-0.0113014886155724,60.0,13.999296188354492,0.0,-7.686562497610795e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4654846191406,0.0,0.0,9.96563321677968e-05,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4307861328125,0.0,0.0,0.0001049435013555,299.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4595947265625,0.0,0.0,7.751100929453969e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4494934082031,0.0,0.0,0.0001049431957653,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4732360839844,0.0,0.0,0.0004978011129423,288.3348693847656,294.1499938964844,298.0687255859375,292.1852111816406,298.1848449707031,298.1395874023437,284.5826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618519736453,1.309671215921071e-08,0.001061838818714,-0.0333513617515563,0.0,0.0,0.0,-0.0113054132089018,60.0,13.954144477844238,0.0,-7.687542336043408e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4654846191406,0.0,0.0,9.96563321677968e-05,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4307861328125,0.0,0.0,0.0001049435013555,299.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4595947265625,0.0,0.0,7.751100929453969e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4494934082031,0.0,0.0,0.0001049431957653,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4732360839844,0.0,0.0,0.0004978011129423,288.3348693847656,294.1499938964844,298.0687255859375,292.1852111816406,298.1848449707031,298.1395874023437,284.5826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618519736453,1.309671215921071e-08,0.001061838818714,-0.0333513617515563,0.0,0.0,0.0,-0.0113054132089018,60.0,13.954144477844238,0.0,-7.687542336043408e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.45001220703125,0.0,0.0,9.966067591449246e-05,298.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.41552734375,0.0,0.0,0.0001049480706569,299.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44415283203125,0.0,0.0,7.751437806291506e-05,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4341125488281,0.0,0.0,0.0001049477650667,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.45770263671875,0.0,0.0,0.0004978228243999,288.3140563964844,294.1499938964844,298.0482788085937,292.1829528808594,298.1835632324219,298.119140625,284.58917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618979576975,1.3102095408612513e-08,0.0010618849191814,-0.0333654433488845,0.0,0.0,0.0,-0.0113080814480781,60.0,13.931955337524414,0.0,-7.68820882512955e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4345703125,0.0,0.0,9.966586367227136e-05,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4003295898437,0.0,0.0,0.0001049535276251,299.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4287414550781,0.0,0.0,7.751840894343331e-05,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4187927246094,0.0,0.0,0.0001049532220349,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4422302246094,0.0,0.0,0.000497848726809,288.2933044433594,294.1499938964844,298.02783203125,292.1805725097656,298.1820983886719,298.0986633300781,284.5956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106195313856,1.3108540919404277e-08,0.0010619399836286,-0.0333823040127754,0.0,0.0,0.0,-0.0113112768158316,60.0,13.910001754760742,0.0,-7.68900676462181e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4037475585937,0.0,0.0,9.96787057374604e-05,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36993408203125,0.0,0.0,0.0001049670463544,299.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3979797363281,0.0,0.0,7.752839155727997e-05,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3881530761719,0.0,0.0,0.0001049667480401,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4112854003906,0.0,0.0,0.000497912929859,288.2521057128906,294.1499938964844,297.987060546875,292.175537109375,298.1786804199219,298.0577697753906,284.6084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620896937325,1.3124506814676806e-08,0.0010620765388011,-0.033424075692892,0.0,0.0,0.0,-0.0113191911950707,60.0,13.86677360534668,0.0,-7.69098420505543e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4037475585937,0.0,0.0,9.96787057374604e-05,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36993408203125,0.0,0.0,0.0001049670463544,299.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3979797363281,0.0,0.0,7.752839155727997e-05,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3881530761719,0.0,0.0,0.0001049667480401,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4112854003906,0.0,0.0,0.000497912929859,288.2521057128906,294.1499938964844,297.987060546875,292.175537109375,298.1786804199219,298.0577697753906,284.6084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620896937325,1.3124506814676806e-08,0.0010620765388011,-0.033424075692892,0.0,0.0,0.0,-0.0113191911950707,60.0,13.86677360534668,0.0,-7.69098420505543e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3730163574219,0.0,0.0,9.96947564999573e-05,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.33966064453125,0.0,0.0,0.000104983941128,299.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3673400878906,0.0,0.0,7.75408698245883e-05,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3576354980469,0.0,0.0,0.0001049836500897,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3804626464844,0.0,0.0,0.0004979931400157,288.2112121582031,294.1499938964844,297.94635009765625,292.17010498046875,298.174560546875,298.0168762207031,284.6211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622603585943,1.3144466848302729e-08,0.0010622472036629,-0.0334762930870056,0.0,0.0,0.0,-0.011329086497426,60.0,13.82443618774414,0.0,-7.693456893775874e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3730163574219,0.0,0.0,9.96947564999573e-05,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.33966064453125,0.0,0.0,0.000104983941128,299.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3673400878906,0.0,0.0,7.75408698245883e-05,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3576354980469,0.0,0.0,0.0001049836500897,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3804626464844,0.0,0.0,0.0004979931400157,288.2112121582031,294.1499938964844,297.94635009765625,292.17010498046875,298.174560546875,298.0168762207031,284.6211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622603585943,1.3144466848302729e-08,0.0010622472036629,-0.0334762930870056,0.0,0.0,0.0,-0.011329086497426,60.0,13.82443618774414,0.0,-7.693456893775874e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3423767089844,0.0,0.0,9.971417603082956e-05,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3094787597656,0.0,0.0,0.0001050043792929,299.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3367919921875,0.0,0.0,7.755596743663773e-05,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.32720947265625,0.0,0.0,0.0001050040882546,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3497314453125,0.0,0.0,0.0004980901721864,288.170654296875,294.1499938964844,297.90576171875,292.164306640625,298.16973876953125,297.97607421875,284.6335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624667629599,1.3168615531355954e-08,0.0010624536080285,-0.0335394702851772,0.0,0.0,0.0,-0.0113410577178001,60.0,13.782937049865724,0.0,-7.696448278693424e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3423767089844,0.0,0.0,9.971417603082956e-05,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3094787597656,0.0,0.0,0.0001050043792929,299.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3367919921875,0.0,0.0,7.755596743663773e-05,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.32720947265625,0.0,0.0,0.0001050040882546,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3497314453125,0.0,0.0,0.0004980901721864,288.170654296875,294.1499938964844,297.90576171875,292.164306640625,298.16973876953125,297.97607421875,284.6335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624667629599,1.3168615531355954e-08,0.0010624536080285,-0.0335394702851772,0.0,0.0,0.0,-0.0113410577178001,60.0,13.782937049865724,0.0,-7.696448278693424e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3118591308594,0.0,0.0,9.973694250220432e-05,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2793884277344,0.0,0.0,0.0001050283535732,299.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30633544921875,0.0,0.0,7.757366984151304e-05,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.296875,0.0,0.0,0.0001050280625349,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3191223144531,0.0,0.0,0.0004982039681635,288.1304626464844,294.1499938964844,297.8653259277344,292.1581726074219,298.16424560546875,297.9353332519531,284.6458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106270913966,1.3196950199301229e-08,0.0010626958683133,-0.033613596111536,0.0,0.0,0.0,-0.011355104856193,60.0,13.742241859436035,0.0,-7.699959070350816e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3118591308594,0.0,0.0,9.973694250220432e-05,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2793884277344,0.0,0.0,0.0001050283535732,299.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30633544921875,0.0,0.0,7.757366984151304e-05,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.296875,0.0,0.0,0.0001050280625349,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3191223144531,0.0,0.0,0.0004982039681635,288.1304626464844,294.1499938964844,297.8653259277344,292.1581726074219,298.16424560546875,297.9353332519531,284.6458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106270913966,1.3196950199301229e-08,0.0010626958683133,-0.033613596111536,0.0,0.0,0.0,-0.011355104856193,60.0,13.742241859436035,0.0,-7.699959070350816e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.296630859375,0.0,0.0,9.974955173674972e-05,298.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2643737792969,0.0,0.0,0.0001050416249199,299.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2911376953125,0.0,0.0,7.758347055641934e-05,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2817687988281,0.0,0.0,0.0001050413411576,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3038330078125,0.0,0.0,0.0004982669488526,288.1104736328125,294.1499938964844,297.8451538085937,292.15496826171875,298.1612548828125,297.9149780273437,284.6518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628432501107,1.321263809472839e-08,0.0010628300951793,-0.0336546339094638,0.0,0.0,0.0,-0.0113628813996911,60.0,13.72219181060791,0.0,-7.701903115275854e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.28143310546875,0.0,0.0,9.976305591408165e-05,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2493896484375,0.0,0.0,0.0001050558421411,299.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2760009765625,0.0,0.0,7.759396976325661e-05,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26666259765625,0.0,0.0,0.0001050555583788,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2886047363281,0.0,0.0,0.0004983344115316,288.090576171875,294.1499938964844,297.8250427246094,292.1517028808594,298.1581115722656,297.8946838378906,284.6579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629870230332,1.3229444206785956e-08,0.0010629737516865,-0.0336985997855663,0.0,0.0,0.0,-0.0113712130114436,60.0,13.702322959899902,0.0,-7.703986426577104e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25115966796875,0.0,0.0,9.97925890260376e-05,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2195129394531,0.0,0.0,0.000105086932308,299.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24578857421875,0.0,0.0,7.761693268548697e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.236572265625,0.0,0.0,0.0001050866558216,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2582092285156,0.0,0.0,0.0004984819679521,288.0510559082031,294.1499938964844,297.78497314453125,292.1448974609375,298.1513061523437,297.8541564941406,284.6698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633013444021,1.3266204135220503e-08,0.0010632880730554,-0.0337947681546211,0.0,0.0,0.0,-0.0113894362002611,60.0,13.663116455078123,0.0,-7.708543847684268e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25115966796875,0.0,0.0,9.97925890260376e-05,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2195129394531,0.0,0.0,0.000105086932308,299.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24578857421875,0.0,0.0,7.761693268548697e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.236572265625,0.0,0.0,0.0001050866558216,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2582092285156,0.0,0.0,0.0004984819679521,288.0510559082031,294.1499938964844,297.78497314453125,292.1448974609375,298.1513061523437,297.8541564941406,284.6698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633013444021,1.3266204135220503e-08,0.0010632880730554,-0.0337947681546211,0.0,0.0,0.0,-0.0113894362002611,60.0,13.663116455078123,0.0,-7.708543847684268e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2209777832031,0.0,0.0,9.98252653516829e-05,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18975830078125,0.0,0.0,0.0001051213403115,299.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2156677246094,0.0,0.0,7.764234760543332e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.20660400390625,0.0,0.0,0.0001051210638252,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2279357910156,0.0,0.0,0.0004986452404409,288.0118713378906,294.1499938964844,297.7451171875,292.1378173828125,298.1439208984375,297.8138122558594,284.6816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636491933837,1.3306880930485931e-08,0.0010636358056217,-0.0339011810719966,0.0,0.0,0.0,-0.0114096011966466,60.0,13.62460994720459,0.0,-7.713587990565429e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2209777832031,0.0,0.0,9.98252653516829e-05,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18975830078125,0.0,0.0,0.0001051213403115,299.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2156677246094,0.0,0.0,7.764234760543332e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.20660400390625,0.0,0.0,0.0001051210638252,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2279357910156,0.0,0.0,0.0004986452404409,288.0118713378906,294.1499938964844,297.7451171875,292.1378173828125,298.1439208984375,297.8138122558594,284.6816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636491933837,1.3306880930485931e-08,0.0010636358056217,-0.0339011810719966,0.0,0.0,0.0,-0.0114096011966466,60.0,13.62460994720459,0.0,-7.713587990565429e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19091796875,0.0,0.0,9.98609684756957e-05,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1601257324219,0.0,0.0,0.0001051589279086,299.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1856994628906,0.0,0.0,7.767010538373142e-05,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1767272949219,0.0,0.0,0.0001051586514222,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19781494140625,0.0,0.0,0.000498823588714,287.9730224609375,294.1499938964844,297.7055053710937,292.1304626464844,298.13592529296875,297.77362060546875,284.6933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640291729941,1.3351328043142985e-08,0.0010640159016475,-0.0340174548327922,0.0,0.0,0.0,-0.0114316353574395,60.0,13.586750030517578,0.0,-7.71910180219493e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19091796875,0.0,0.0,9.98609684756957e-05,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1601257324219,0.0,0.0,0.0001051589279086,299.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1856994628906,0.0,0.0,7.767010538373142e-05,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1767272949219,0.0,0.0,0.0001051586514222,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19781494140625,0.0,0.0,0.000498823588714,287.9730224609375,294.1499938964844,297.7055053710937,292.1304626464844,298.13592529296875,297.77362060546875,284.6933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640291729941,1.3351328043142985e-08,0.0010640159016475,-0.0340174548327922,0.0,0.0,0.0,-0.0114316353574395,60.0,13.586750030517578,0.0,-7.71910180219493e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1610107421875,0.0,0.0,9.989937825594096e-05,298.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.130615234375,0.0,0.0,0.000105199367681,299.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15582275390625,0.0,0.0,7.769997318973765e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1470031738281,0.0,0.0,0.0001051990984706,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16778564453125,0.0,0.0,0.000499015499372,287.9345397949219,294.1499938964844,297.6661682128906,292.12286376953125,298.1273193359375,297.7336730957031,284.704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644381400197,1.3399147569259641e-08,0.0010644247522577,-0.0341425500810146,0.0,0.0,0.0,-0.0114553412422537,60.0,13.549490928649902,0.0,-7.725036255123997e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1610107421875,0.0,0.0,9.989937825594096e-05,298.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.130615234375,0.0,0.0,0.000105199367681,299.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15582275390625,0.0,0.0,7.769997318973765e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1470031738281,0.0,0.0,0.0001051990984706,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16778564453125,0.0,0.0,0.000499015499372,287.9345397949219,294.1499938964844,297.6661682128906,292.12286376953125,298.1273193359375,297.7336730957031,284.704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644381400197,1.3399147569259641e-08,0.0010644247522577,-0.0341425500810146,0.0,0.0,0.0,-0.0114553412422537,60.0,13.549490928649902,0.0,-7.725036255123997e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1460876464844,0.0,0.0,9.991945989895612e-05,298.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.11590576171875,0.0,0.0,0.0001052205116138,299.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1409606933594,0.0,0.0,7.77155946707353e-05,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1321716308594,0.0,0.0,0.0001052202424034,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.15283203125,0.0,0.0,0.0004991158493794,287.9154357910156,294.1499938964844,297.6466064453125,292.11895751953125,298.122802734375,297.7137756347656,284.7105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646519949659,1.3424154232666297e-08,0.0010646386072039,-0.0342079661786556,0.0,0.0,0.0,-0.011467739008367,60.0,13.53108024597168,0.0,-7.728140616336533e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1311950683594,0.0,0.0,9.994010179070756e-05,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1012268066406,0.0,0.0,0.0001052422448992,299.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1260986328125,0.0,0.0,7.773164543323219e-05,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.11737060546875,0.0,0.0,0.0001052419829647,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1379089355469,0.0,0.0,0.0004992189933545,287.8964233398437,294.1499938964844,297.6271057128906,292.114990234375,298.1181335449219,297.6939392089844,284.7162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648717870935,1.3449858116132418e-08,0.0010648583993315,-0.0342752039432525,0.0,0.0,0.0,-0.0114804813638329,60.0,13.512792587280272,0.0,-7.73133166376283e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015625,0.0,0.0,9.998277528211474e-05,298.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07196044921875,0.0,0.0,0.0001052871739375,299.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0965270996094,0.0,0.0,7.776482379995286e-05,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0879211425781,0.0,0.0,0.000105286912003,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.108154296875,0.0,0.0,0.0004994321498088,287.8586120605469,294.1499938964844,297.58837890625,292.10693359375,298.1083984375,297.65447998046875,284.7275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653261560946,1.3502988061020462e-08,0.0010653126519173,-0.0344141870737075,0.0,0.0,0.0,-0.0115068200975656,60.0,13.476561546325684,0.0,-7.737930474149834e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015625,0.0,0.0,9.998277528211474e-05,298.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07196044921875,0.0,0.0,0.0001052871739375,299.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0965270996094,0.0,0.0,7.776482379995286e-05,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0879211425781,0.0,0.0,0.000105286912003,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.108154296875,0.0,0.0,0.0004994321498088,287.8586120605469,294.1499938964844,297.58837890625,292.10693359375,298.1083984375,297.65447998046875,284.7275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653261560946,1.3502988061020462e-08,0.0010653126519173,-0.0344141870737075,0.0,0.0,0.0,-0.0115068200975656,60.0,13.476561546325684,0.0,-7.737930474149834e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.072021484375,0.0,0.0,0.0001000275806291,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0428161621094,0.0,0.0,0.0001053343585226,299.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.06707763671875,0.0,0.0,7.77996756369248e-05,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585632324219,0.0,0.0,0.0001053340965881,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785522460937,0.0,0.0,0.0004996560164727,287.8211975097656,294.1499938964844,297.54998779296875,292.09869384765625,298.0981140136719,297.6153259277344,284.7387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658033424988,1.3558786093881281e-08,0.0010657897219061,-0.0345601476728916,0.0,0.0,0.0,-0.0115344813093543,60.0,13.440857887268066,0.0,-7.744863950165384e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.072021484375,0.0,0.0,0.0001000275806291,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0428161621094,0.0,0.0,0.0001053343585226,299.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.06707763671875,0.0,0.0,7.77996756369248e-05,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585632324219,0.0,0.0,0.0001053340965881,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785522460937,0.0,0.0,0.0004996560164727,287.8211975097656,294.1499938964844,297.54998779296875,292.09869384765625,298.0981140136719,297.6153259277344,284.7387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658033424988,1.3558786093881281e-08,0.0010657897219061,-0.0345601476728916,0.0,0.0,0.0,-0.0115344813093543,60.0,13.440857887268066,0.0,-7.744863950165384e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04266357421875,0.0,0.0,0.000100086304883,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.01385498046875,0.0,0.0,0.0001053961823345,299.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03778076171875,0.0,0.0,7.784533954691142e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293884277344,0.0,0.0,0.0001053959276759,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491027832031,0.0,0.0,0.0004999493830837,287.7841491699219,294.1499938964844,297.513671875,292.0914306640625,298.0872802734375,297.57720947265625,284.749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664283763617,1.3631916928602552e-08,0.001066414755769,-0.0347514450550079,0.0,0.0,0.0,-0.0115707330405712,60.0,13.407870292663574,0.0,-7.753955344469432e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04266357421875,0.0,0.0,0.000100086304883,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.01385498046875,0.0,0.0,0.0001053961823345,299.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03778076171875,0.0,0.0,7.784533954691142e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293884277344,0.0,0.0,0.0001053959276759,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491027832031,0.0,0.0,0.0004999493830837,287.7841491699219,294.1499938964844,297.513671875,292.0914306640625,298.0872802734375,297.57720947265625,284.749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664283763617,1.3631916928602552e-08,0.001066414755769,-0.0347514450550079,0.0,0.0,0.0,-0.0115707330405712,60.0,13.407870292663574,0.0,-7.753955344469432e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.013427734375,0.0,0.0,0.0001001645869109,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9850158691406,0.0,0.0,0.0001054786189342,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.00860595703125,0.0,0.0,7.79062247602269e-05,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003356933594,0.0,0.0,0.0001054783642757,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198059082031,0.0,0.0,0.0005003404803574,287.7474060058594,294.1499938964844,297.4809875488281,292.0862731933594,298.0760498046875,297.54058837890625,284.7607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672617936506,1.3729422931874069e-08,0.0010672480566427,-0.0350065007805824,0.0,0.0,0.0,-0.0116190686821937,60.0,13.37905216217041,0.0,-7.766085019511594e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.013427734375,0.0,0.0,0.0001001645869109,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9850158691406,0.0,0.0,0.0001054786189342,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.00860595703125,0.0,0.0,7.79062247602269e-05,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003356933594,0.0,0.0,0.0001054783642757,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198059082031,0.0,0.0,0.0005003404803574,287.7474060058594,294.1499938964844,297.4809875488281,292.0862731933594,298.0760498046875,297.54058837890625,284.7607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672617936506,1.3729422931874069e-08,0.0010672480566427,-0.0350065007805824,0.0,0.0,0.0,-0.0116190686821937,60.0,13.37905216217041,0.0,-7.766085019511594e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9988708496094,0.0,0.0,0.0001002113203867,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706115722656,0.0,0.0,0.0001055278189596,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940795898437,0.0,0.0,7.794256816850975e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98583984375,0.0,0.0,0.0001055275715771,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00518798828125,0.0,0.0,0.0005005738930776,287.72918701171875,294.1499938964844,297.4659118652344,292.0844421386719,298.0702819824219,297.5230712890625,284.76617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677600512281,1.3787632369144376e-08,0.0010677463142201,-0.0351587571203708,0.0,0.0,0.0,-0.0116479285061359,60.0,13.366732597351074,0.0,-7.773331134330874e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9843444824219,0.0,0.0,0.0001002617791527,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9562683105469,0.0,0.0,0.0001055809552781,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9795837402344,0.0,0.0,7.798180740792304e-05,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9714050292969,0.0,0.0,0.0001055807078955,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906005859375,0.0,0.0,0.000500825990457,287.7110290527344,294.1499938964844,297.4516296386719,292.0830993652344,298.064453125,297.5062255859375,284.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682975407689,1.3850486979549714e-08,0.0010682836873456,-0.0353231616318225,0.0,0.0,0.0,-0.0116790877655148,60.0,13.355999946594238,0.0,-7.781159183650743e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9553527832031,0.0,0.0,0.0001003702418529,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9276733398437,0.0,0.0,0.0001056951659847,299.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9506530761719,0.0,0.0,7.806616486050189e-05,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9425964355469,0.0,0.0,0.0001056949186022,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9615478515625,0.0,0.0,0.0005013677873648,287.6748962402344,294.1499938964844,297.4254455566406,292.081787109375,298.0526123046875,297.4744567871094,284.78240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694529628381,1.3985600233468176e-08,0.0010694389929994,-0.0356765612959861,0.0,0.0,0.0,-0.0117460684850811,60.0,13.338489532470703,0.0,-7.797999757030993e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9553527832031,0.0,0.0,0.0001003702418529,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9276733398437,0.0,0.0,0.0001056951659847,299.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9506530761719,0.0,0.0,7.806616486050189e-05,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9425964355469,0.0,0.0,0.0001056949186022,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9615478515625,0.0,0.0,0.0005013677873648,287.6748962402344,294.1499938964844,297.4254455566406,292.081787109375,298.0526123046875,297.4744567871094,284.78240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694529628381,1.3985600233468176e-08,0.0010694389929994,-0.0356765612959861,0.0,0.0,0.0,-0.0117460684850811,60.0,13.338489532470703,0.0,-7.797999757030993e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
