time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18220140,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.926513671875,0.0,0.0,0.0001004829100565,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992004394531,0.0,0.0,0.0001058138077496,299.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.921875,0.0,0.0,7.81537892180495e-05,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139099121094,0.0,0.0,0.000105813560367,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9326171875,0.0,0.0,0.0005019305972382,287.6391296386719,294.1499938964844,297.402099609375,292.08221435546875,298.0404968261719,297.4457702636719,284.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706532048061,1.412594841099235e-08,0.0010706390021368,-0.036043643951416,0.0,0.0,0.0,-0.0118156448006629,60.0,13.32622241973877,0.0,-7.815511793296538e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.926513671875,0.0,0.0,0.0001004829100565,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992004394531,0.0,0.0,0.0001058138077496,299.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.921875,0.0,0.0,7.81537892180495e-05,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139099121094,0.0,0.0,0.000105813560367,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9326171875,0.0,0.0,0.0005019305972382,287.6391296386719,294.1499938964844,297.402099609375,292.08221435546875,298.0404968261719,297.4457702636719,284.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706532048061,1.412594841099235e-08,0.0010706390021368,-0.036043643951416,0.0,0.0,0.0,-0.0118156448006629,60.0,13.32622241973877,0.0,-7.815511793296538e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8978271484375,0.0,0.0,0.0001005926242214,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.870849609375,0.0,0.0,0.0001059293354046,299.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8932189941406,0.0,0.0,7.823911437299103e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8854064941406,0.0,0.0,0.000105929095298,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9038391113281,0.0,0.0,0.0005024786805734,287.60369873046875,294.1499938964844,297.3814392089844,292.084228515625,298.0281677246094,297.4200439453125,284.8038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718218982219,1.4262617753502129e-08,0.0010718075791373,-0.0364010892808437,0.0,0.0,0.0,-0.0118833975866436,60.0,13.317898750305176,0.0,-7.832584003608646e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8978271484375,0.0,0.0,0.0001005926242214,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.870849609375,0.0,0.0,0.0001059293354046,299.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8932189941406,0.0,0.0,7.823911437299103e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8854064941406,0.0,0.0,0.000105929095298,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9038391113281,0.0,0.0,0.0005024786805734,287.60369873046875,294.1499938964844,297.3814392089844,292.084228515625,298.0281677246094,297.4200439453125,284.8038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718218982219,1.4262617753502129e-08,0.0010718075791373,-0.0364010892808437,0.0,0.0,0.0,-0.0118833975866436,60.0,13.317898750305176,0.0,-7.832584003608646e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692626953125,0.0,0.0,0.0001006928796414,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426818847656,0.0,0.0,0.0001060349022736,299.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86474609375,0.0,0.0,7.831709081074223e-05,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.85699462890625,0.0,0.0,0.000106034662167,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8752136230469,0.0,0.0,0.0005029794992879,287.5686340332031,294.1499938964844,297.3631591796875,292.08770751953125,298.0157165527344,297.39715576171875,284.8143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728898923844,1.4387503632917742e-08,0.0010728754568845,-0.036727700382471,0.0,0.0,0.0,-0.0119453091174364,60.0,13.312447547912598,0.0,-7.84820031185518e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692626953125,0.0,0.0,0.0001006928796414,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426818847656,0.0,0.0,0.0001060349022736,299.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86474609375,0.0,0.0,7.831709081074223e-05,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.85699462890625,0.0,0.0,0.000106034662167,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8752136230469,0.0,0.0,0.0005029794992879,287.5686340332031,294.1499938964844,297.3631591796875,292.08770751953125,298.0157165527344,297.39715576171875,284.8143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728898923844,1.4387503632917742e-08,0.0010728754568845,-0.036727700382471,0.0,0.0,0.0,-0.0119453091174364,60.0,13.312447547912598,0.0,-7.84820031185518e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85504150390625,0.0,0.0,0.0001007378014037,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8286437988281,0.0,0.0,0.0001060822032741,299.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505554199219,0.0,0.0,7.835202268324792e-05,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428649902344,0.0,0.0,0.0001060819704434,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8609619140625,0.0,0.0,0.0005032039480283,287.5512390136719,294.1499938964844,297.3548583984375,292.0899658203125,298.0094299316406,297.38671875,284.8196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733683593571,1.4443458873358851e-08,0.0010733539238572,-0.0368740372359752,0.0,0.0,0.0,-0.0119730485603213,60.0,13.310538291931152,0.0,-7.85520199997336e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84088134765625,0.0,0.0,0.0001007787432172,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81463623046875,0.0,0.0,0.0001061253133229,299.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,7.83838695497252e-05,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287658691406,0.0,0.0,0.0001061250804923,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84674072265625,0.0,0.0,0.0005034084315411,287.5339050292969,294.1499938964844,297.3470458984375,292.092529296875,298.0031433105469,297.3769226074219,284.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073804567568,1.4494456301861192e-08,0.0010737900156527,-0.0370074026286602,0.0,0.0,0.0,-0.0119983302429318,60.0,13.308992385864258,0.0,-7.861586226454166e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126525878906,0.0,0.0,0.0001008478357107,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867431640625,0.0,0.0,0.0001061980728991,299.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082580566406,0.0,0.0,7.843760249670595e-05,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8007202148437,0.0,0.0,0.0001061978400684,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81842041015625,0.0,0.0,0.0005037536029703,287.4995422363281,294.1499938964844,297.3328552246094,292.0985412597656,297.99053955078125,297.3589782714844,284.8352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745405452325,1.4580517238016457e-08,0.0010745259933173,-0.0372324660420417,0.0,0.0,0.0,-0.0120409941300749,60.0,13.306717872619627,0.0,-7.872365870298381e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126525878906,0.0,0.0,0.0001008478357107,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867431640625,0.0,0.0,0.0001061980728991,299.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082580566406,0.0,0.0,7.843760249670595e-05,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8007202148437,0.0,0.0,0.0001061978400684,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81842041015625,0.0,0.0,0.0005037536029703,287.4995422363281,294.1499938964844,297.3328552246094,292.0985412597656,297.99053955078125,297.3589782714844,284.8352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745405452325,1.4580517238016457e-08,0.0010745259933173,-0.0372324660420417,0.0,0.0,0.0,-0.0120409941300749,60.0,13.306717872619627,0.0,-7.872365870298381e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846069335937,0.0,0.0,0.0001009012703434,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.759033203125,0.0,0.0,0.0001062543306034,299.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802429199219,0.0,0.0,7.847915549064055e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728271484375,0.0,0.0,0.0001062541050487,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903137207031,0.0,0.0,0.0005040205433033,287.4655456542969,294.1499938964844,297.3203430175781,292.1056213378906,297.9779052734375,297.3432312011719,284.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751095833256,1.4647064006112488e-08,0.0010750950314104,-0.0374064929783344,0.0,0.0,0.0,-0.0120739843696355,60.0,13.305315971374512,0.0,-7.880706931473469e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846069335937,0.0,0.0,0.0001009012703434,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.759033203125,0.0,0.0,0.0001062543306034,299.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802429199219,0.0,0.0,7.847915549064055e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728271484375,0.0,0.0,0.0001062541050487,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903137207031,0.0,0.0,0.0005040205433033,287.4655456542969,294.1499938964844,297.3203430175781,292.1056213378906,297.9779052734375,297.3432312011719,284.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751095833256,1.4647064006112488e-08,0.0010750950314104,-0.0374064929783344,0.0,0.0,0.0,-0.0120739843696355,60.0,13.305315971374512,0.0,-7.880706931473469e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567138671875,0.0,0.0,0.0001009443658404,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.73150634765625,0.0,0.0,0.000106299710751,299.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75244140625,0.0,0.0,7.85126758273691e-05,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451171875,0.0,0.0,0.0001062994851963,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623596191406,0.0,0.0,0.000504235853441,287.4319152832031,294.1499938964844,297.30926513671875,292.1136169433594,297.9652709960937,297.32940673828125,284.85595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755686089396,1.4700732187122869e-08,0.0010755538241937,-0.0375468358397483,0.0,0.0,0.0,-0.0121005894616246,60.0,13.30479907989502,0.0,-7.887436481723854e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567138671875,0.0,0.0,0.0001009443658404,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.73150634765625,0.0,0.0,0.000106299710751,299.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75244140625,0.0,0.0,7.85126758273691e-05,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451171875,0.0,0.0,0.0001062994851963,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623596191406,0.0,0.0,0.000504235853441,287.4319152832031,294.1499938964844,297.30926513671875,292.1136169433594,297.9652709960937,297.32940673828125,284.85595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755686089396,1.4700732187122869e-08,0.0010755538241937,-0.0375468358397483,0.0,0.0,0.0,-0.0121005894616246,60.0,13.30479907989502,0.0,-7.887436481723854e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290344238281,0.0,0.0,0.0001009867555694,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70416259765625,0.0,0.0,0.000106344341475,299.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72479248046875,0.0,0.0,7.854563591536134e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7175598144531,0.0,0.0,0.0001063441159203,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345886230469,0.0,0.0,0.0005044476129114,287.398681640625,294.1499938964844,297.2994079589844,292.1224060058594,297.95269775390625,297.3171691894531,284.8662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760199511423,1.4753512189713548e-08,0.0010760051663964,-0.0376848541200161,0.0,0.0,0.0,-0.0121267549693584,60.0,13.30566692352295,0.0,-7.894057318935668e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290344238281,0.0,0.0,0.0001009867555694,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70416259765625,0.0,0.0,0.000106344341475,299.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72479248046875,0.0,0.0,7.854563591536134e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7175598144531,0.0,0.0,0.0001063441159203,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345886230469,0.0,0.0,0.0005044476129114,287.398681640625,294.1499938964844,297.2994079589844,292.1224060058594,297.95269775390625,297.3171691894531,284.8662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760199511423,1.4753512189713548e-08,0.0010760051663964,-0.0376848541200161,0.0,0.0,0.0,-0.0121267549693584,60.0,13.30566692352295,0.0,-7.894057318935668e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152709960937,0.0,0.0,0.0001010119522106,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905517578125,0.0,0.0,0.0001063708696165,299.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110595703125,0.0,0.0,7.856523006921634e-05,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038879394531,0.0,0.0,0.0001063706513377,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7207946777344,0.0,0.0,0.000504573516082,287.3822021484375,294.1499938964844,297.2948303222656,292.1270446777344,297.9464416503906,297.3116149902344,284.871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762881720438,1.4784893309638392e-08,0.0010762733872979,-0.0377669148147106,0.0,0.0,0.0,-0.0121423117816448,60.0,13.30697250366211,0.0,-7.897995146777248e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015380859375,0.0,0.0,0.0001010417181532,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.677001953125,0.0,0.0,0.0001064022144419,299.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973876953125,0.0,0.0,7.858838216634467e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69024658203125,0.0,0.0,0.0001064019961631,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70703125,0.0,0.0,0.0005047222366556,287.3658447265625,294.1499938964844,297.2904663085937,292.1318359375,297.940185546875,297.3063659667969,284.8764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766051709651,1.4821971205947191e-08,0.0010765903862193,-0.0378638729453086,0.0,0.0,0.0,-0.0121606923639774,60.0,13.309005737304688,0.0,-7.902649201696479e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742248535156,0.0,0.0,0.0001011187632684,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500244140625,0.0,0.0,0.0001064833413693,299.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701354980469,0.0,0.0,7.864829967729747e-05,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630859375,0.0,0.0,0.0001064831230905,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796569824219,0.0,0.0,0.0005051071057096,287.3333435058594,294.1499938964844,297.2822570800781,292.1418151855469,297.927734375,297.29656982421875,284.8865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774257825687,1.4917933555125273e-08,0.0010774108814075,-0.0381148047745227,0.0,0.0,0.0,-0.0122082643210887,60.0,13.31556797027588,0.0,-7.91470142758044e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742248535156,0.0,0.0,0.0001011187632684,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500244140625,0.0,0.0,0.0001064833413693,299.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701354980469,0.0,0.0,7.864829967729747e-05,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630859375,0.0,0.0,0.0001064831230905,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796569824219,0.0,0.0,0.0005051071057096,287.3333435058594,294.1499938964844,297.2822570800781,292.1418151855469,297.927734375,297.29656982421875,284.8865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774257825687,1.4917933555125273e-08,0.0010774108814075,-0.0381148047745227,0.0,0.0,0.0,-0.0122082643210887,60.0,13.31556797027588,0.0,-7.91470142758044e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471252441406,0.0,0.0,0.0001012000429909,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62322998046875,0.0,0.0,0.0001065689284587,299.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,7.87115131970495e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361083984375,0.0,0.0,0.0001065687101799,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524658203125,0.0,0.0,0.0005055131623521,287.3012390136719,294.1499938964844,297.2745056152344,292.1521301269531,297.91534423828125,297.2876281738281,284.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782917961478,1.5019182342257412e-08,0.0010782767785713,-0.0383795499801635,0.0,0.0,0.0,-0.0122584588825702,60.0,13.324854850769045,0.0,-7.927426537435167e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471252441406,0.0,0.0,0.0001012000429909,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62322998046875,0.0,0.0,0.0001065689284587,299.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,7.87115131970495e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361083984375,0.0,0.0,0.0001065687101799,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524658203125,0.0,0.0,0.0005055131623521,287.3012390136719,294.1499938964844,297.2745056152344,292.1521301269531,297.91534423828125,297.2876281738281,284.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782917961478,1.5019182342257412e-08,0.0010782767785713,-0.0383795499801635,0.0,0.0,0.0,-0.0122584588825702,60.0,13.324854850769045,0.0,-7.927426537435167e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202087402344,0.0,0.0,0.0001012729117064,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966186523437,0.0,0.0,0.0001066456607077,299.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161804199219,0.0,0.0,7.876818563090637e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093444824219,0.0,0.0,0.0001066454497049,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254577636719,0.0,0.0,0.0005058771930634,287.26953125,294.1499938964844,297.2669677734375,292.1627197265625,297.903076171875,297.2792663574219,284.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790678206831,1.5109948847680243e-08,0.0010790528031066,-0.0386168807744979,0.0,0.0,0.0,-0.0123034548014402,60.0,13.335036277770996,0.0,-7.93884353811336e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202087402344,0.0,0.0,0.0001012729117064,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966186523437,0.0,0.0,0.0001066456607077,299.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161804199219,0.0,0.0,7.876818563090637e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093444824219,0.0,0.0,0.0001066454497049,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254577636719,0.0,0.0,0.0005058771930634,287.26953125,294.1499938964844,297.2669677734375,292.1627197265625,297.903076171875,297.2792663574219,284.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790678206831,1.5109948847680243e-08,0.0010790528031066,-0.0386168807744979,0.0,0.0,0.0,-0.0123034548014402,60.0,13.335036277770996,0.0,-7.93884353811336e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934753417969,0.0,0.0,0.0001013373475871,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702209472656,0.0,0.0,0.0001067135090124,299.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5895080566406,0.0,0.0,7.881829515099525e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.582763671875,0.0,0.0,0.0001067132980097,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986633300781,0.0,0.0,0.0005061990814283,287.2381896972656,294.1499938964844,297.2594299316406,292.1733703613281,297.890869140625,297.271240234375,284.9167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797542054206,1.5190206426041186e-08,0.0010797390714287,-0.0388267263770103,0.0,0.0,0.0,-0.0123432418331503,60.0,13.345218658447266,0.0,-7.948945324187663e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934753417969,0.0,0.0,0.0001013373475871,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702209472656,0.0,0.0,0.0001067135090124,299.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5895080566406,0.0,0.0,7.881829515099525e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.582763671875,0.0,0.0,0.0001067132980097,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986633300781,0.0,0.0,0.0005061990814283,287.2381896972656,294.1499938964844,297.2594299316406,292.1733703613281,297.890869140625,297.271240234375,284.9167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797542054206,1.5190206426041186e-08,0.0010797390714287,-0.0388267263770103,0.0,0.0,0.0,-0.0123432418331503,60.0,13.345218658447266,0.0,-7.948945324187663e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802001953125,0.0,0.0,0.0001013654255075,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570983886719,0.0,0.0,0.0001067430712282,299.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762939453125,0.0,0.0,7.884013029979542e-05,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5695495605469,0.0,0.0,0.0001067428602254,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853576660156,0.0,0.0,0.0005063393036834,287.22271728515625,294.1499938964844,297.2555847167969,292.1787109375,297.8847961425781,297.26727294921875,284.9217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800530435517,1.522517223406794e-08,0.0010800379095599,-0.0389181524515152,0.0,0.0,0.0,-0.0123605756089091,60.0,13.350115776062012,0.0,-7.953348557521167e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669860839844,0.0,0.0,0.0001013908477034,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440368652344,0.0,0.0,0.0001067698394763,299.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630798339844,0.0,0.0,7.885989907663316e-05,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564270019531,0.0,0.0,0.0001067696357495,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721130371094,0.0,0.0,0.0005064663127996,287.2073059082031,294.1499938964844,297.2516174316406,292.1839904785156,297.8787536621094,297.2633056640625,284.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803237091749,1.5256839347443932e-08,0.0010803084587678,-0.0390009433031082,0.0,0.0,0.0,-0.0123762721195817,60.0,13.354796409606934,0.0,-7.95733683389699e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406799316406,0.0,0.0,0.0001014351146295,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51806640625,0.0,0.0,0.0001068164492608,299.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368347167969,0.0,0.0,7.889432890806347e-05,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302734375,0.0,0.0,0.0001068162455339,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457458496094,0.0,0.0,0.0005066874437034,287.1767883300781,294.1499938964844,297.24334716796875,292.1944274902344,297.86669921875,297.2552185058594,284.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080795424059,1.5311965029241037e-08,0.0010807801736518,-0.0391450747847557,0.0,0.0,0.0,-0.0124036027118563,60.0,13.363515853881836,0.0,-7.964282389139046e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406799316406,0.0,0.0,0.0001014351146295,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51806640625,0.0,0.0,0.0001068164492608,299.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368347167969,0.0,0.0,7.889432890806347e-05,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302734375,0.0,0.0,0.0001068162455339,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457458496094,0.0,0.0,0.0005066874437034,287.1767883300781,294.1499938964844,297.24334716796875,292.1944274902344,297.86669921875,297.2552185058594,284.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080795424059,1.5311965029241037e-08,0.0010807801736518,-0.0391450747847557,0.0,0.0,0.0,-0.0124036027118563,60.0,13.363515853881836,0.0,-7.964282389139046e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146484375,0.0,0.0,0.0001014649024,298.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923095703125,0.0,0.0,0.000106847815914,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108337402344,0.0,0.0,7.891748828114942e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043334960937,0.0,0.0,0.0001068476121872,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,0.0005068362806923,287.14666748046875,294.1499938964844,297.2343139648437,292.2045288085937,297.854736328125,297.2466735839844,284.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081112655811,1.5349055360047714e-08,0.0010810972889885,-0.0392420478165149,0.0,0.0,0.0,-0.0124219898134469,60.0,13.370512008666992,0.0,-7.968957760340346e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146484375,0.0,0.0,0.0001014649024,298.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923095703125,0.0,0.0,0.000106847815914,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108337402344,0.0,0.0,7.891748828114942e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043334960937,0.0,0.0,0.0001068476121872,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,0.0005068362806923,287.14666748046875,294.1499938964844,297.2343139648437,292.2045288085937,297.854736328125,297.2466735839844,284.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081112655811,1.5349055360047714e-08,0.0010810972889885,-0.0392420478165149,0.0,0.0,0.0,-0.0124219898134469,60.0,13.370512008666992,0.0,-7.968957760340346e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48883056640625,0.0,0.0,0.000101480341982,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.466796875,0.0,0.0,0.0001068640631274,299.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850769042969,0.0,0.0,7.892949361121282e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786682128906,0.0,0.0,0.0001068638666765,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4937438964844,0.0,0.0,0.000506913405843,287.11700439453125,294.1499938964844,297.2242736816406,292.21417236328125,297.8427734375,297.23736572265625,284.95654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812771506607,1.536826133019531e-08,0.0010812617838382,-0.0392922647297382,0.0,0.0,0.0,-0.0124315125867724,60.0,13.375383377075195,0.0,-7.971379289983815e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48883056640625,0.0,0.0,0.000101480341982,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.466796875,0.0,0.0,0.0001068640631274,299.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850769042969,0.0,0.0,7.892949361121282e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786682128906,0.0,0.0,0.0001068638666765,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4937438964844,0.0,0.0,0.000506913405843,287.11700439453125,294.1499938964844,297.2242736816406,292.21417236328125,297.8427734375,297.23736572265625,284.95654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812771506607,1.536826133019531e-08,0.0010812617838382,-0.0392922647297382,0.0,0.0,0.0,-0.0124315125867724,60.0,13.375383377075195,0.0,-7.971379289983815e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,0.0001014828158076,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0001068666679202,299.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45953369140625,0.0,0.0,7.893141446402296e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45318603515625,0.0,0.0,0.0001068664714694,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,0.0005069258622825,287.08770751953125,294.1499938964844,297.2130432128906,292.22320556640625,297.8308410644531,297.22723388671875,284.9664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813039261847,1.5371321993029596e-08,0.0010812885593622,-0.039300262928009,0.0,0.0,0.0,-0.0124330325052142,60.0,13.37814235687256,0.0,-7.971765114689333e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,0.0001014828158076,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0001068666679202,299.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45953369140625,0.0,0.0,7.893141446402296e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45318603515625,0.0,0.0,0.0001068664714694,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,0.0005069258622825,287.08770751953125,294.1499938964844,297.2130432128906,292.22320556640625,297.8308410644531,297.22723388671875,284.9664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813039261847,1.5371321993029596e-08,0.0010812885593622,-0.039300262928009,0.0,0.0,0.0,-0.0124330325052142,60.0,13.37814235687256,0.0,-7.971765114689333e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505310058594,0.0,0.0,0.0001014762674458,298.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289245605469,0.0,0.0,0.0001068597630364,299.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44683837890625,0.0,0.0,7.892632129369304e-05,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0001068595738615,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4553527832031,0.0,0.0,0.000506893149577,287.0732421875,294.1499938964844,297.2068786621094,292.2274169921875,297.8248596191406,297.2216186523437,284.9713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812325635924,1.5363143646140998e-08,0.00108121719677,-0.0392788834869861,0.0,0.0,0.0,-0.0124289710074663,60.0,13.378101348876951,0.0,-7.970734117179745e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,0.0001014677327475,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0001068507772288,299.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,7.891967834439129e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,0.0001068505880539,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,0.0005068504833616,287.0588073730469,294.1499938964844,297.2003173828125,292.2314453125,297.8188781738281,297.2158203125,284.97625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811415268108,1.5352496163245632e-08,0.0010811261599883,-0.039251048117876,0.0,0.0,0.0,-0.0124236932024359,60.0,13.37769889831543,0.0,-7.969391901951894e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41265869140625,0.0,0.0,0.0001014414738165,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,0.0001068231213139,299.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090576171875,0.0,0.0,7.889925473136827e-05,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,0.000106822932139,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,0.0005067193997092,287.0301818847656,294.1499938964844,297.1859130859375,292.2388000488281,297.806884765625,297.2035522460937,284.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808644583448,1.5319756130338646e-08,0.0010808490915223,-0.0391654409468174,0.0,0.0,0.0,-0.0124074770137667,60.0,13.37521266937256,0.0,-7.965264359199865e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
