time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222480,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41265869140625,0.0,0.0,0.0001014414738165,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,0.0001068231213139,299.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090576171875,0.0,0.0,7.889925473136827e-05,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,0.000106822932139,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,0.0005067193997092,287.0301818847656,294.1499938964844,297.1859130859375,292.2388000488281,297.806884765625,297.2035522460937,284.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808644583448,1.5319756130338646e-08,0.0010808490915223,-0.0391654409468174,0.0,0.0,0.0,-0.0124074770137667,60.0,13.37521266937256,0.0,-7.965264359199865e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,0.0001013912187772,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,0.0001067701959982,299.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,7.886016101110727e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,0.0001067700068233,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924255371094,0.0,0.0,0.0005064683500677,287.00213623046875,294.1499938964844,297.1695556640625,292.2450866699219,297.7947692871094,297.1891174316406,284.9959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803267359733,1.5257109353683518e-08,0.0010803114855661,-0.0390016511082649,0.0,0.0,0.0,-0.0123764108866453,60.0,13.36754322052002,0.0,-7.957370939948305e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,0.0001013912187772,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,0.0001067701959982,299.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,7.886016101110727e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,0.0001067700068233,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924255371094,0.0,0.0,0.0005064683500677,287.00213623046875,294.1499938964844,297.1695556640625,292.2450866699219,297.7947692871094,297.1891174316406,284.9959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803267359733,1.5257109353683518e-08,0.0010803114855661,-0.0390016511082649,0.0,0.0,0.0,-0.0123764108866453,60.0,13.36754322052002,0.0,-7.957370939948305e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,0.0001013287328532,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,0.0001067043922375,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595275878906,0.0,0.0,7.88115503382869e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,0.0001067042030626,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,0.0005061562405899,286.97430419921875,294.1499938964844,297.1510009765625,292.25018310546875,297.7825622558594,297.1734924316406,285.0057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796627029776,1.5179224988060014e-08,0.0010796474525704,-0.0387980118393898,0.0,0.0,0.0,-0.0123378094285726,60.0,13.357335090637209,0.0,-7.947561897481138e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,0.0001013287328532,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,0.0001067043922375,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595275878906,0.0,0.0,7.88115503382869e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,0.0001067042030626,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,0.0005061562405899,286.97430419921875,294.1499938964844,297.1510009765625,292.25018310546875,297.7825622558594,297.1734924316406,285.0057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796627029776,1.5179224988060014e-08,0.0010796474525704,-0.0387980118393898,0.0,0.0,0.0,-0.0123378094285726,60.0,13.357335090637209,0.0,-7.947561897481138e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,0.0001012444772641,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,0.0001066156546585,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351135253906,0.0,0.0,7.874601578805596e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291931152344,0.0,0.0,0.0001066154727595,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,0.0005057353992015,286.9468994140625,294.1499938964844,297.1300048828125,292.2539367675781,297.77020263671875,297.15557861328125,285.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787632782012,1.507421032442835e-08,0.0010787481442093,-0.038523431867361,0.0,0.0,0.0,-0.0122857429087162,60.0,13.341981887817385,0.0,-7.93434722368147e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,0.0001012444772641,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,0.0001066156546585,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351135253906,0.0,0.0,7.874601578805596e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291931152344,0.0,0.0,0.0001066154727595,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,0.0005057353992015,286.9468994140625,294.1499938964844,297.1300048828125,292.2539367675781,297.77020263671875,297.15557861328125,285.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787632782012,1.507421032442835e-08,0.0010787481442093,-0.038523431867361,0.0,0.0,0.0,-0.0122857429087162,60.0,13.341981887817385,0.0,-7.93434722368147e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3264465332031,0.0,0.0,0.000101193327282,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062438964844,0.0,0.0,0.0001065617907443,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,7.87062308518216e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,0.0001065616088453,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309631347656,0.0,0.0,0.0005054799257777,286.93341064453125,294.1499938964844,297.1184997558594,292.2552490234375,297.763916015625,297.1455993652344,285.0204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782170575112,1.501046931196015e-08,0.0010782020399346,-0.0383567661046981,0.0,0.0,0.0,-0.012254137545824,60.0,13.332104682922363,0.0,-7.926330880536625e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,0.0001011389831546,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943115234375,0.0,0.0,0.0001065045653376,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109741210937,0.0,0.0,7.866396481404081e-05,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051147460937,0.0,0.0,0.0001065043834387,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,0.0005052084452472,286.9199523925781,294.1499938964844,297.1063232421875,292.25616455078125,297.7575988769531,297.1352233886719,285.0252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776380077004,1.4942743931101177e-08,0.0010776229901239,-0.0381796769797802,0.0,0.0,0.0,-0.0122205642983317,60.0,13.321425437927246,0.0,-7.917818578562219e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903747558594,0.0,0.0,0.0001010163323371,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27056884765625,0.0,0.0,0.0001063754025381,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870178222656,0.0,0.0,7.856856245780364e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28125,0.0,0.0,0.0001063752279151,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947998046875,0.0,0.0,0.0005045958096161,286.893310546875,294.1499938964844,297.0797424316406,292.2567443847656,297.7447814941406,297.1128234863281,285.0350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076333457604,1.4789899083211822e-08,0.0010763186728581,-0.0377800017595291,0.0,0.0,0.0,-0.012144804932177,60.0,13.29652214050293,0.0,-7.89862326655566e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903747558594,0.0,0.0,0.0001010163323371,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27056884765625,0.0,0.0,0.0001063754025381,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870178222656,0.0,0.0,7.856856245780364e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28125,0.0,0.0,0.0001063752279151,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947998046875,0.0,0.0,0.0005045958096161,286.893310546875,294.1499938964844,297.0797424316406,292.2567443847656,297.7447814941406,297.1128234863281,285.0350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076333457604,1.4789899083211822e-08,0.0010763186728581,-0.0377800017595291,0.0,0.0,0.0,-0.012144804932177,60.0,13.29652214050293,0.0,-7.89862326655566e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2780456542969,0.0,0.0,0.0001009417610475,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25836181640625,0.0,0.0,0.0001062968731275,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2746887207031,0.0,0.0,7.851055852370337e-05,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689819335937,0.0,0.0,0.0001062966985045,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28240966796875,0.0,0.0,0.0005042233387939,286.8796691894531,294.1499938964844,297.064697265625,292.25634765625,297.73797607421875,297.0998840332031,285.04010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755363618955,1.4696966310623338e-08,0.0010755216935649,-0.0375369861721992,0.0,0.0,0.0,-0.012098723091185,60.0,13.280803680419922,0.0,-7.886963970804572e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666320800781,0.0,0.0,0.0001008720064419,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2471008300781,0.0,0.0,0.0001062234150595,299.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633056640625,0.0,0.0,7.84563017077744e-05,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25762939453125,0.0,0.0,0.0001062232404365,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.27099609375,0.0,0.0,0.0005038749077357,286.8670654296875,294.1499938964844,297.04998779296875,292.2555236816406,297.7316589355469,297.0878295898437,285.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747949127107,1.4610040288687289e-08,0.0010747802443802,-0.0373096689581871,0.0,0.0,0.0,-0.0120556391775608,60.0,13.26607608795166,0.0,-7.876065666323484e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431640625,0.0,0.0,0.0001007125247269,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239074707031,0.0,0.0,0.0001060554641298,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398986816406,0.0,0.0,7.83322611823678e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342834472656,0.0,0.0,0.0001060552967828,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474975585937,0.0,0.0,0.0005030782776884,286.8412780761719,294.1499938964844,297.01641845703125,292.2529296875,297.7181701660156,297.0595703125,285.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730946669355,1.4411303261852026e-08,0.0010730802314355,-0.0367899425327777,0.0,0.0,0.0,-0.0119571136310696,60.0,13.230374336242676,0.0,-7.851178196460752e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431640625,0.0,0.0,0.0001007125247269,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239074707031,0.0,0.0,0.0001060554641298,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398986816406,0.0,0.0,7.83322611823678e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342834472656,0.0,0.0,0.0001060552967828,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474975585937,0.0,0.0,0.0005030782776884,286.8412780761719,294.1499938964844,297.01641845703125,292.2529296875,297.7181701660156,297.0595703125,285.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730946669355,1.4411303261852026e-08,0.0010730802314355,-0.0367899425327777,0.0,0.0,0.0,-0.0119571136310696,60.0,13.230374336242676,0.0,-7.851178196460752e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22003173828125,0.0,0.0,0.0001005465528578,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2010192871094,0.0,0.0,0.000105880688352,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.216796875,0.0,0.0,7.820316386641935e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2112731933594,0.0,0.0,0.000105880513729,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242736816406,0.0,0.0,0.000502249225974,286.8159484863281,294.1499938964844,296.97869873046875,292.24957275390625,297.7041320800781,297.0272216796875,285.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713257361203,1.4204480258683816e-08,0.001071311533451,-0.0362490341067314,0.0,0.0,0.0,-0.0118545815348625,60.0,13.19094467163086,0.0,-7.825319414678233e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22003173828125,0.0,0.0,0.0001005465528578,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2010192871094,0.0,0.0,0.000105880688352,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.216796875,0.0,0.0,7.820316386641935e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2112731933594,0.0,0.0,0.000105880513729,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242736816406,0.0,0.0,0.000502249225974,286.8159484863281,294.1499938964844,296.97869873046875,292.24957275390625,297.7041320800781,297.0272216796875,285.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713257361203,1.4204480258683816e-08,0.001071311533451,-0.0362490341067314,0.0,0.0,0.0,-0.0118545815348625,60.0,13.19094467163086,0.0,-7.825319414678233e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2085876464844,0.0,0.0,0.000100461373222,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1896667480469,0.0,0.0,0.0001057909830706,299.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2053527832031,0.0,0.0,7.813690899638459e-05,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1998596191406,0.0,0.0,0.0001057908157235,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127990722656,0.0,0.0,0.0005018237861804,286.803466796875,294.1499938964844,296.9583435058594,292.24761962890625,297.6968688964844,297.0094909667969,285.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704172309488,1.4098334055745454e-08,0.0010704031446948,-0.0359714180231094,0.0,0.0,0.0,-0.0118019571527838,60.0,13.170144081115724,0.0,-7.81206423994263e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1971740722656,0.0,0.0,0.0001003753350232,298.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.17840576171875,0.0,0.0,0.0001057003755704,299.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1939697265625,0.0,0.0,7.806999201420695e-05,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1885070800781,0.0,0.0,0.0001057002082234,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.20135498046875,0.0,0.0,0.0005013939808122,286.79107666015625,294.1499938964844,296.93707275390625,292.2454528808594,297.68951416015625,296.9911193847656,285.07391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069500343874,1.3991117597811352e-08,0.0010694862576201,-0.0356909930706024,0.0,0.0,0.0,-0.0117488047108054,60.0,13.148919105529783,0.0,-7.798687562399209e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.17449951171875,0.0,0.0,0.0001002008939394,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1559753417969,0.0,0.0,0.0001055166794685,299.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1713562011719,0.0,0.0,7.793430995661765e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659545898437,0.0,0.0,0.0001055165121215,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1786499023437,0.0,0.0,0.0005005226121284,286.7664489746094,294.1499938964844,296.891845703125,292.2406005859375,297.67449951171875,296.95281982421875,285.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676429374143,1.3773743923195525e-08,0.0010676292004063,-0.0351224280893802,0.0,0.0,0.0,-0.0116410516202449,60.0,13.105420112609863,0.0,-7.771601673312034e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.17449951171875,0.0,0.0,0.0001002008939394,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1559753417969,0.0,0.0,0.0001055166794685,299.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1713562011719,0.0,0.0,7.793430995661765e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659545898437,0.0,0.0,0.0001055165121215,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1786499023437,0.0,0.0,0.0005005226121284,286.7664489746094,294.1499938964844,296.891845703125,292.2406005859375,297.67449951171875,296.95281982421875,285.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676429374143,1.3773743923195525e-08,0.0010676292004063,-0.0351224280893802,0.0,0.0,0.0,-0.0116410516202449,60.0,13.105420112609863,0.0,-7.771601673312034e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0001000211195787,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.13385009765625,0.0,0.0,0.0001053273590514,299.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1490173339844,0.0,0.0,7.779448060318828e-05,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1437072753906,0.0,0.0,0.0001053271989803,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1562194824219,0.0,0.0,0.0004996246425434,286.7423095703125,294.1499938964844,296.84326171875,292.2350158691406,297.65875244140625,296.91064453125,285.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657268576323,1.354972400946508e-08,0.0010657132370397,-0.0345364399254322,0.0,0.0,0.0,-0.0115299941971898,60.0,13.05935287475586,0.0,-7.743737029386466e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1521301269531,0.0,0.0,0.0001000211195787,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.13385009765625,0.0,0.0,0.0001053273590514,299.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1490173339844,0.0,0.0,7.779448060318828e-05,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1437072753906,0.0,0.0,0.0001053271989803,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1562194824219,0.0,0.0,0.0004996246425434,286.7423095703125,294.1499938964844,296.84326171875,292.2350158691406,297.65875244140625,296.91064453125,285.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657268576323,1.354972400946508e-08,0.0010657132370397,-0.0345364399254322,0.0,0.0,0.0,-0.0115299941971898,60.0,13.05935287475586,0.0,-7.743737029386466e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1300048828125,0.0,0.0,9.983769268728793e-05,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1119384765625,0.0,0.0,0.0001051342042046,299.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1269226074219,0.0,0.0,7.765181362628937e-05,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1216735839844,0.0,0.0,0.0001051340441335,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.134033203125,0.0,0.0,0.0004987084539607,286.7185363769531,294.1499938964844,296.7916564941406,292.2287292480469,297.6424255371094,296.8655700683594,285.1028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637724772095,1.3321162839474713e-08,0.0010637592058628,-0.0339385420083999,0.0,0.0,0.0,-0.0114166876301169,60.0,13.01146125793457,0.0,-7.715359373605679e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1300048828125,0.0,0.0,9.983769268728793e-05,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1119384765625,0.0,0.0,0.0001051342042046,299.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1269226074219,0.0,0.0,7.765181362628937e-05,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1216735839844,0.0,0.0,0.0001051340441335,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.134033203125,0.0,0.0,0.0004987084539607,286.7185363769531,294.1499938964844,296.7916564941406,292.2287292480469,297.6424255371094,296.8655700683594,285.1028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637724772095,1.3321162839474713e-08,0.0010637592058628,-0.0339385420083999,0.0,0.0,0.0,-0.0114166876301169,60.0,13.01146125793457,0.0,-7.715359373605679e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1081237792969,0.0,0.0,9.965102799469604e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.09033203125,0.0,0.0,0.0001049376369337,299.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1051025390625,0.0,0.0,7.750662916805595e-05,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.09991455078125,0.0,0.0,0.0001049374768626,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0004977760254405,286.6951599121094,294.1499938964844,296.7372436523437,292.22174072265625,297.6253967285156,296.817626953125,285.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617834050208,1.3088561345853122e-08,0.0010617703665047,-0.0333300344645977,0.0,0.0,0.0,-0.011301377788186,60.0,12.961755752563477,0.0,-7.68653336535863e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1081237792969,0.0,0.0,9.965102799469604e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.09033203125,0.0,0.0,0.0001049376369337,299.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1051025390625,0.0,0.0,7.750662916805595e-05,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.09991455078125,0.0,0.0,0.0001049374768626,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0004977760254405,286.6951599121094,294.1499938964844,296.7372436523437,292.22174072265625,297.6253967285156,296.817626953125,285.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617834050208,1.3088561345853122e-08,0.0010617703665047,-0.0333300344645977,0.0,0.0,0.0,-0.011301377788186,60.0,12.961755752563477,0.0,-7.68653336535863e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0973205566406,0.0,0.0,9.955657878890634e-05,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0796203613281,0.0,0.0,0.0001048381673172,299.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943298339844,0.0,0.0,7.743316382402554e-05,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08917236328125,0.0,0.0,0.0001048380145221,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1012878417969,0.0,0.0,0.0004973042523488,286.6836242675781,294.1499938964844,296.7090759277344,292.218017578125,297.61651611328125,296.7923583984375,285.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607755975797,1.297086349438814e-08,0.0010607625590637,-0.0330221131443977,0.0,0.0,0.0,-0.0112430229783058,60.0,12.93612003326416,0.0,-7.671967239275548e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0865783691406,0.0,0.0,9.94617585092783e-05,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0690002441406,0.0,0.0,0.0001047383193508,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0835876464844,0.0,0.0,7.735940744169056e-05,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0784912109375,0.0,0.0,0.0001047381592798,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.09051513671875,0.0,0.0,0.0004968306166119,286.6722106933594,294.1499938964844,296.6803283691406,292.2141418457031,297.6075134277344,296.7666320800781,285.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597651125863,1.2852710895572272e-08,0.0010597523069009,-0.0327129922807216,0.0,0.0,0.0,-0.0111844502389431,60.0,12.910162925720217,0.0,-7.657359191171055e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0652160644531,0.0,0.0,9.927109931595623e-05,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478515625,0.0,0.0,0.0001045375393005,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.062255859375,0.0,0.0,7.721111614955589e-05,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0572204589844,0.0,0.0,0.0001045373865053,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.069091796875,0.0,0.0,0.0004958782228641,286.6495361328125,294.1499938964844,296.6211853027344,292.2059020996094,297.5890808105469,296.7139892578125,285.1317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577351786196,1.2615134714621945e-08,0.0010577224893495,-0.0320913940668106,0.0,0.0,0.0,-0.0110666817054152,60.0,12.857542991638184,0.0,-7.628027987038878e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0652160644531,0.0,0.0,9.927109931595623e-05,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478515625,0.0,0.0,0.0001045375393005,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.062255859375,0.0,0.0,7.721111614955589e-05,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0572204589844,0.0,0.0,0.0001045373865053,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.069091796875,0.0,0.0,0.0004958782228641,286.6495361328125,294.1499938964844,296.6211853027344,292.2059020996094,297.5890808105469,296.7139892578125,285.1317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577351786196,1.2615134714621945e-08,0.0010577224893495,-0.0320913940668106,0.0,0.0,0.0,-0.0110666817054152,60.0,12.857542991638184,0.0,-7.628027987038878e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.05255126953125,0.0,0.0,9.91559136309661e-05,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.03533935546875,0.0,0.0,0.0001044162418111,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.04962158203125,0.0,0.0,7.712152728345245e-05,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.04461669921875,0.0,0.0,0.000104416089016,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.056396484375,0.0,0.0,0.0004953028983436,286.6361694335937,294.1499938964844,296.584716796875,292.20068359375,297.5775451660156,296.68096923828125,285.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565064148977,1.2471605970176824e-08,0.0010564939584583,-0.0317158475518226,0.0,0.0,0.0,-0.0109955221414566,60.0,12.8250732421875,0.0,-7.61033547291845e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.04412841796875,0.0,0.0,9.907887579174712e-05,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0270080566406,0.0,0.0,0.0001043351148837,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04119873046875,0.0,0.0,7.706160249654204e-05,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0362243652344,0.0,0.0,0.0001043349620886,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0479431152344,0.0,0.0,0.0004949180874973,286.6272888183594,294.1499938964844,296.56005859375,292.19708251953125,297.5698547363281,296.6589660644531,285.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556867346167,1.2375611646575637e-08,0.0010556742781773,-0.0314646698534488,0.0,0.0,0.0,-0.0109479399397969,60.0,12.803424835205078,0.0,-7.598513462880875e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0232849121094,0.0,0.0,9.88863394013606e-05,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0063781738281,0.0,0.0,0.0001041323557728,299.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0204162597656,0.0,0.0,7.691184873692691e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155029296875,0.0,0.0,0.0001041322102537,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0270690917969,0.0,0.0,0.000493956322316,286.6053771972656,294.1499938964844,296.49725341796875,292.1877136230469,297.5498352050781,296.60205078125,285.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536351474002,1.2135696003667816e-08,0.0010536230402067,-0.0308368802070617,0.0,0.0,0.0,-0.010829004459083,60.0,12.748047828674316,0.0,-7.5690074652357e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0232849121094,0.0,0.0,9.88863394013606e-05,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0063781738281,0.0,0.0,0.0001041323557728,299.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0204162597656,0.0,0.0,7.691184873692691e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155029296875,0.0,0.0,0.0001041322102537,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0270690917969,0.0,0.0,0.000493956322316,286.6053771972656,294.1499938964844,296.49725341796875,292.1877136230469,297.5498352050781,296.60205078125,285.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536351474002,1.2135696003667816e-08,0.0010536230402067,-0.0308368802070617,0.0,0.0,0.0,-0.010829004459083,60.0,12.748047828674316,0.0,-7.5690074652357e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0027160644531,0.0,0.0,9.869399218587203e-05,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98602294921875,0.0,0.0,0.0001039298003888,299.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9998779296875,0.0,0.0,7.676224049646407e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9950256347656,0.0,0.0,0.0001039296548697,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0064392089844,0.0,0.0,0.000492995546665,286.5838623046875,294.1499938964844,296.4330444335937,292.1778259277344,297.5290832519531,296.54345703125,285.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515855392441,1.18960192807549e-08,0.0010515736648812,-0.0302096791565418,0.0,0.0,0.0,-0.0107101863250136,60.0,12.691657066345217,0.0,-7.53958815380429e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0027160644531,0.0,0.0,9.869399218587203e-05,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98602294921875,0.0,0.0,0.0001039298003888,299.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9998779296875,0.0,0.0,7.676224049646407e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9950256347656,0.0,0.0,0.0001039296548697,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0064392089844,0.0,0.0,0.000492995546665,286.5838623046875,294.1499938964844,296.4330444335937,292.1778259277344,297.5290832519531,296.54345703125,285.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515855392441,1.18960192807549e-08,0.0010515736648812,-0.0302096791565418,0.0,0.0,0.0,-0.0107101863250136,60.0,12.691657066345217,0.0,-7.53958815380429e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9925231933594,0.0,0.0,9.85983497230336e-05,298.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9759521484375,0.0,0.0,0.0001038290865835,299.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9897155761719,0.0,0.0,7.668785838177428e-05,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9848937988281,0.0,0.0,0.0001038289410644,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9962463378906,0.0,0.0,0.0004925178363919,286.5732727050781,294.1499938964844,296.4005126953125,292.1726989746094,297.518310546875,296.5135192871094,285.16510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505648097023,1.1776846164934796e-08,0.0010505530517548,-0.0298978071659803,0.0,0.0,0.0,-0.0106510994955897,60.0,12.663066864013672,0.0,-7.524981526785268e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.982421875,0.0,0.0,9.850296919466928e-05,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9659729003906,0.0,0.0,0.0001037286492646,299.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,7.661366544198245e-05,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.974853515625,0.0,0.0,0.0001037285037455,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9861145019531,0.0,0.0,0.0004920413484796,286.5627746582031,294.1499938964844,296.3677062988281,292.1674499511719,297.5073547363281,296.4832458496094,285.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495483875274,1.1657996346059464e-08,0.0010495367459952,-0.0295867715030908,0.0,0.0,0.0,-0.0105921803042292,60.0,12.63428020477295,0.0,-7.510428901014168e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
