time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224820,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9623718261719,0.0,0.0,9.831268107518554e-05,298.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.94610595703125,0.0,0.0,0.000103528262116,299.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,7.646566518815234e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9548645019531,0.0,0.0,0.0001035281165968,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96600341796875,0.0,0.0,0.0004910908755846,286.5419616699219,294.1499938964844,296.301513671875,292.1566772460937,297.4849853515625,296.4222106933594,285.1793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475222952663,1.1420890011493157e-08,0.0010475108865648,-0.0289662275463342,0.0,0.0,0.0,-0.010474644601345,60.0,12.576364517211914,0.0,-7.481437336309682e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9623718261719,0.0,0.0,9.831268107518554e-05,298.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.94610595703125,0.0,0.0,0.000103528262116,299.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,7.646566518815234e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9548645019531,0.0,0.0,0.0001035281165968,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96600341796875,0.0,0.0,0.0004910908755846,286.5419616699219,294.1499938964844,296.301513671875,292.1566772460937,297.4849853515625,296.4222106933594,285.1793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475222952663,1.1420890011493157e-08,0.0010475108865648,-0.0289662275463342,0.0,0.0,0.0,-0.010474644601345,60.0,12.576364517211914,0.0,-7.481437336309682e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9425354003906,0.0,0.0,9.812425560085104e-05,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9264831542969,0.0,0.0,0.0001033298321999,299.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9398193359375,0.0,0.0,7.631910557392985e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9351501464844,0.0,0.0,0.0001033296939567,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9461364746094,0.0,0.0,0.0004901496577076,286.5215148925781,294.1499938964844,296.2347412109375,292.1455078125,297.4618835449219,296.3602294921875,285.1887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455144802108,1.1186098269888587e-08,0.0010455033043399,-0.0283517092466354,0.0,0.0,0.0,-0.0103582488372921,60.0,12.517889022827148,0.0,-7.452784700490157e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9425354003906,0.0,0.0,9.812425560085104e-05,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9264831542969,0.0,0.0,0.0001033298321999,299.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9398193359375,0.0,0.0,7.631910557392985e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9351501464844,0.0,0.0,0.0001033296939567,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9461364746094,0.0,0.0,0.0004901496577076,286.5215148925781,294.1499938964844,296.2347412109375,292.1455078125,297.4618835449219,296.3602294921875,285.1887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455144802108,1.1186098269888587e-08,0.0010455033043399,-0.0283517092466354,0.0,0.0,0.0,-0.0103582488372921,60.0,12.517889022827148,0.0,-7.452784700490157e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9229736328125,0.0,0.0,9.793821664061396e-05,298.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071350097656,0.0,0.0,0.0001031339197652,299.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9202575683594,0.0,0.0,7.617440132889897e-05,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9156494140625,0.0,0.0,0.000103133781522,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.926513671875,0.0,0.0,0.0004892203724011,286.5014038085937,294.1499938964844,296.1676330566406,292.134033203125,297.4380187988281,296.297607421875,285.1981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435321601107,1.0954284590525276e-08,0.0010435212170705,-0.0277449563145637,0.0,0.0,0.0,-0.0102433301508426,60.0,12.459012985229492,0.0,-7.424549153256521e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9229736328125,0.0,0.0,9.793821664061396e-05,298.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071350097656,0.0,0.0,0.0001031339197652,299.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9202575683594,0.0,0.0,7.617440132889897e-05,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9156494140625,0.0,0.0,0.000103133781522,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.926513671875,0.0,0.0,0.0004892203724011,286.5014038085937,294.1499938964844,296.1676330566406,292.134033203125,297.4380187988281,296.297607421875,285.1981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435321601107,1.0954284590525276e-08,0.0010435212170705,-0.0277449563145637,0.0,0.0,0.0,-0.0102433301508426,60.0,12.459012985229492,0.0,-7.424549153256521e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90362548828125,0.0,0.0,9.775500802788883e-05,298.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88800048828125,0.0,0.0,0.0001029409904731,299.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9009704589844,0.0,0.0,7.603190169902518e-05,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8964233398437,0.0,0.0,0.0001029408522299,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071350097656,0.0,0.0,0.0004883052315562,286.48162841796875,294.1499938964844,296.1005249023437,292.1222839355469,297.4134216308594,296.2345886230469,285.20758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415801079943,1.0725997867666592e-08,0.0010415693977847,-0.0271474048495292,0.0,0.0,0.0,-0.0101301595568656,60.0,12.39991283416748,0.0,-7.396795353997734e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90362548828125,0.0,0.0,9.775500802788883e-05,298.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88800048828125,0.0,0.0,0.0001029409904731,299.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9009704589844,0.0,0.0,7.603190169902518e-05,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8964233398437,0.0,0.0,0.0001029408522299,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071350097656,0.0,0.0,0.0004883052315562,286.48162841796875,294.1499938964844,296.1005249023437,292.1222839355469,297.4134216308594,296.2345886230469,285.20758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415801079943,1.0725997867666592e-08,0.0010415693977847,-0.0271474048495292,0.0,0.0,0.0,-0.0101301595568656,60.0,12.39991283416748,0.0,-7.396795353997734e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8940734863281,0.0,0.0,9.766515722731128e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8785400390625,0.0,0.0,0.0001028463666443,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89141845703125,0.0,0.0,7.596201612614095e-05,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.88690185546875,0.0,0.0,0.0001028462356771,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8975524902344,0.0,0.0,0.0004878564213868,286.471923828125,294.1499938964844,296.0670471191406,292.1163330078125,297.4007873535156,296.2029724121094,285.2122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406207293272,1.0614040313328132e-08,0.0010406101355329,-0.0268543399870395,0.0,0.0,0.0,-0.0100746471434831,60.0,12.370369911193848,0.0,-7.383203382005379e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.88458251953125,0.0,0.0,9.757599764270708e-05,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.869140625,0.0,0.0,0.0001027524776873,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8819580078125,0.0,0.0,7.589266897412017e-05,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8774719238281,0.0,0.0,0.0001027523394441,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8880310058594,0.0,0.0,0.0004874110163655,286.4622802734375,294.1499938964844,296.0336303710937,292.1103515625,297.3879699707031,296.17138671875,285.2169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396706638857,1.0502938962986264e-08,0.0010396600700914,-0.0265635102987289,0.0,0.0,0.0,-0.0100195696577429,60.0,12.340805053710938,0.0,-7.36972722847895e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.86578369140625,0.0,0.0,9.739900269778444e-05,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505249023437,0.0,0.0,0.0001025660894811,299.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631896972656,0.0,0.0,7.57550005801022e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8587646484375,0.0,0.0,0.0001025659585138,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8691711425781,0.0,0.0,0.0004865269293077,286.4432373046875,294.1499938964844,295.96728515625,292.0982971191406,297.3618469238281,296.1083068847656,285.2262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037786132656,1.0282398932304204e-08,0.0010377758881077,-0.0259861797094345,0.0,0.0,0.0,-0.0099102463573217,60.0,12.28173542022705,0.0,-7.343013663785315e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.86578369140625,0.0,0.0,9.739900269778444e-05,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505249023437,0.0,0.0,0.0001025660894811,299.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631896972656,0.0,0.0,7.57550005801022e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8587646484375,0.0,0.0,0.0001025659585138,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8691711425781,0.0,0.0,0.0004865269293077,286.4432373046875,294.1499938964844,295.96728515625,292.0982971191406,297.3618469238281,296.1083068847656,285.2262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037786132656,1.0282398932304204e-08,0.0010377758881077,-0.0259861797094345,0.0,0.0,0.0,-0.0099102463573217,60.0,12.28173542022705,0.0,-7.343013663785315e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8531188964844,0.0,0.0,9.728084842208772e-05,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8380126953125,0.0,0.0,0.0001024416633299,299.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505554199219,0.0,0.0,7.566310523543507e-05,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8461608886719,0.0,0.0,0.0001024415323627,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85650634765625,0.0,0.0,0.0004859367327298,286.43048095703125,294.1499938964844,295.9225769042969,292.0900573730469,297.3437194824219,296.06561279296875,285.23260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365262860432,1.0135175365633133e-08,0.0010365161579102,-0.0256007649004459,0.0,0.0,0.0,-0.0098372576758265,60.0,12.241765022277832,0.0,-7.325207462827167e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84716796875,0.0,0.0,9.722501272335649e-05,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8321228027344,0.0,0.0,0.0001023828663164,299.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446044921875,0.0,0.0,7.561967504443601e-05,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8402404785156,0.0,0.0,0.0001023827353492,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505249023437,0.0,0.0,0.0004856578307226,286.42449951171875,294.1499938964844,295.9017028808594,292.086181640625,297.3351745605469,296.0455322265625,285.235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359324514865,1.006560435001802e-08,0.0010359224397689,-0.0254186298698186,0.0,0.0,0.0,-0.0098027735948562,60.0,12.222954750061035,0.0,-7.316800321177652e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.82879638671875,0.0,0.0,9.705423144623636e-05,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139343261719,0.0,0.0,0.0001022030264721,299.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8262634277344,0.0,0.0,7.548684516223148e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8219299316406,0.0,0.0,0.0001022028955048,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83209228515625,0.0,0.0,0.0004848047683481,286.4060363769531,294.1499938964844,295.8371887207031,292.0740966796875,297.30792236328125,295.9832458496094,285.244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341132292523,9.852811011512586e-09,0.00103410333395,-0.0248615331947803,0.0,0.0,0.0,-0.0096972864121198,60.0,12.164448738098145,0.0,-7.291117043450869e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.82879638671875,0.0,0.0,9.705423144623636e-05,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139343261719,0.0,0.0,0.0001022030264721,299.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8262634277344,0.0,0.0,7.548684516223148e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8219299316406,0.0,0.0,0.0001022028955048,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83209228515625,0.0,0.0,0.0004848047683481,286.4060363769531,294.1499938964844,295.8371887207031,292.0740966796875,297.30792236328125,295.9832458496094,285.244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341132292523,9.852811011512586e-09,0.00103410333395,-0.0248615331947803,0.0,0.0,0.0,-0.0096972864121198,60.0,12.164448738098145,0.0,-7.291117043450869e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81060791015625,0.0,0.0,9.688635327620432e-05,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79595947265625,0.0,0.0,0.000102026235254,299.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8081359863281,0.0,0.0,7.535627082688734e-05,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8038635253906,0.0,0.0,0.0001020261115627,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139038085937,0.0,0.0,0.0004839661996811,286.38787841796875,294.1499938964844,295.7740173339844,292.06207275390625,297.28009033203125,295.9217529296875,285.2541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323247406631,9.643625453747973e-09,0.0010323150781914,-0.0243138596415519,0.0,0.0,0.0,-0.0095935864374041,60.0,12.106428146362305,0.0,-7.265913382070721e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81060791015625,0.0,0.0,9.688635327620432e-05,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79595947265625,0.0,0.0,0.000102026235254,299.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8081359863281,0.0,0.0,7.535627082688734e-05,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8038635253906,0.0,0.0,0.0001020261115627,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139038085937,0.0,0.0,0.0004839661996811,286.38787841796875,294.1499938964844,295.7740173339844,292.06207275390625,297.28009033203125,295.9217529296875,285.2541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323247406631,9.643625453747973e-09,0.0010323150781914,-0.0243138596415519,0.0,0.0,0.0,-0.0095935864374041,60.0,12.106428146362305,0.0,-7.265913382070721e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016357421875,0.0,0.0,9.68040112638846e-05,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7870788574219,0.0,0.0,0.0001019395276671,299.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7991638183594,0.0,0.0,7.52922278479673e-05,298.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.794921875,0.0,0.0,0.0001019394039758,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8049011230469,0.0,0.0,0.0004835549043491,286.3789367675781,294.1499938964844,295.7430114746094,292.05615234375,297.26593017578125,295.8914794921875,285.2587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314446408301,9.541026635417893e-09,0.0010314350947737,-0.0240452382713556,0.0,0.0,0.0,-0.009542710147798,60.0,12.077759742736816,0.0,-7.25356770203689e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.792724609375,0.0,0.0,9.67220403254032e-05,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782592773437,0.0,0.0,0.00010185319843,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.790283203125,0.0,0.0,7.52284613554366e-05,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7860412597656,0.0,0.0,0.0001018530747387,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.79595947265625,0.0,0.0,0.0004831454134546,286.3701171875,294.1499938964844,295.71246337890625,292.0502624511719,297.2516174316406,295.8615417480469,285.2633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305710602551,9.4388825644387e-09,0.0010305616306141,-0.0237777978181839,0.0,0.0,0.0,-0.009492072276771,60.0,12.049224853515623,0.0,-7.241286681392013e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7750549316406,0.0,0.0,9.65586441452615e-05,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7607421875,0.0,0.0,0.0001016811365843,299.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7726135253906,0.0,0.0,7.510137947974727e-05,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684631347656,0.0,0.0,0.000101681012893,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782287597656,0.0,0.0,0.0004823292547371,286.35260009765625,294.1499938964844,295.6528015136719,292.0387268066406,297.2226867675781,295.8023681640625,285.27252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028832513839,9.235294307075035e-09,0.0010288232006132,-0.023244734853506,0.0,0.0,0.0,-0.009391157887876,60.0,11.992535591125488,0.0,-7.216840458568188e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7750549316406,0.0,0.0,9.65586441452615e-05,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7607421875,0.0,0.0,0.0001016811365843,299.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7726135253906,0.0,0.0,7.510137947974727e-05,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684631347656,0.0,0.0,0.000101681012893,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782287597656,0.0,0.0,0.0004823292547371,286.35260009765625,294.1499938964844,295.6528015136719,292.0387268066406,297.2226867675781,295.8023681640625,285.27252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028832513839,9.235294307075035e-09,0.0010288232006132,-0.023244734853506,0.0,0.0,0.0,-0.009391157887876,60.0,11.992535591125488,0.0,-7.216840458568188e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.757568359375,0.0,0.0,9.639798372518273e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7434387207031,0.0,0.0,0.0001015119487419,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7551574707031,0.0,0.0,7.497641490772367e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510681152344,0.0,0.0,0.0001015118250506,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7607116699219,0.0,0.0,0.0004815267457161,286.3353881835937,294.1499938964844,295.5953063964844,292.02752685546875,297.193359375,295.74462890625,285.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271212086081,9.035105996701986e-09,0.0010271122446283,-0.0227205585688352,0.0,0.0,0.0,-0.0092919198796153,60.0,11.936776161193848,0.0,-7.192842588210624e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.757568359375,0.0,0.0,9.639798372518273e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7434387207031,0.0,0.0,0.0001015119487419,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7551574707031,0.0,0.0,7.497641490772367e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510681152344,0.0,0.0,0.0001015118250506,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7607116699219,0.0,0.0,0.0004815267457161,286.3353881835937,294.1499938964844,295.5953063964844,292.02752685546875,297.193359375,295.74462890625,285.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271212086081,9.035105996701986e-09,0.0010271122446283,-0.0227205585688352,0.0,0.0,0.0,-0.0092919198796153,60.0,11.936776161193848,0.0,-7.192842588210624e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403259277344,0.0,0.0,9.62398189585656e-05,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72637939453125,0.0,0.0,0.0001013453947962,299.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7379455566406,0.0,0.0,7.485340029234067e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339172363281,0.0,0.0,0.0001013452783809,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7434387207031,0.0,0.0,0.0004807367222383,286.3184814453125,294.1499938964844,295.540283203125,292.0167541503906,297.16357421875,295.68878173828125,285.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025435863994,8.838036080760503e-09,0.0010254270164296,-0.022204527631402,0.0,0.0,0.0,-0.0091942232102155,60.0,11.882168769836426,0.0,-7.16925754318254e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403259277344,0.0,0.0,9.62398189585656e-05,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72637939453125,0.0,0.0,0.0001013453947962,299.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7379455566406,0.0,0.0,7.485340029234067e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339172363281,0.0,0.0,0.0001013452783809,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7434387207031,0.0,0.0,0.0004807367222383,286.3184814453125,294.1499938964844,295.540283203125,292.0167541503906,297.16357421875,295.68878173828125,285.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025435863994,8.838036080760503e-09,0.0010254270164296,-0.022204527631402,0.0,0.0,0.0,-0.0091942232102155,60.0,11.882168769836426,0.0,-7.16925754318254e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72332763671875,0.0,0.0,9.608363325241952e-05,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095642089844,0.0,0.0,0.0001011809217743,299.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209777832031,0.0,0.0,7.473192090401426e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71697998046875,0.0,0.0,0.000101180805359,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.72637939453125,0.0,0.0,0.0004799565358553,286.3019104003906,294.1499938964844,295.4879455566406,292.00653076171875,297.1334533691406,295.6348876953125,285.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237714741379,8.643426419041589e-09,0.001023762859404,-0.0216949228197336,0.0,0.0,0.0,-0.0090977465733885,60.0,11.828742980957031,0.0,-7.14600503215479e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72332763671875,0.0,0.0,9.608363325241952e-05,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095642089844,0.0,0.0,0.0001011809217743,299.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209777832031,0.0,0.0,7.473192090401426e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71697998046875,0.0,0.0,0.000101180805359,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.72637939453125,0.0,0.0,0.0004799565358553,286.3019104003906,294.1499938964844,295.4879455566406,292.00653076171875,297.1334533691406,295.6348876953125,285.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237714741379,8.643426419041589e-09,0.001023762859404,-0.0216949228197336,0.0,0.0,0.0,-0.0090977465733885,60.0,11.828742980957031,0.0,-7.14600503215479e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71490478515625,0.0,0.0,9.600678458809853e-05,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.70123291015625,0.0,0.0,0.0001010999912978,299.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71258544921875,0.0,0.0,7.467214163625613e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7086181640625,0.0,0.0,0.0001010998748824,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71795654296875,0.0,0.0,0.0004795726563315,286.2937316894531,294.1499938964844,295.462890625,292.0016784667969,297.1182556152344,295.60894775390625,285.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229495819658,8.5476665745432e-09,0.0010229410836473,-0.0214441623538732,0.0,0.0,0.0,-0.0090502593666315,60.0,11.802672386169434,0.0,-7.13457737333556e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065734863281,0.0,0.0,9.593026334187016e-05,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929626464844,0.0,0.0,0.0001010194100672,299.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7042541503906,0.0,0.0,7.461262430297211e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7002868652344,0.0,0.0,0.0001010192936519,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095947265625,0.0,0.0,0.0004791904357261,286.28564453125,294.1499938964844,295.4385986328125,291.9969482421875,297.1029968261719,295.5836181640625,285.3089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221340926364,8.452318844831552e-09,0.0010221257107332,-0.0211944747716188,0.0,0.0,0.0,-0.0090029910206794,60.0,11.776930809020996,0.0,-7.123207979020665e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69000244140625,0.0,0.0,9.57777156145312e-05,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67657470703125,0.0,0.0,0.000100858764199,299.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6877136230469,0.0,0.0,7.449397526215762e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838073730469,0.0,0.0,0.0001008586477837,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929931640625,0.0,0.0,0.0004784284392371,286.2696533203125,294.1499938964844,295.3925170898437,291.98809814453125,297.0723571777344,295.5343017578125,285.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205111466348,8.262245998480466e-09,0.0010205028811469,-0.0206967145204544,0.0,0.0,0.0,-0.0089087756350636,60.0,11.726240158081056,0.0,-7.100570087459347e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69000244140625,0.0,0.0,9.57777156145312e-05,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67657470703125,0.0,0.0,0.000100858764199,299.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6877136230469,0.0,0.0,7.449397526215762e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838073730469,0.0,0.0,0.0001008586477837,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929931640625,0.0,0.0,0.0004784284392371,286.2696533203125,294.1499938964844,295.3925170898437,291.98809814453125,297.0723571777344,295.5343017578125,285.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205111466348,8.262245998480466e-09,0.0010205028811469,-0.0206967145204544,0.0,0.0,0.0,-0.0089087756350636,60.0,11.726240158081056,0.0,-7.100570087459347e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6775817871094,0.0,0.0,9.56637304625474e-05,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6642761230469,0.0,0.0,0.0001007387254503,299.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6753234863281,0.0,0.0,7.44053177186288e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.67144775390625,0.0,0.0,0.0001007386163109,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805419921875,0.0,0.0,0.0004778590810019,286.2577209472656,294.1499938964844,295.35986328125,291.98193359375,297.0489501953125,295.498779296875,285.3247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192955378443,8.120217387386221e-09,0.0010192873887717,-0.0203247684985399,0.0,0.0,0.0,-0.0088383620604872,60.0,11.68903350830078,0.0,-7.083677644459385e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67364501953125,0.0,0.0,9.562763443682344e-05,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.660400390625,0.0,0.0,0.0001007007158477,299.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6714172363281,0.0,0.0,7.437723979819566e-05,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66754150390625,0.0,0.0,0.0001007006067084,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766052246094,0.0,0.0,0.0004776787536684,286.2539367675781,294.1499938964844,295.3500061035156,291.9801025390625,297.04156494140625,295.4877014160156,285.32696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189121821895,8.075242696747864e-09,0.0010189041495323,-0.0202069822698831,0.0,0.0,0.0,-0.0088160717859864,60.0,11.677386283874512,0.0,-7.078332942000999e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65753173828125,0.0,0.0,9.547921945340931e-05,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444396972656,0.0,0.0,0.0001005444210022,299.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,7.426179945468903e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6514892578125,0.0,0.0,0.0001005443118629,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.66046142578125,0.0,0.0,0.0004769373917952,286.238525390625,294.1499938964844,295.31134033203125,291.97296142578125,297.0106506347656,295.44403076171875,285.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173307964578,7.890315067982101e-09,0.0010173228802159,-0.0197226721793413,0.0,0.0,0.0,-0.0087243961170315,60.0,11.630353927612305,-0.0,-7.05637717146601e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65753173828125,0.0,0.0,9.547921945340931e-05,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444396972656,0.0,0.0,0.0001005444210022,299.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,7.426179945468903e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6514892578125,0.0,0.0,0.0001005443118629,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.66046142578125,0.0,0.0,0.0004769373917952,286.238525390625,294.1499938964844,295.31134033203125,291.97296142578125,297.0106506347656,295.44403076171875,285.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173307964578,7.890315067982101e-09,0.0010173228802159,-0.0197226721793413,0.0,0.0,0.0,-0.0087243961170315,60.0,11.630353927612305,-0.0,-7.05637717146601e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6416320800781,0.0,0.0,9.533169941278176e-05,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6286926269531,0.0,0.0,0.0001003890720312,299.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6394348144531,0.0,0.0,7.414706487907097e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6356811523437,0.0,0.0,0.0001003889628918,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6445007324219,0.0,0.0,0.0004762005410157,286.223388671875,294.1499938964844,295.2765808105469,291.9667358398437,296.979736328125,295.4034423828125,285.3448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157588403671,7.70650654402516e-09,0.0010157510405406,-0.019241277128458,0.0,0.0,0.0,-0.008633273653686,60.0,11.585152626037598,-0.0,-7.034587667931191e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6416320800781,0.0,0.0,9.533169941278176e-05,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6286926269531,0.0,0.0,0.0001003890720312,299.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6394348144531,0.0,0.0,7.414706487907097e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6356811523437,0.0,0.0,0.0001003889628918,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6445007324219,0.0,0.0,0.0004762005410157,286.223388671875,294.1499938964844,295.2765808105469,291.9667358398437,296.979736328125,295.4034423828125,285.3448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157588403671,7.70650654402516e-09,0.0010157510405406,-0.019241277128458,0.0,0.0,0.0,-0.008633273653686,60.0,11.585152626037598,-0.0,-7.034587667931191e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337585449219,0.0,0.0,9.525860514258966e-05,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6209411621094,0.0,0.0,0.0001003121069516,299.046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.631591796875,0.0,0.0,7.409021054627374e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278686523437,0.0,0.0,0.0001003119978122,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6366271972656,0.0,0.0,0.0004758354334626,286.2159729003906,294.1499938964844,295.26055908203125,291.9639587402344,296.9642944335937,295.3846130371094,285.3492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149772278964,7.615435393404368e-09,0.0010149695444852,-0.0190027598291635,0.0,0.0,0.0,-0.0085881119593977,60.0,11.563420295715332,-0.0,-7.023804471373296e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
