time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18227160,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259765625,0.0,0.0,9.518564183963464e-05,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6132202148437,0.0,0.0,0.0001002352655632,299.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6238098144531,0.0,0.0,7.403345807688311e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200866699219,0.0,0.0,0.0001002351564238,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6288146972656,0.0,0.0,0.0004754709661938,286.2086181640625,294.1499938964844,295.24542236328125,291.9613647460937,296.9488830566406,295.3665771484375,285.35369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141995735466,7.524516121293345e-09,0.0010141920065507,-0.0187646355479955,0.0,0.0,0.0,-0.0085430396720767,60.0,11.542078971862791,-0.0,-7.013046854353888e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6105041503906,0.0,0.0,9.50396788539365e-05,298.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.597900390625,0.0,0.0,0.0001000815609586,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083679199219,0.0,0.0,7.3919931310229e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6047058105469,0.0,0.0,0.0001000814518192,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6133117675781,0.0,0.0,0.0004747418570332,286.19403076171875,294.1499938964844,295.2176208496094,291.956787109375,296.9181213378906,295.3320617675781,285.362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126467095687,7.342651375807918e-09,0.0010126393754035,-0.0182883031666278,0.0,0.0,0.0,-0.0084528932347893,60.0,11.50024127960205,-0.0,-6.991553647139882e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6105041503906,0.0,0.0,9.50396788539365e-05,298.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.597900390625,0.0,0.0,0.0001000815609586,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083679199219,0.0,0.0,7.3919931310229e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6047058105469,0.0,0.0,0.0001000814518192,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6133117675781,0.0,0.0,0.0004747418570332,286.19403076171875,294.1499938964844,295.2176208496094,291.956787109375,296.9181213378906,295.3320617675781,285.362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126467095687,7.342651375807918e-09,0.0010126393754035,-0.0182883031666278,0.0,0.0,0.0,-0.0084528932347893,60.0,11.50024127960205,-0.0,-6.991553647139882e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5952453613281,0.0,0.0,9.489461808698252e-05,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5827941894531,0.0,0.0,9.992880222853272e-05,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5931396484375,0.0,0.0,7.380710303550586e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5895080566406,0.0,0.0,9.992869308916852e-05,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980224609375,0.0,0.0,0.0004740172589663,286.17974853515625,294.1499938964844,295.1929626464844,291.95294189453125,296.8874816894531,295.30059814453125,285.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111009469255,7.1619075114881525e-09,0.0010110938455909,-0.0178148988634347,0.0,0.0,0.0,-0.0083632906898856,60.0,11.460095405578612,-0.0,-6.970225996383307e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5952453613281,0.0,0.0,9.489461808698252e-05,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5827941894531,0.0,0.0,9.992880222853272e-05,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5931396484375,0.0,0.0,7.380710303550586e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5895080566406,0.0,0.0,9.992869308916852e-05,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980224609375,0.0,0.0,0.0004740172589663,286.17974853515625,294.1499938964844,295.1929626464844,291.95294189453125,296.8874816894531,295.30059814453125,285.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111009469255,7.1619075114881525e-09,0.0010110938455909,-0.0178148988634347,0.0,0.0,0.0,-0.0083632906898856,60.0,11.460095405578612,-0.0,-6.970225996383307e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802001953125,0.0,0.0,9.475057595409452e-05,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5679016113281,0.0,0.0,9.977712034014984e-05,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780944824219,0.0,0.0,7.369506784016266e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57452392578125,0.0,0.0,9.977701120078564e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5829467773437,0.0,0.0,0.0004732977831736,286.1657409667969,294.1499938964844,295.171142578125,291.9497985839844,296.8570861816406,295.2720031738281,285.3801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095662437379,6.982436850933027e-09,0.0010095592588186,-0.0173448175191879,0.0,0.0,0.0,-0.0082743195816874,60.0,11.421507835388184,-0.0,-6.949080955109821e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802001953125,0.0,0.0,9.475057595409452e-05,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5679016113281,0.0,0.0,9.977712034014984e-05,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780944824219,0.0,0.0,7.369506784016266e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57452392578125,0.0,0.0,9.977701120078564e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5829467773437,0.0,0.0,0.0004732977831736,286.1657409667969,294.1499938964844,295.171142578125,291.9497985839844,296.8570861816406,295.2720031738281,285.3801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095662437379,6.982436850933027e-09,0.0010095592588186,-0.0173448175191879,0.0,0.0,0.0,-0.0082743195816874,60.0,11.421507835388184,-0.0,-6.949080955109821e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653686523437,0.0,0.0,9.460752335144208e-05,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55322265625,0.0,0.0,9.962647163774818e-05,299.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.56329345703125,0.0,0.0,7.358380389632657e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55975341796875,0.0,0.0,9.962636977434158e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5680847167969,0.0,0.0,0.0004725831968244,286.1519775390625,294.1499938964844,295.15191650390625,291.947265625,296.826904296875,295.2461242675781,285.3888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080419015139,6.804195873399976e-09,0.0010080350330099,-0.016877943649888,0.0,0.0,0.0,-0.008185957558453,60.0,11.384387969970703,-0.0,-6.928112128434806e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653686523437,0.0,0.0,9.460752335144208e-05,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55322265625,0.0,0.0,9.962647163774818e-05,299.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.56329345703125,0.0,0.0,7.358380389632657e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55975341796875,0.0,0.0,9.962636977434158e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5680847167969,0.0,0.0,0.0004725831968244,286.1519775390625,294.1499938964844,295.15191650390625,291.947265625,296.826904296875,295.2461242675781,285.3888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080419015139,6.804195873399976e-09,0.0010080350330099,-0.016877943649888,0.0,0.0,0.0,-0.008185957558453,60.0,11.384387969970703,-0.0,-6.928112128434806e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5580444335937,0.0,0.0,9.453671373194084e-05,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5459899902344,0.0,0.0,9.955190762411804e-05,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559997558594,0.0,0.0,7.35287248971872e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.552490234375,0.0,0.0,9.955180576071145e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56072998046875,0.0,0.0,0.0004722294979728,286.1452331542969,294.1499938964844,295.1432189941406,291.9462280273437,296.8119506835937,295.2344055175781,285.39324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007284852676,6.715964229186966e-09,0.0010072781005874,-0.016646834090352,0.0,0.0,0.0,-0.0081422049552202,60.0,11.366494178771973,-0.0,-6.917744599377329e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55078125,0.0,0.0,9.446602780371904e-05,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5387878417969,0.0,0.0,9.947746730176732e-05,299.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487365722656,0.0,0.0,7.347374776145443e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452575683594,0.0,0.0,9.947736543836072e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.553466796875,0.0,0.0,0.0004718764103017,286.1385498046875,294.1499938964844,295.13507080078125,291.9453430175781,296.7970886230469,295.22332763671875,285.3976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065315291285,6.627886683929773e-09,0.0010065248934552,-0.0164161249995231,0.0,0.0,0.0,-0.0080985408276319,60.0,11.348901748657228,-0.0,-6.907401939315605e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.536376953125,0.0,0.0,9.432471415493636e-05,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245361328125,0.0,0.0,9.932865941664204e-05,299.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53436279296875,0.0,0.0,7.336383714573458e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309143066406,0.0,0.0,9.932855755323544e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390319824219,0.0,0.0,0.0004711705551017,286.1253662109375,294.1499938964844,295.1203308105469,291.94390869140625,296.7675476074219,295.2023620605469,285.4062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050279088318,6.4518235198818275e-09,0.0010050213895738,-0.0159549340605735,0.0,0.0,0.0,-0.0080112693831324,60.0,11.31434154510498,-0.0,-6.886751435786209e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.536376953125,0.0,0.0,9.432471415493636e-05,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245361328125,0.0,0.0,9.932865941664204e-05,299.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53436279296875,0.0,0.0,7.336383714573458e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309143066406,0.0,0.0,9.932855755323544e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390319824219,0.0,0.0,0.0004711705551017,286.1253662109375,294.1499938964844,295.1203308105469,291.94390869140625,296.7675476074219,295.2023620605469,285.4062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050279088318,6.4518235198818275e-09,0.0010050213895738,-0.0159549340605735,0.0,0.0,0.0,-0.0080112693831324,60.0,11.31434154510498,-0.0,-6.886751435786209e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5244445800781,0.0,0.0,9.420706192031504e-05,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5127258300781,0.0,0.0,9.920475713443012e-05,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224609375,0.0,0.0,7.3272327426821e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51904296875,0.0,0.0,9.920465527102353e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270690917969,0.0,0.0,0.0004705828323494,286.1144714355469,294.1499938964844,295.109375,291.94305419921875,296.7430114746094,295.1865539550781,285.4135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037735337391,6.3052243426398036e-09,0.0010037672473117,-0.0155709162354469,0.0,0.0,0.0,-0.007938589900732,60.0,11.28625202178955,-0.0,-6.86958046003383e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5221862792969,0.0,0.0,9.418453555554152e-05,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.510498046875,0.0,0.0,9.918103023665026e-05,299.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201721191406,0.0,0.0,7.325479964492843e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51678466796875,0.0,0.0,9.918093564920127e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5247802734375,0.0,0.0,0.0004704703169409,286.1124267578125,294.1499938964844,295.107421875,291.94293212890625,296.73834228515625,295.1835327148437,285.4149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035341838374,6.277156572309651e-09,0.00100352789741,-0.0154973920434713,0.0,0.0,0.0,-0.0079246796667575,60.0,11.280901908874512,-0.0,-6.866294910423677e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081787109375,0.0,0.0,9.404557931702584e-05,298.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49664306640625,0.0,0.0,9.903470345307142e-05,299.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062255859375,0.0,0.0,7.314672257052734e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028686523437,0.0,0.0,9.903460886562244e-05,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107421875,0.0,0.0,0.0004697762196883,286.0997314453125,294.1499938964844,295.0961303710937,291.9423217773437,296.7095031738281,295.16668701171875,285.42352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.104022620689875e-09,0.0010020474437624,-0.0150438556447625,0.0,0.0,0.0,-0.007838848978281,60.0,11.248510360717772,-0.0,-6.846048705710929e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081787109375,0.0,0.0,9.404557931702584e-05,298.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49664306640625,0.0,0.0,9.903470345307142e-05,299.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062255859375,0.0,0.0,7.314672257052734e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028686523437,0.0,0.0,9.903460886562244e-05,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107421875,0.0,0.0,0.0004697762196883,286.0997314453125,294.1499938964844,295.0961303710937,291.9423217773437,296.7095031738281,295.16668701171875,285.42352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.104022620689875e-09,0.0010020474437624,-0.0150438556447625,0.0,0.0,0.0,-0.007838848978281,60.0,11.248510360717772,-0.0,-6.846048705710929e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.494384765625,0.0,0.0,9.390781633555888e-05,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48297119140625,0.0,0.0,9.888963541015984e-05,299.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.492431640625,0.0,0.0,7.303957681870088e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891357421875,0.0,0.0,9.888954082271084e-05,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969177246094,0.0,0.0,0.000469088088721,286.0873107910156,294.1499938964844,295.0862121582031,291.9420471191406,296.6810302734375,295.151611328125,285.4320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005855001509,5.932376812012308e-09,0.0010005795629695,-0.0145942103117704,0.0,0.0,0.0,-0.0077537568286061,60.0,11.217055320739746,-0.0,-6.826005716220608e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.494384765625,0.0,0.0,9.390781633555888e-05,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48297119140625,0.0,0.0,9.888963541015984e-05,299.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.492431640625,0.0,0.0,7.303957681870088e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891357421875,0.0,0.0,9.888954082271084e-05,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969177246094,0.0,0.0,0.000469088088721,286.0873107910156,294.1499938964844,295.0862121582031,291.9420471191406,296.6810302734375,295.151611328125,285.4320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005855001509,5.932376812012308e-09,0.0010005795629695,-0.0145942103117704,0.0,0.0,0.0,-0.0077537568286061,60.0,11.217055320739746,-0.0,-6.826005716220608e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4875793457031,0.0,0.0,9.383972792420536e-05,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47625732421875,0.0,0.0,9.881793084787204e-05,299.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48565673828125,0.0,0.0,7.298661512322724e-05,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823608398437,0.0,0.0,9.881783626042306e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901123046875,0.0,0.0,0.0004687479813583,286.0812072753906,294.1499938964844,295.0816650390625,291.9420166015625,296.6669921875,295.1448059082031,285.4363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998580208048,5.847537565273342e-09,0.0009998520836234,-0.0143719622865319,0.0,0.0,0.0,-0.0077116880565881,60.0,11.201725006103516,-0.0,-6.816109987539677e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808349609375,0.0,0.0,9.37718286877498e-05,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4695739746094,0.0,0.0,9.874643001239748e-05,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789123535156,0.0,0.0,7.29338062228635e-05,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47564697265625,0.0,0.0,9.874633542494848e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833679199219,0.0,0.0,0.000468408834422,286.0751647949219,294.1499938964844,295.07733154296875,291.9420471191406,296.6530456542969,295.1383972167969,285.4406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991344995796,5.762941679421374e-09,0.0009991286788135,-0.0141503494232892,0.0,0.0,0.0,-0.0076697501353919,60.0,11.186578750610352,-0.0,-6.806249075452797e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46746826171875,0.0,0.0,9.363635035697372e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45635986328125,0.0,0.0,9.860375575954096e-05,299.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.465576171875,0.0,0.0,7.282842852873728e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623413085937,0.0,0.0,9.860366844804958e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.469970703125,0.0,0.0,0.0004677320539485,286.06329345703125,294.1499938964844,295.0693359375,291.94219970703125,296.6254272460937,295.1263427734375,285.4491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976923465728,5.594136709419217e-09,0.0009976866422221,-0.0137081267312169,0.0,0.0,0.0,-0.0075860735960304,60.0,11.156645774841309,-0.0,-6.786594752838937e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46746826171875,0.0,0.0,9.363635035697372e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45635986328125,0.0,0.0,9.860375575954096e-05,299.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.465576171875,0.0,0.0,7.282842852873728e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623413085937,0.0,0.0,9.860366844804958e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.469970703125,0.0,0.0,0.0004677320539485,286.06329345703125,294.1499938964844,295.0693359375,291.94219970703125,296.6254272460937,295.1263427734375,285.4491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976923465728,5.594136709419217e-09,0.0009976866422221,-0.0137081267312169,0.0,0.0,0.0,-0.0075860735960304,60.0,11.156645774841309,-0.0,-6.786594752838937e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45428466796875,0.0,0.0,9.350234904559328e-05,298.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432983398437,0.0,0.0,9.846264583757149e-05,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4524230957031,0.0,0.0,7.27242004359141e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4492492675781,0.0,0.0,9.84625585260801e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4567565917969,0.0,0.0,0.0004670627240557,286.0516357421875,294.1499938964844,295.0619201660156,291.9425048828125,296.5981750488281,295.1153564453125,285.4576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962645126506,5.427176930083988e-09,0.0009962590411305,-0.0132707320153713,0.0,0.0,0.0,-0.0075033046305179,60.0,11.127253532409668,-0.0,-6.767183435840708e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45428466796875,0.0,0.0,9.350234904559328e-05,298.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432983398437,0.0,0.0,9.846264583757149e-05,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4524230957031,0.0,0.0,7.27242004359141e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4492492675781,0.0,0.0,9.84625585260801e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4567565917969,0.0,0.0,0.0004670627240557,286.0516357421875,294.1499938964844,295.0619201660156,291.9425048828125,296.5981750488281,295.1153564453125,285.4576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962645126506,5.427176930083988e-09,0.0009962590411305,-0.0132707320153713,0.0,0.0,0.0,-0.0075033046305179,60.0,11.127253532409668,-0.0,-6.767183435840708e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413146972656,0.0,0.0,9.336983930552378e-05,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43048095703125,0.0,0.0,9.832311479840428e-05,299.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4394836425781,0.0,0.0,7.26211437722668e-05,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4363098144531,0.0,0.0,9.832302021095528e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437561035156,0.0,0.0,0.0004664008447434,286.0401916503906,294.1499938964844,295.0548400878906,291.9428405761719,296.5713195800781,295.1053161621094,285.4660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948526276275,5.262083657697758e-09,0.000994847388938,-0.0128382183611392,0.0,0.0,0.0,-0.007421460468322,60.0,11.098315238952637,-0.0,-6.748015835000842e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413146972656,0.0,0.0,9.336983930552378e-05,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43048095703125,0.0,0.0,9.832311479840428e-05,299.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4394836425781,0.0,0.0,7.26211437722668e-05,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4363098144531,0.0,0.0,9.832302021095528e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437561035156,0.0,0.0,0.0004664008447434,286.0401916503906,294.1499938964844,295.0548400878906,291.9428405761719,296.5713195800781,295.1053161621094,285.4660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948526276275,5.262083657697758e-09,0.000994847388938,-0.0128382183611392,0.0,0.0,0.0,-0.007421460468322,60.0,11.098315238952637,-0.0,-6.748015835000842e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42852783203125,0.0,0.0,9.323887206846848e-05,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178161621094,0.0,0.0,9.818519174586982e-05,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267272949219,0.0,0.0,7.251927308971062e-05,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236145019531,0.0,0.0,9.818510443437845e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4309387207031,0.0,0.0,0.0004657466488424,286.0290222167969,294.1499938964844,295.0478515625,291.9431457519531,296.5448608398437,295.09600830078125,285.4745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934569243341,5.098903521627561e-09,0.00099345180206,-0.0124107124283909,0.0,0.0,0.0,-0.007340564392507,60.0,11.06972599029541,-0.0,-6.72909763466123e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42852783203125,0.0,0.0,9.323887206846848e-05,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178161621094,0.0,0.0,9.818519174586982e-05,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267272949219,0.0,0.0,7.251927308971062e-05,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236145019531,0.0,0.0,9.818510443437845e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4309387207031,0.0,0.0,0.0004657466488424,286.0290222167969,294.1499938964844,295.0478515625,291.9431457519531,296.5448608398437,295.09600830078125,285.4745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934569243341,5.098903521627561e-09,0.00099345180206,-0.0124107124283909,0.0,0.0,0.0,-0.007340564392507,60.0,11.06972599029541,-0.0,-6.72909763466123e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222412109375,0.0,0.0,9.3174290668685e-05,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115905761719,0.0,0.0,9.811718337005004e-05,299.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4204406738281,0.0,0.0,7.24690398783423e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173278808594,0.0,0.0,9.811709605855869e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42462158203125,0.0,0.0,0.0004654240328818,286.0235595703125,294.1499938964844,295.0443115234375,291.9432983398437,296.5318298339844,295.09161376953125,285.47869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927673963829,5.018431004089052e-09,0.0009927623905241,-0.0121998842805624,0.0,0.0,0.0,-0.0073006637394428,60.0,11.05554485321045,-0.0,-6.719778156139e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.416015625,0.0,0.0,9.311002941103652e-05,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054260253906,0.0,0.0,9.804951696423814e-05,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142150878906,0.0,0.0,7.241906132549047e-05,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111328125,0.0,0.0,9.804942965274675e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183654785156,0.0,0.0,0.0004651030467357,286.0181579589844,294.1499938964844,295.04071044921875,291.9433898925781,296.5188903808594,295.0873718261719,285.4828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920827578753,4.938370157248073e-09,0.0009920777520164,-0.0119901336729526,0.0,0.0,0.0,-0.007260974496603,60.0,11.041403770446776,-0.0,-6.710511968321954e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4036560058594,0.0,0.0,9.29822272155434e-05,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931884765625,0.0,0.0,9.791492630029096e-05,299.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018859863281,0.0,0.0,7.23196571925655e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988342285156,0.0,0.0,9.79148389887996e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.406005859375,0.0,0.0,0.0004644646542146,286.00750732421875,294.1499938964844,295.0331115722656,291.9434509277344,296.4932556152344,295.0790100097656,285.4912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907217463478,4.779133089272136e-09,0.0009907169733196,-0.0115729430690407,0.0,0.0,0.0,-0.007182037923485,60.0,11.01317310333252,-0.0,-6.69210180603841e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4036560058594,0.0,0.0,9.29822272155434e-05,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931884765625,0.0,0.0,9.791492630029096e-05,299.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018859863281,0.0,0.0,7.23196571925655e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988342285156,0.0,0.0,9.79148389887996e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.406005859375,0.0,0.0,0.0004644646542146,286.00750732421875,294.1499938964844,295.0331115722656,291.9434509277344,296.4932556152344,295.0790100097656,285.4912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907217463478,4.779133089272136e-09,0.0009907169733196,-0.0115729430690407,0.0,0.0,0.0,-0.007182037923485,60.0,11.01317310333252,-0.0,-6.69210180603841e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924865722656,0.0,0.0,9.286632121074943e-05,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38214111328125,0.0,0.0,9.779286483535544e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907165527344,0.0,0.0,7.222950080176815e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3877258300781,0.0,0.0,9.779278479982167e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.394775390625,0.0,0.0,0.0004638856917154,285.9979248046875,294.1499938964844,295.02557373046875,291.9433288574219,296.469970703125,295.07147216796875,285.4989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894865797832,4.634716610496525e-09,0.0009894819231703,-0.0111945765092968,0.0,0.0,0.0,-0.0071104438975453,60.0,10.987180709838867,-0.0,-6.67542678911559e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915100097656,0.0,0.0,9.285621490562336e-05,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38116455078125,0.0,0.0,9.77822273853235e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897399902344,0.0,0.0,7.222164276754484e-05,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3867492675781,0.0,0.0,9.778214007383212e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938293457031,0.0,0.0,0.0004638351965695,285.9971008300781,294.1499938964844,295.0248718261719,291.9432983398437,296.46795654296875,295.07080078125,285.49957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893790120258,4.622127569575696e-09,0.0009893744718283,-0.0111615937203168,0.0,0.0,0.0,-0.0071042035706341,60.0,10.984919548034668,-0.0,-6.673974439763698e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795471191406,0.0,0.0,9.273210889659822e-05,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36932373046875,0.0,0.0,9.765153663465752e-05,299.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778076171875,0.0,0.0,7.212511991383508e-05,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748474121094,0.0,0.0,9.765145659912378e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818054199219,0.0,0.0,0.0004632152849808,285.9869079589844,294.1499938964844,295.0157165527344,291.9428405761719,296.4429626464844,295.06256103515625,285.50787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880565339699,4.467500147598002e-09,0.0009880521101877,-0.0107564702630043,0.0,0.0,0.0,-0.0070275478065013,60.0,10.95652675628662,-0.0,-6.656145501438004e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795471191406,0.0,0.0,9.273210889659822e-05,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36932373046875,0.0,0.0,9.765153663465752e-05,299.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778076171875,0.0,0.0,7.212511991383508e-05,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748474121094,0.0,0.0,9.765145659912378e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818054199219,0.0,0.0,0.0004632152849808,285.9869079589844,294.1499938964844,295.0157165527344,291.9428405761719,296.4429626464844,295.06256103515625,285.50787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880565339699,4.467500147598002e-09,0.0009880521101877,-0.0107564702630043,0.0,0.0,0.0,-0.0070275478065013,60.0,10.95652675628662,-0.0,-6.656145501438004e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36773681640625,0.0,0.0,9.26099528442137e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.357666015625,0.0,0.0,9.752289770403876e-05,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36602783203125,0.0,0.0,7.203010318335146e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36309814453125,0.0,0.0,9.7522817668505e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699951171875,0.0,0.0,0.0004626051231753,285.9769287109375,294.1499938964844,295.00537109375,291.9420166015625,296.418212890625,295.0541687011719,285.5161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867548942565,4.315302337687399e-09,0.0009867505868896,-0.0103577068075537,0.0,0.0,0.0,-0.0069520962424576,60.0,10.927900314331056,-0.0,-6.638619964860484e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36773681640625,0.0,0.0,9.26099528442137e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.357666015625,0.0,0.0,9.752289770403876e-05,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36602783203125,0.0,0.0,7.203010318335146e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36309814453125,0.0,0.0,9.7522817668505e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699951171875,0.0,0.0,0.0004626051231753,285.9769287109375,294.1499938964844,295.00537109375,291.9420166015625,296.418212890625,295.0541687011719,285.5161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867548942565,4.315302337687399e-09,0.0009867505868896,-0.0103577068075537,0.0,0.0,0.0,-0.0069520962424576,60.0,10.927900314331056,-0.0,-6.638619964860484e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
