time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229500,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619384765625,0.0,0.0,9.254984615836293e-05,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518981933594,0.0,0.0,9.745959687279536e-05,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602294921875,0.0,0.0,7.198335515568033e-05,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572998046875,0.0,0.0,9.745951683726162e-05,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641662597656,0.0,0.0,0.0004623048589564,285.9720153808594,294.1499938964844,294.9996643066406,291.9414367675781,296.40594482421875,295.04986572265625,285.520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861142607405,4.240405360178556e-09,0.0009861100697889,-0.0101614724844694,0.0,0.0,0.0,-0.0069149658083915,60.0,10.913424491882324,-0.0,-6.630003923646656e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35614013671875,0.0,0.0,9.249012509826572e-05,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34619140625,0.0,0.0,9.7396710771136e-05,299.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544616699219,0.0,0.0,7.193689816631377e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515625,0.0,0.0,9.739662345964462e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583679199219,0.0,0.0,0.0004620065446943,285.9671630859375,294.1499938964844,294.9935913085937,291.94073486328125,296.39373779296875,295.0455627441406,285.5243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854781674221,4.1659977689789685e-09,0.0009854739764705,-0.0099665187299251,0.0,0.0,0.0,-0.0068780803121626,60.0,10.898887634277344,-0.0,-6.62144969965084e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446655273437,0.0,0.0,9.23714687814936e-05,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348083496094,0.0,0.0,9.727175347507e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429870605469,0.0,0.0,7.184460991993546e-05,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401184082031,0.0,0.0,9.727167343953624e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34686279296875,0.0,0.0,0.000461413845187,285.9575500488281,294.1499938964844,294.9801330566406,291.9389343261719,296.3693542480469,295.03680419921875,285.5326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842137806117,4.018158694663043e-09,0.0009842097060754,-0.0095791658386588,0.0,0.0,0.0,-0.0068047894164919,60.0,10.869609832763672,-0.0,-6.604470570437115e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446655273437,0.0,0.0,9.23714687814936e-05,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348083496094,0.0,0.0,9.727175347507e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429870605469,0.0,0.0,7.184460991993546e-05,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401184082031,0.0,0.0,9.727167343953624e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34686279296875,0.0,0.0,0.000461413845187,285.9575500488281,294.1499938964844,294.9801330566406,291.9389343261719,296.3693542480469,295.03680419921875,285.5326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842137806117,4.018158694663043e-09,0.0009842097060754,-0.0095791658386588,0.0,0.0,0.0,-0.0068047894164919,60.0,10.869609832763672,-0.0,-6.604470570437115e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333435058594,0.0,0.0,9.225482790498064e-05,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236389160156,0.0,0.0,9.714892803458496e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316955566406,0.0,0.0,7.175389328040183e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.328857421875,0.0,0.0,9.71488479990512e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33551025390625,0.0,0.0,0.0004608312156051,285.9481506347656,294.1499938964844,294.9647521972656,291.9365539550781,296.3451538085937,295.02752685546875,285.5408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829709306359,3.872835829810128e-09,0.0009829670889303,-0.0091984029859304,0.0,0.0,0.0,-0.0067327464930713,60.0,10.839543342590332,-0.0,-6.587801237856183e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333435058594,0.0,0.0,9.225482790498064e-05,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236389160156,0.0,0.0,9.714892803458496e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316955566406,0.0,0.0,7.175389328040183e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.328857421875,0.0,0.0,9.71488479990512e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33551025390625,0.0,0.0,0.0004608312156051,285.9481506347656,294.1499938964844,294.9647521972656,291.9365539550781,296.3451538085937,295.02752685546875,285.5408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829709306359,3.872835829810128e-09,0.0009829670889303,-0.0091984029859304,0.0,0.0,0.0,-0.0067327464930713,60.0,10.839543342590332,-0.0,-6.587801237856183e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222045898437,0.0,0.0,9.214007150148972e-05,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125915527344,0.0,0.0,9.7028081654571e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205871582031,0.0,0.0,7.166463183239102e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177795410156,0.0,0.0,9.702800161903724e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243408203125,0.0,0.0,0.0004602579865604,285.9389343261719,294.1499938964844,294.9471740722656,291.9334716796875,296.3210754394531,295.0176696777344,285.5489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817481040954,3.729856423717592e-09,0.0009817443788051,-0.0088237738236784,0.0,0.0,0.0,-0.0066618649289011,60.0,10.808724403381348,-0.0,-6.571421096168707e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222045898437,0.0,0.0,9.214007150148972e-05,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125915527344,0.0,0.0,9.7028081654571e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205871582031,0.0,0.0,7.166463183239102e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177795410156,0.0,0.0,9.702800161903724e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243408203125,0.0,0.0,0.0004602579865604,285.9389343261719,294.1499938964844,294.9471740722656,291.9334716796875,296.3210754394531,295.0176696777344,285.5489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817481040954,3.729856423717592e-09,0.0009817443788051,-0.0088237738236784,0.0,0.0,0.0,-0.0066618649289011,60.0,10.808724403381348,-0.0,-6.571421096168707e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31121826171875,0.0,0.0,9.20273523661308e-05,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,9.69093816820532e-05,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.30963134765625,0.0,0.0,7.157696381909773e-05,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3068542480469,0.0,0.0,9.690930164651944e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133544921875,0.0,0.0,0.0004596949438564,285.929931640625,294.1499938964844,294.9271545410156,291.9296875,296.2970886230469,295.007080078125,285.5571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805470472201,3.5894156535931643e-09,0.0009805434383451,-0.0084557943046092,0.0,0.0,0.0,-0.0065922425128519,60.0,10.77700424194336,-0.0,-6.555352172199491e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31121826171875,0.0,0.0,9.20273523661308e-05,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,9.69093816820532e-05,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.30963134765625,0.0,0.0,7.157696381909773e-05,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3068542480469,0.0,0.0,9.690930164651944e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133544921875,0.0,0.0,0.0004596949438564,285.929931640625,294.1499938964844,294.9271545410156,291.9296875,296.2970886230469,295.007080078125,285.5571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805470472201,3.5894156535931643e-09,0.0009805434383451,-0.0084557943046092,0.0,0.0,0.0,-0.0065922425128519,60.0,10.77700424194336,-0.0,-6.555352172199491e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3058166503906,0.0,0.0,9.197199688060208e-05,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29638671875,0.0,0.0,9.685108670964836e-05,298.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042297363281,0.0,0.0,7.153390470193699e-05,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014831542969,0.0,0.0,9.68510066741146e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30792236328125,0.0,0.0,0.0004594184283632,285.925537109375,294.1499938964844,294.9161682128906,291.9274597167969,296.2851257324219,295.0013427734375,285.56121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799576364457,3.520444602500561e-09,0.0009799541439861,-0.0082750767469406,0.0,0.0,0.0,-0.0065580527298152,60.0,10.760640144348145,-0.0,-6.547467279460761e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30047607421875,0.0,0.0,9.191701974486932e-05,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29107666015625,0.0,0.0,9.679319919086991e-05,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2988586425781,0.0,0.0,7.149115117499605e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,9.679311915533616e-05,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30255126953125,0.0,0.0,0.0004591438337229,285.9211730957031,294.1499938964844,294.90447998046875,291.925048828125,296.2731628417969,294.99542236328125,285.5652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793719509616,3.451952057531571e-09,0.0009793684585019,-0.0080956118181347,0.0,0.0,0.0,-0.0065240981057286,60.0,10.74408721923828,-0.0,-6.539642072311835e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.289794921875,0.0,0.0,9.180822235066444e-05,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2805480957031,0.0,0.0,9.667861741036175e-05,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882385253906,0.0,0.0,7.140652451198548e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855224609375,0.0,0.0,9.667854465078562e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918701171875,0.0,0.0,0.0004586003487929,285.9125366210937,294.1499938964844,294.8788452148437,291.9195251464844,296.2491760253906,294.9830627441406,285.5733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782118722796,3.316391383734185e-09,0.0009782086126506,-0.0077404137700796,0.0,0.0,0.0,-0.0064568915404379,60.0,10.710451126098633,-0.0,-6.524168583155189e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.289794921875,0.0,0.0,9.180822235066444e-05,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2805480957031,0.0,0.0,9.667861741036175e-05,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882385253906,0.0,0.0,7.140652451198548e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855224609375,0.0,0.0,9.667854465078562e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918701171875,0.0,0.0,0.0004586003487929,285.9125366210937,294.1499938964844,294.8788452148437,291.9195251464844,296.2491760253906,294.9830627441406,285.5733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782118722796,3.316391383734185e-09,0.0009782086126506,-0.0077404137700796,0.0,0.0,0.0,-0.0064568915404379,60.0,10.710451126098633,-0.0,-6.524168583155189e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793273925781,0.0,0.0,9.170155681204052e-05,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27020263671875,0.0,0.0,9.656629845267162e-05,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777709960937,0.0,0.0,7.132355676731095e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2751159667969,0.0,0.0,9.656621841713786e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813720703125,0.0,0.0,0.0004580675449687,285.90411376953125,294.1499938964844,294.8500061035156,291.9129943847656,296.2251281738281,294.9693908691406,285.5814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183495911329714e-09,0.0009770722826942,-0.0073921950533986,0.0,0.0,0.0,-0.0063910097815096,60.0,10.675111770629885,-0.0,-6.509016969857839e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793273925781,0.0,0.0,9.170155681204052e-05,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27020263671875,0.0,0.0,9.656629845267162e-05,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777709960937,0.0,0.0,7.132355676731095e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2751159667969,0.0,0.0,9.656621841713786e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813720703125,0.0,0.0,0.0004580675449687,285.90411376953125,294.1499938964844,294.8500061035156,291.9129943847656,296.2251281738281,294.9693908691406,285.5814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183495911329714e-09,0.0009770722826942,-0.0073921950533986,0.0,0.0,0.0,-0.0063910097815096,60.0,10.675111770629885,-0.0,-6.509016969857839e-08,0.0,281.602294921875,283.6278381347656,294.3075256347656,295.8580322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.5420762142807165e-22,3.771038359575847e-22,3.771038107140357e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
