time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.9642826914787292,0.2337963283061981,0.2090338915586471,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158215284347534,0.1409615129232406,0.1353427022695541,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.0355170220136642,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.0480871722102165,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.2281048446893692,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051025390625,285.1219482421875,1.0,0.1769183725118637,1.0,1.0,0.7252410650253296,1.0,-0.7873491644859314,0.3429560959339142,0.4443930387496948,0.1976025998592376,1.0,1.0,0.0,23.04340362548828,31.0,18964.611328125,0.0,58.57304000854492,1.0,283.1499938964844,284.34283447265625,298.7035217285156,300.0750427246094,293.1499938964844,293.1499938964844,283.04998779296875,32600.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773859083652496,1.0,0.0,0.0,3.8032732009887695,3.803297996520996,9.651799928178662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.15576171875,0.0,1683.9654541015625,1895.4371337890625,0.0,442.202392578125,0.9388821721076964,1.0,0.0,3.0,1.0,0.0
17656980,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967833757400512,0.2428395897150039,0.2145614326000213,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8335996866226196,0.1396774053573608,0.1328839212656021,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931417942047119,0.050000000745058,0.0354386493563652,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.840589702129364,0.1422550678253173,0.1364721953868866,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931417942047119,0.050000000745058,0.2276015132665634,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821363866329193,1.0,1.0,0.7227828502655029,1.0,-0.8695601224899292,0.3804698288440704,0.4890903234481811,0.2216050624847412,1.0,1.0,0.0,21.30722999572754,25.0,20999.7734375,0.0,70.96546936035156,1.0,283.0521545410156,284.3513488769531,298.7483215332031,300.2575988769531,293.1499938964844,293.1499938964844,282.75,34011.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064099431037903,1.0,0.0,0.0,3.8845160007476807,3.8845419883728014,1.006855427476694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.09130859375,0.0,1794.232177734375,1895.4371337890625,0.0,526.9805908203125,0.956568956375122,1.0,0.0,3.0,1.0,0.0
17657040,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967833757400512,0.2428395897150039,0.2145614326000213,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8335996866226196,0.1396774053573608,0.1328839212656021,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931417942047119,0.050000000745058,0.0354386493563652,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.840589702129364,0.1422550678253173,0.1364721953868866,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931417942047119,0.050000000745058,0.2276015132665634,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821363866329193,1.0,1.0,0.7227828502655029,1.0,-0.8695601224899292,0.3804698288440704,0.4890903234481811,0.2216050624847412,1.0,1.0,0.0,21.30722999572754,25.0,20999.7734375,0.0,70.96546936035156,1.0,283.0521545410156,284.3513488769531,298.7483215332031,300.2575988769531,293.1499938964844,293.1499938964844,282.75,34011.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064099431037903,1.0,0.0,0.0,3.8845160007476807,3.8845419883728014,1.006855427476694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.09130859375,0.0,1794.232177734375,1895.4371337890625,0.0,526.9805908203125,0.956568956375122,1.0,0.0,3.0,1.0,0.0
17657100,297.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9898852109909058,0.2473333179950714,0.2066027224063873,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8365387320518494,0.140038177371025,0.132971778512001,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.5954813957214355,0.050000000745058,0.035430047661066,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8385576605796814,0.1396812796592712,0.1339978724718094,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.5954813957214355,0.050000000745058,0.2275462448596954,285.0591125488281,284.95001220703125,300.2372131347656,295.609130859375,298.758544921875,297.5982666015625,285.008544921875,1.0,0.1835188865661621,1.0,1.0,0.7215537428855896,1.0,-0.8839219808578491,0.3877585828304291,0.49616339802742,0.2247127443552017,1.0,1.0,0.0,21.1584415435791,25.0,21780.44140625,0.0,71.01578521728516,1.0,282.7958068847656,284.14825439453125,298.7978210449219,300.4432983398437,293.1499938964844,293.1499938964844,282.75,34458.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282541513442993,1.0,0.0,0.0,3.909934759140015,3.909960985183716,1.020075501401152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.89453125,0.0,1829.6854248046875,1895.4371337890625,0.0,601.6433715820312,0.9626178741455078,1.0,0.0,3.0,1.0,0.0
17657160,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.990710437297821,0.2509762644767761,0.2088518142700195,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8353855013847351,0.1406092345714569,0.1334085613489151,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937860608100891,0.050000000745058,0.0354362353682518,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8326767086982727,0.1380364745855331,0.1320265978574752,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937860608100891,0.050000000745058,0.2275860011577606,284.9393920898437,284.95001220703125,300.240478515625,295.6080627441406,298.77520751953125,297.6257019042969,284.9249572753906,1.0,0.1839838773012161,1.0,1.0,0.7208560109138489,1.0,-0.8848362565040588,0.3880283236503601,0.4968079030513763,0.2259611338376999,0.9819486737251282,0.9819486737251282,0.0,21.39836311340332,25.0,21695.9453125,0.0,71.53138732910156,1.0,282.7562866210937,284.080810546875,298.7467346191406,300.3619384765625,293.1499938964844,293.1499938964844,282.45001220703125,35080.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400288701057434,1.0,0.0,0.0,3.925660610198975,3.925687313079834,1.0282975608788547e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.08056640625,0.0,1854.6240234375,1895.4371337890625,0.0,646.2484130859375,0.9663054943084716,1.0,0.0,3.0,1.0,0.0
17657220,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.9790169596672058,0.2610365450382232,0.1835501194000244,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.8613952398300171,0.1420703828334808,0.1345406174659729,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.8599430322647095,0.1414231657981872,0.0988642871379852,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.852752149105072,0.1371619999408722,0.130458801984787,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.612572193145752,0.050000000745058,0.2271678596735,284.7654113769531,284.95001220703125,300.2470092773437,295.6070861816406,298.77203369140625,297.609130859375,284.76983642578125,1.0,0.1862695217132568,1.0,1.0,0.7196756601333618,1.0,-0.9295697212219238,0.4090770184993744,0.520492672920227,0.2381321042776107,0.8050935864448547,0.8050935864448547,0.0,19.69853973388672,25.0,22786.32421875,0.0,76.73974609375,1.0,282.462158203125,283.93389892578125,298.7025756835937,300.382568359375,293.1499938964844,293.1499938964844,282.45001220703125,45392.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575599074363708,1.0,0.0,0.0,3.682054281234741,3.6820802688598633,9.046355557984498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.83251953125,0.0,1640.016357421875,1895.4371337890625,0.0,718.838623046875,0.9166920185089112,1.0,0.0,3.0,1.0,0.0
17657280,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.9795101881027222,0.263293594121933,0.1844144016504287,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8611235618591309,0.1424023956060409,0.1348183304071426,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8599627614021301,0.1397008001804351,0.0991699248552322,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8518080115318298,0.1372071802616119,0.1304061412811279,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.6119441390037537,0.050000000745058,0.227181002497673,284.7738342285156,284.95001220703125,300.2483215332031,295.60699462890625,298.76861572265625,297.6020812988281,284.7860412597656,1.0,0.1866411864757537,1.0,1.0,0.7194605469703674,1.0,-0.9312584400177002,0.4098476469516754,0.5214108228683472,0.2388149797916412,0.7921546697616577,0.7921546697616577,0.0,19.79341506958008,28.0,22772.390625,0.0,77.19558715820312,1.0,282.4570617675781,283.9604797363281,298.6806335449219,300.34844970703125,293.1499938964844,293.1499938964844,282.75,46702.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.557931661605835,1.0,0.0,0.0,3.5960872173309326,3.5961127281188965,8.62886622599035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.8701171875,0.0,1552.908447265625,1895.4371337890625,0.0,720.4620361328125,0.8999429941177368,1.0,0.0,3.0,1.0,0.0
17657340,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849913716316224,0.2755011916160583,0.1950065791606903,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563435077667236,0.1456531137228012,0.1375022828578949,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359270691871643,0.1331157088279724,0.0941671431064605,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450468182563782,0.1396183222532272,0.1319571733474731,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.604136049747467,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332288980484,1.0,1.0,0.718065083026886,1.0,-0.943248987197876,0.4154529869556427,0.5277960300445557,0.2432340681552887,0.9727966785430908,0.9727966785430908,0.0,20.852333068847656,31.0,22963.974609375,0.0,81.09151458740234,1.0,282.7412414550781,284.2420959472656,298.5553894042969,300.1426696777344,293.1499938964844,293.1499938964844,282.45001220703125,32322.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.540382981300354,1.0,0.0,0.0,3.657047748565674,3.657071113586426,8.923896643864282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.06982421875,0.0,1513.4583740234375,1895.4371337890625,0.0,647.6401977539062,0.9048377871513368,1.0,0.0,3.0,1.0,0.0
17657400,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849913716316224,0.2755011916160583,0.1950065791606903,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563435077667236,0.1456531137228012,0.1375022828578949,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359270691871643,0.1331157088279724,0.0941671431064605,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450468182563782,0.1396183222532272,0.1319571733474731,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.604136049747467,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332288980484,1.0,1.0,0.718065083026886,1.0,-0.943248987197876,0.4154529869556427,0.5277960300445557,0.2432340681552887,0.9727966785430908,0.9727966785430908,0.0,20.852333068847656,31.0,22963.974609375,0.0,81.09151458740234,1.0,282.7412414550781,284.2420959472656,298.5553894042969,300.1426696777344,293.1499938964844,293.1499938964844,282.45001220703125,32322.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.540382981300354,1.0,0.0,0.0,3.657047748565674,3.657071113586426,8.923896643864282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.06982421875,0.0,1513.4583740234375,1895.4371337890625,0.0,647.6401977539062,0.9048377871513368,1.0,0.0,3.0,1.0,0.0
17657460,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839633524417877,0.2049631029367447,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495381295680999,0.1411924660205841,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242437243461609,0.1327207535505294,0.0931256413459777,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.1430061906576156,0.1351276040077209,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967121124267578,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383548736572,1.0,1.0,0.7160345315933228,1.0,-0.9623819589614868,0.4248006939888,0.5375812649726868,0.2491504549980163,0.8508968949317932,0.8508968949317932,0.0,21.98786354064941,34.0,23829.912109375,0.0,86.58628845214844,1.0,282.4566345214844,284.0216369628906,298.66949462890625,300.3683166503906,293.1499938964844,293.1499938964844,282.75,38927.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575516223907471,1.0,0.0,0.0,3.6301095485687256,3.630133867263794,8.792912353783322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.43505859375,0.0,1532.93896484375,1895.4371337890625,0.0,718.8024291992188,0.9014979600906372,1.0,0.0,3.0,1.0,0.0
17657520,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839633524417877,0.2049631029367447,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495381295680999,0.1411924660205841,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242437243461609,0.1327207535505294,0.0931256413459777,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.1430061906576156,0.1351276040077209,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967121124267578,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383548736572,1.0,1.0,0.7160345315933228,1.0,-0.9623819589614868,0.4248006939888,0.5375812649726868,0.2491504549980163,0.8508968949317932,0.8508968949317932,0.0,21.98786354064941,34.0,23829.912109375,0.0,86.58628845214844,1.0,282.4566345214844,284.0216369628906,298.66949462890625,300.3683166503906,293.1499938964844,293.1499938964844,282.75,38927.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575516223907471,1.0,0.0,0.0,3.6301095485687256,3.630133867263794,8.792912353783322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.43505859375,0.0,1532.93896484375,1895.4371337890625,0.0,718.8024291992188,0.9014979600906372,1.0,0.0,3.0,1.0,0.0
17657580,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718932867050171,0.3135634064674377,0.0872072055935859,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932867050171,0.1589358001947403,0.0918333902955055,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881988525390625,0.1380543857812881,0.0716261342167854,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932867050171,0.1521283835172653,0.0918333902955055,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733688831329346,0.1314253956079483,0.5922988057136536,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038662582635879,1.0,1.0,0.7140039205551147,1.0,-1.121521234512329,0.5039055347442627,0.6176156997680664,0.2832514941692352,1.0,1.0,0.0,15.37822151184082,54.0,26673.689453125,0.0,109.4272918701172,1.0,282.7421569824219,284.4346618652344,298.630615234375,300.3663024902344,293.1499938964844,293.1499938964844,282.45001220703125,31744.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531291961669922,1.0,0.0,0.0,3.753246784210205,3.7532711029052734,9.399560667588958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.71728515625,0.0,1618.3602294921875,1895.4371337890625,0.0,699.7657470703125,0.9252419471740724,1.0,0.0,3.0,1.0,0.0
17657640,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718932867050171,0.3135634064674377,0.0872072055935859,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932867050171,0.1589358001947403,0.0918333902955055,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881988525390625,0.1380543857812881,0.0716261342167854,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932867050171,0.1521283835172653,0.0918333902955055,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733688831329346,0.1314253956079483,0.5922988057136536,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038662582635879,1.0,1.0,0.7140039205551147,1.0,-1.121521234512329,0.5039055347442627,0.6176156997680664,0.2832514941692352,1.0,1.0,0.0,15.37822151184082,54.0,26673.689453125,0.0,109.4272918701172,1.0,282.7421569824219,284.4346618652344,298.630615234375,300.3663024902344,293.1499938964844,293.1499938964844,282.45001220703125,31744.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531291961669922,1.0,0.0,0.0,3.753246784210205,3.7532711029052734,9.399560667588958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.71728515625,0.0,1618.3602294921875,1895.4371337890625,0.0,699.7657470703125,0.9252419471740724,1.0,0.0,3.0,1.0,0.0
17657700,298.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565002441406,0.8814745545387268,0.3280991613864898,0.0933282822370529,297.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565002441406,0.8814745545387268,0.1660440266132354,0.098279170691967,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524108886719,0.9778991937637328,0.1410438269376754,0.097007006406784,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565002441406,0.8814745545387268,0.1584485173225402,0.098279170691967,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528991699219,0.9573462009429932,0.1284164935350418,0.5841786861419678,285.24932861328125,284.95001220703125,300.2940368652344,295.61767578125,298.97088623046875,297.87567138671875,285.2285461425781,1.0,0.2117716968059539,1.0,1.0,0.7129886746406555,1.0,-1.1651054620742798,0.5262971520423889,0.6388083696365356,0.2916293442249298,1.0,1.0,0.0,16.28048324584961,54.0,28212.103515625,0.0,122.05309295654295,1.0,282.4968566894531,284.2828369140625,298.7673645019531,300.7064208984375,293.1499938964844,293.1499938964844,282.45001220703125,32680.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753538608551025,1.0,0.0,0.0,3.807769775390625,3.807794809341431,9.674636203271805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.95068359375,0.0,1689.97314453125,1895.4371337890625,0.0,800.6641845703125,0.9383002519607544,1.0,0.0,3.0,1.0,0.0
17657760,298.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184143066406,0.9050059914588928,0.3363918662071228,0.1099502295255661,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184143066406,0.9050059914588928,0.1708578020334243,0.1157828867435455,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185974121094,0.9544306397438048,0.1399838924407959,0.0984028279781341,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184143066406,0.9050059914588928,0.1626692712306976,0.1157828867435455,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184143066406,0.9202538728713988,0.1267913430929184,0.5743402242660522,285.2190246582031,284.95001220703125,300.303466796875,295.6214294433594,298.9656982421875,297.850830078125,285.2264099121094,1.0,0.2216368019580841,1.0,1.0,0.7130786180496216,1.0,-1.2166613340377808,0.5526067614555359,0.6640546321868896,0.3008574545383453,1.0,1.0,0.0,17.955421447753906,74.0,29327.6328125,0.0,139.4322967529297,1.0,282.45654296875,284.2734680175781,298.7918701171875,300.77703857421875,293.1499938964844,293.1499938964844,282.1499938964844,33415.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940399765968323,1.0,0.0,0.0,3.85033917427063,3.8503646850585938,9.892163461699963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.09423828125,0.0,1747.289306640625,1895.4371337890625,0.0,896.1572265625,0.9484344720840454,1.0,0.0,3.0,1.0,0.0
17657820,298.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605224609375,0.9509870409965516,0.3431203067302704,0.147391602396965,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.969426929950714,0.172319695353508,0.1640240848064422,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593322753906,0.8961349129676819,0.1394405215978622,0.0977871567010879,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605224609375,0.950933873653412,0.1630959212779998,0.1551868170499801,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15850830078125,0.8654674887657166,0.1256192028522491,0.5668495893478394,285.1618957519531,284.95001220703125,300.3248596191406,295.6309509277344,298.960693359375,297.7952575683594,285.1768798828125,1.0,0.24705670773983,1.0,1.0,0.7132585048675537,1.0,-1.354740023612976,0.6234890818595886,0.7312509417533875,0.3250194191932678,1.0,1.0,0.0,22.256610870361328,94.0,32955.98046875,0.0,192.81005859375,1.0,282.1556091308594,284.1649169921875,298.811279296875,301.0262451171875,293.1499938964844,293.1499938964844,281.8500061035156,34446.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343367099761963,1.0,0.0,0.0,3.9092867374420166,3.909313201904297,1.019737396745768e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.25244140625,0.0,1828.7760009765625,1895.4371337890625,0.0,1136.1375732421875,0.9624636173248292,1.0,0.0,3.0,1.0,0.0
17657880,298.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605224609375,0.9509870409965516,0.3431203067302704,0.147391602396965,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.969426929950714,0.172319695353508,0.1640240848064422,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593322753906,0.8961349129676819,0.1394405215978622,0.0977871567010879,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605224609375,0.950933873653412,0.1630959212779998,0.1551868170499801,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15850830078125,0.8654674887657166,0.1256192028522491,0.5668495893478394,285.1618957519531,284.95001220703125,300.3248596191406,295.6309509277344,298.960693359375,297.7952575683594,285.1768798828125,1.0,0.24705670773983,1.0,1.0,0.7132585048675537,1.0,-1.354740023612976,0.6234890818595886,0.7312509417533875,0.3250194191932678,1.0,1.0,0.0,22.256610870361328,94.0,32955.98046875,0.0,192.81005859375,1.0,282.1556091308594,284.1649169921875,298.811279296875,301.0262451171875,293.1499938964844,293.1499938964844,281.8500061035156,34446.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343367099761963,1.0,0.0,0.0,3.9092867374420166,3.909313201904297,1.019737396745768e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.25244140625,0.0,1828.7760009765625,1895.4371337890625,0.0,1136.1375732421875,0.9624636173248292,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9990000128746032,0.3331804275512695,0.2968016266822815,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.8032171130180359,0.172591894865036,0.161468967795372,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.753159761428833,0.1399394571781158,0.0985516086220741,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.7925111055374146,0.1628405153751373,0.1552739441394806,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.727907657623291,0.1250025629997253,0.5676671266555786,285.0682067871094,284.95001220703125,300.3470764160156,295.6418151855469,298.9218139648437,297.706298828125,285.0316162109375,1.0,0.2712636291980743,1.0,1.0,0.7134188413619995,1.0,-1.3512200117111206,0.6220865249633789,0.7291334867477417,0.3228920996189117,1.0,1.0,0.0,39.29082107543945,94.0,34007.9296875,0.0,261.8168640136719,1.0,281.85888671875,283.9418334960937,298.8062744140625,301.2052001953125,293.1499938964844,293.1499938964844,281.8500061035156,35017.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661539077758789,1.0,0.0,0.0,3.9415440559387207,3.94157075881958,1.0366354672441958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.8564453125,0.0,1874.4207763671875,1895.4371337890625,0.0,1354.5745849609375,0.9701385498046876,1.0,0.0,3.0,1.0,0.0
17658000,297.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9988839626312256,0.3315365016460418,0.2440159171819687,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8544908165931702,0.1725602596998214,0.1619370877742767,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8027811646461487,0.1401739716529846,0.0983620882034301,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8424606323242188,0.1629461348056793,0.1549391150474548,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7730616927146912,0.1250455528497696,0.565725564956665,285.0372619628906,284.95001220703125,300.3500061035156,295.643310546875,298.909912109375,297.6634521484375,285.0477600097656,1.0,0.2766192257404327,1.0,1.0,0.7134383916854858,1.0,-1.4699115753173828,0.6821913719177246,0.7877202033996582,0.3473382592201233,1.0,1.0,0.0,32.79697799682617,112.0,35754.6796875,0.0,262.3120422363281,1.0,281.8558044433594,284.003173828125,298.7916564941406,301.1834411621094,293.1499938964844,293.1499938964844,281.54998779296875,35070.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679345965385437,1.0,0.0,0.0,3.9445507526397705,3.94457745552063,1.0382175332779298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.9091796875,0.0,1878.713623046875,1895.4371337890625,0.0,1367.47509765625,0.970853865146637,1.0,0.0,3.0,1.0,0.0
17658060,297.56182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.927933931350708,0.3135021924972534,0.2860886752605438,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.7562898397445679,0.171514481306076,0.1640513390302658,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.7110795378684998,0.141161099076271,0.0997010171413421,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.7440298795700073,0.1631097942590713,0.155892863869667,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.6802423596382141,0.1236824244260788,0.5649399161338806,284.9671630859375,284.95001220703125,300.3780517578125,295.6579895019531,298.83172607421875,297.4876708984375,284.9562683105469,1.0,0.3058942556381225,1.0,1.0,0.7155258655548096,1.0,-1.506620168685913,0.699680745601654,0.806939423084259,0.35568967461586,1.0,1.0,0.0,54.07272720336914,100.0,37726.765625,0.0,336.7818603515625,1.0,281.5574035644531,283.8423767089844,298.77264404296875,301.34112548828125,293.1499938964844,293.1499938964844,281.25,35445.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935988068580627,1.0,0.0,0.0,3.96558690071106,3.965613842010498,1.0493206445971737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.5078125,0.0,1908.931640625,1895.4371337890625,0.0,1560.6068115234375,0.9758580327033995,1.0,0.0,3.0,1.0,0.0
17658120,297.56182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.927933931350708,0.3135021924972534,0.2860886752605438,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.7562898397445679,0.171514481306076,0.1640513390302658,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.7110795378684998,0.141161099076271,0.0997010171413421,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.7440298795700073,0.1631097942590713,0.155892863869667,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.6802423596382141,0.1236824244260788,0.5649399161338806,284.9671630859375,284.95001220703125,300.3780517578125,295.6579895019531,298.83172607421875,297.4876708984375,284.9562683105469,1.0,0.3058942556381225,1.0,1.0,0.7155258655548096,1.0,-1.506620168685913,0.699680745601654,0.806939423084259,0.35568967461586,1.0,1.0,0.0,54.07272720336914,100.0,37726.765625,0.0,336.7818603515625,1.0,281.5574035644531,283.8423767089844,298.77264404296875,301.34112548828125,293.1499938964844,293.1499938964844,281.25,35445.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935988068580627,1.0,0.0,0.0,3.96558690071106,3.965613842010498,1.0493206445971737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.5078125,0.0,1908.931640625,1895.4371337890625,0.0,1560.6068115234375,0.9758580327033995,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.8694388270378113,0.3072058856487274,0.2785408496856689,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830810546875,0.720069408416748,0.1711092889308929,0.1640993356704712,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.6747440695762634,0.1417141854763031,0.1005579754710197,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78277587890625,0.7090803384780884,0.163284495472908,0.1565985530614853,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78076171875,0.642349123954773,0.1216146424412727,0.5587229132652283,284.78466796875,284.95001220703125,300.40740966796875,295.6740417480469,298.80303955078125,297.4096984863281,284.7982788085937,1.0,0.3210617303848266,1.0,1.0,0.7175824642181396,1.0,-1.5104634761810305,0.7009598612785339,0.8095036149024963,0.3556415736675262,0.8069534301757812,0.8069534301757812,0.0,68.28600311279297,100.0,37720.234375,0.0,371.0930480957031,1.0,281.2569885253906,283.718017578125,298.719970703125,301.2972106933594,293.1499938964844,293.1499938964844,281.25,46441.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061322927474976,1.0,0.0,0.0,3.6440751552581774,3.644101142883301,8.860698699209024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.2861328125,0.0,1604.5859375,1895.4371337890625,0.0,1659.4801025390625,0.910815417766571,1.0,0.0,3.0,1.0,0.0
17658240,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78875732421875,0.868943452835083,0.3071769177913666,0.2784942090511322,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855224609375,0.7197243571281433,0.1711101979017257,0.1641017794609069,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.6744012832641602,0.141723021864891,0.100567415356636,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851867675781,0.7087162137031555,0.1632904857397079,0.1566074192523956,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830810546875,0.6419892907142639,0.1215844303369522,0.558607816696167,284.78717041015625,284.95001220703125,300.4078674316406,295.6742858886719,298.8028259277344,297.4089660644531,284.8009033203125,1.0,0.3212049901485443,1.0,1.0,0.7176133990287781,1.0,-1.5102940797805786,0.7008656859397888,0.8094284534454346,0.3555877804756164,0.8070326447486877,0.8070326447486877,0.0,68.44450378417969,88.0,37710.875,0.0,371.4149475097656,1.0,281.25665283203125,283.72119140625,298.7180480957031,301.2930603027344,293.1499938964844,293.1499938964844,281.54998779296875,46407.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060357332229614,1.0,0.0,0.0,3.638068437576294,3.638094186782837,8.831510740492376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.6376953125,0.0,1597.5469970703125,1895.4371337890625,0.0,1658.7078857421875,0.9096303582191468,1.0,0.0,3.0,1.0,0.0
17658300,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.856718122959137,0.3070407807826996,0.2776848971843719,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.7107164263725281,0.1713903248310089,0.1643148809671402,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.6658584475517273,0.1421896070241928,0.1009201928973198,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.6994239687919617,0.1636946499347686,0.1569888293743133,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.6326029300689697,0.1207395121455192,0.5549666881561279,284.97821044921875,284.95001220703125,300.42340087890625,295.6829833984375,298.7995300292969,297.39080810546875,285.0003662109375,1.0,0.3250851035118103,1.0,1.0,0.7186571359634399,1.0,-1.5060847997665403,0.6984397768974304,0.8076449632644653,0.3541372418403625,0.9087619185447692,0.9087619185447692,0.0,72.74893951416016,88.0,37042.15625,0.0,380.3278198242188,1.0,281.49969482421875,283.93267822265625,298.6211242675781,301.0298767089844,293.1499938964844,293.1499938964844,281.54998779296875,37717.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940605640411377,1.0,0.0,0.0,3.6202142238616943,3.620238065719605,8.745039963287127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.73193359375,0.0,1513.0286865234375,1895.4371337890625,0.0,1564.1988525390625,0.9035689830780028,1.0,0.0,3.0,1.0,0.0
17658360,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8517571091651917,0.3078605830669403,0.2781488001346588,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7067219018936157,0.1720234155654907,0.164859727025032,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6624628901481628,0.1428637504577636,0.1014017835259437,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.69557124376297,0.164374828338623,0.1576132178306579,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.6278097629547119,0.1201831996440887,0.5523200035095215,285.0155639648437,284.95001220703125,300.4393310546875,295.6920166015625,298.8016662597656,297.3808288574219,285.012939453125,1.0,0.3272078931331634,1.0,1.0,0.7184011936187744,1.0,-1.5054433345794678,0.6981979608535767,0.8072453737258911,0.3539802730083465,0.953216791152954,0.953216791152954,0.0,75.01173400878906,76.0,37122.265625,0.0,385.7991333007813,1.0,281.54248046875,283.9301452636719,298.630859375,301.06890869140625,293.1499938964844,293.1499938964844,281.25,33726.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874634623527527,1.0,0.0,0.0,3.718038558959961,3.718062877655029,9.224038421962176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.07958984375,0.0,1592.8621826171875,1895.4371337890625,0.0,1513.256591796875,0.9190762042999268,1.0,0.0,3.0,1.0,0.0
17658420,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.8518953323364258,0.3089891970157623,0.2793217301368713,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.7075616121292114,0.1732157170772552,0.1660323590040207,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.6633851528167725,0.1438533961772918,0.1021892428398132,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.6965104341506958,0.1655459254980087,0.1588000655174255,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.6254308819770813,0.1191506907343864,0.5476906895637512,284.8515014648437,284.95001220703125,300.47235107421875,295.71112060546875,298.8069763183594,297.36138916015625,284.8628234863281,1.0,0.3273011147975921,1.0,1.0,0.7178893089294434,1.0,-1.505073308944702,0.6982032060623169,0.8068700432777405,0.3540164232254028,0.8119303584098816,0.8119303584098816,0.0,75.44607543945312,64.0,37349.78515625,0.0,386.7214050292969,1.0,281.25714111328125,283.7939453125,298.7231140136719,301.2370910644531,293.1499938964844,293.1499938964844,281.54998779296875,42931.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947816014289856,1.0,0.0,0.0,3.505201578140259,3.505225419998169,8.198214800358983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.759765625,0.0,1427.7630615234375,1895.4371337890625,0.0,1569.8162841796875,0.8781842589378357,1.0,0.0,3.0,1.0,0.0
17658480,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.8518953323364258,0.3089891970157623,0.2793217301368713,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.7075616121292114,0.1732157170772552,0.1660323590040207,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.6633851528167725,0.1438533961772918,0.1021892428398132,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.6965104341506958,0.1655459254980087,0.1588000655174255,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.6254308819770813,0.1191506907343864,0.5476906895637512,284.8515014648437,284.95001220703125,300.47235107421875,295.71112060546875,298.8069763183594,297.36138916015625,284.8628234863281,1.0,0.3273011147975921,1.0,1.0,0.7178893089294434,1.0,-1.505073308944702,0.6982032060623169,0.8068700432777405,0.3540164232254028,0.8119303584098816,0.8119303584098816,0.0,75.44607543945312,64.0,37349.78515625,0.0,386.7214050292969,1.0,281.25714111328125,283.7939453125,298.7231140136719,301.2370910644531,293.1499938964844,293.1499938964844,281.54998779296875,42931.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947816014289856,1.0,0.0,0.0,3.505201578140259,3.505225419998169,8.198214800358983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.759765625,0.0,1427.7630615234375,1895.4371337890625,0.0,1569.8162841796875,0.8781842589378357,1.0,0.0,3.0,1.0,0.0
17658540,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8626531958580017,0.3114757239818573,0.2809953093528747,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7172885537147522,0.1750975251197815,0.1674326807260513,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.6726646423339844,0.1452928334474563,0.1029517650604248,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.7065504193305969,0.167286679148674,0.1600939631462097,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.6305493116378784,0.1187622845172882,0.5442496538162231,285.05133056640625,284.95001220703125,300.5067749023437,295.7314453125,298.81915283203125,297.3530578613281,285.0470275878906,1.0,0.3233744204044342,1.0,1.0,0.7173774242401123,1.0,-1.507097244262695,0.6994061470031738,0.8076910376548767,0.3546089231967926,0.9693542718887328,0.9693542718887328,0.0,71.72801208496094,52.0,37055.70703125,0.0,378.22760009765625,1.0,281.5420227050781,283.96563720703125,298.6856384277344,301.1085510253906,293.1499938964844,293.1499938964844,281.25,31873.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806557178497314,1.0,0.0,0.0,3.659224271774292,3.659247636795044,8.934522384151933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.4580078125,0.0,1512.502685546875,1895.4371337890625,0.0,1461.564453125,0.90447336435318,1.0,0.0,3.0,1.0,0.0
17658600,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8626531958580017,0.3114757239818573,0.2809953093528747,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7172885537147522,0.1750975251197815,0.1674326807260513,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.6726646423339844,0.1452928334474563,0.1029517650604248,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.7065504193305969,0.167286679148674,0.1600939631462097,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.6305493116378784,0.1187622845172882,0.5442496538162231,285.05133056640625,284.95001220703125,300.5067749023437,295.7314453125,298.81915283203125,297.3530578613281,285.0470275878906,1.0,0.3233744204044342,1.0,1.0,0.7173774242401123,1.0,-1.507097244262695,0.6994061470031738,0.8076910376548767,0.3546089231967926,0.9693542718887328,0.9693542718887328,0.0,71.72801208496094,52.0,37055.70703125,0.0,378.22760009765625,1.0,281.5420227050781,283.96563720703125,298.6856384277344,301.1085510253906,293.1499938964844,293.1499938964844,281.25,31873.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806557178497314,1.0,0.0,0.0,3.659224271774292,3.659247636795044,8.934522384151933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.4580078125,0.0,1512.502685546875,1895.4371337890625,0.0,1461.564453125,0.90447336435318,1.0,0.0,3.0,1.0,0.0
17658660,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8820183277130127,0.3130694925785064,0.2825268805027008,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7330101132392883,0.1768700629472732,0.1689658015966415,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.6890712976455688,0.1465114951133728,0.1037118956446647,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.7227929830551147,0.1688800752162933,0.1614623218774795,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.6419057250022888,0.1184757873415947,0.5420029163360596,284.8620300292969,284.95001220703125,300.5424499511719,295.7528991699219,298.8310852050781,297.3426818847656,284.8699035644531,1.0,0.3167817294597626,1.0,1.0,0.7164419293403625,1.0,-1.5106369256973269,0.701484203338623,0.8091527223587036,0.3557827174663543,0.8275697827339172,0.8275697827339172,0.0,65.39215850830078,40.0,37526.04296875,0.0,363.7423400878906,1.0,281.2577819824219,283.79302978515625,298.78436279296875,301.3085632324219,293.1499938964844,293.1499938964844,281.54998779296875,40911.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922368407249451,1.0,0.0,0.0,3.528098821640014,3.528122663497925,8.305672167807643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.8603515625,0.0,1437.2513427734375,1895.4371337890625,0.0,1550.0341796875,0.8811026215553284,1.0,0.0,3.0,1.0,0.0
17658720,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8820183277130127,0.3130694925785064,0.2825268805027008,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7330101132392883,0.1768700629472732,0.1689658015966415,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.6890712976455688,0.1465114951133728,0.1037118956446647,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.7227929830551147,0.1688800752162933,0.1614623218774795,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.6419057250022888,0.1184757873415947,0.5420029163360596,284.8620300292969,284.95001220703125,300.5424499511719,295.7528991699219,298.8310852050781,297.3426818847656,284.8699035644531,1.0,0.3167817294597626,1.0,1.0,0.7164419293403625,1.0,-1.5106369256973269,0.701484203338623,0.8091527223587036,0.3557827174663543,0.8275697827339172,0.8275697827339172,0.0,65.39215850830078,40.0,37526.04296875,0.0,363.7423400878906,1.0,281.2577819824219,283.79302978515625,298.78436279296875,301.3085632324219,293.1499938964844,293.1499938964844,281.54998779296875,40911.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922368407249451,1.0,0.0,0.0,3.528098821640014,3.528122663497925,8.305672167807643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.8603515625,0.0,1437.2513427734375,1895.4371337890625,0.0,1550.0341796875,0.8811026215553284,1.0,0.0,3.0,1.0,0.0
