time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.911799430847168,0.3156760334968567,0.2841787040233612,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7563060522079468,0.1791043728590011,0.1705652177333831,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7129703164100647,0.1481313854455948,0.1044759005308151,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7451727390289307,0.1708893775939941,0.1628623604774475,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6606026291847229,0.1185841038823127,0.540206253528595,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.8475036621094,297.3392944335937,285.0525817871094,1.0,0.3082579672336578,1.0,1.0,0.7155064940452576,1.0,-1.5149774551391602,0.7039781808853149,0.81099933385849,0.357128769159317,0.9841092824935912,0.9841092824935912,0.0,57.30937194824219,28.0,37270.703125,0.0,345.0775451660156,1.0,281.542236328125,283.964599609375,298.7406311035156,301.1778869628906,293.1499938964844,293.1499938964844,281.25,31575.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804229617118835,1.0,0.0,0.0,3.682294845581055,3.6823184490203857,9.047538469530992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.9111328125,0.0,1535.995361328125,1895.4371337890625,0.0,1459.81298828125,0.9094780087471008,1.0,0.0,3.0,1.0,0.0
17658840,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.911799430847168,0.3156760334968567,0.2841787040233612,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7563060522079468,0.1791043728590011,0.1705652177333831,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7129703164100647,0.1481313854455948,0.1044759005308151,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7451727390289307,0.1708893775939941,0.1628623604774475,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6606026291847229,0.1185841038823127,0.540206253528595,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.8475036621094,297.3392944335937,285.0525817871094,1.0,0.3082579672336578,1.0,1.0,0.7155064940452576,1.0,-1.5149774551391602,0.7039781808853149,0.81099933385849,0.357128769159317,0.9841092824935912,0.9841092824935912,0.0,57.30937194824219,28.0,37270.703125,0.0,345.0775451660156,1.0,281.542236328125,283.964599609375,298.7406311035156,301.1778869628906,293.1499938964844,293.1499938964844,281.25,31575.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804229617118835,1.0,0.0,0.0,3.682294845581055,3.6823184490203857,9.047538469530992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.9111328125,0.0,1535.995361328125,1895.4371337890625,0.0,1459.81298828125,0.9094780087471008,1.0,0.0,3.0,1.0,0.0
17658900,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9340261220932008,0.3167110979557037,0.2851749956607818,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.772638201713562,0.1801985055208206,0.1714952439069748,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7274301052093506,0.1489075571298599,0.1049420237541198,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.760704517364502,0.1718674898147583,0.1636809259653091,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.6741944551467896,0.1186810880899429,0.5399558544158936,284.90435791015625,284.95001220703125,300.5980834960937,295.78692626953125,298.855712890625,297.3372497558594,284.878662109375,1.0,0.303505390882492,1.0,1.0,0.7150387763977051,1.0,-1.5185328722000122,0.7059059739112854,0.812626838684082,0.3581725358963012,0.897975504398346,0.897975504398346,0.0,52.75342178344727,28.0,38106.01953125,0.0,335.0424499511719,1.0,281.29620361328125,283.76824951171875,298.8321228027344,301.42144775390625,293.1499938964844,293.1499938964844,281.25,34624.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891481280326843,1.0,0.0,0.0,3.710044860839844,3.710069179534912,9.184416853713628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.57763671875,0.0,1590.545654296875,1895.4371337890625,0.0,1526.187255859375,0.9158127903938292,1.0,0.0,3.0,1.0,0.0
17658960,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.9582948088645936,0.3173343241214752,0.2856842875480652,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.7916697263717651,0.1811182200908661,0.1722419410943985,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.7434219717979431,0.1495120078325271,0.1052732765674591,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.7790188193321228,0.1726746410131454,0.1643208712339401,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.6900915503501892,0.1186604350805282,0.5391964316368103,284.858642578125,284.95001220703125,300.6171569824219,295.7987060546875,298.8624572753906,297.3324890136719,284.8655700683594,1.0,0.2984166145324707,1.0,1.0,0.7146491408348083,1.0,-1.5202964544296265,0.7069171071052551,0.8133793473243713,0.3587584197521209,0.839161217212677,0.839161217212677,0.0,48.1522102355957,25.0,37851.7421875,0.0,323.9884033203125,1.0,281.2572021484375,283.7783203125,298.8361511230469,301.3806457519531,293.1499938964844,293.1499938964844,281.54998779296875,40267.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929965019226074,1.0,0.0,0.0,3.578546524047852,3.578570604324341,8.544892580175656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.494140625,0.0,1486.419189453125,1895.4371337890625,0.0,1555.9271240234375,0.8917086720466614,1.0,0.0,3.0,1.0,0.0
17659020,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9984473586082458,0.319961279630661,0.2873428761959076,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.829612135887146,0.1835112869739532,0.1740292012691497,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.778640866279602,0.1512527465820312,0.1061446294188499,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8172774314880371,0.1748081892728805,0.1658738404512405,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7219520211219788,0.1190188080072403,0.5387563705444336,285.0595703125,284.95001220703125,300.6558837890625,295.82281494140625,298.88104248046875,297.3313903808594,285.0561828613281,1.0,0.2907995581626892,1.0,1.0,0.7138699293136597,1.0,-1.526505470275879,0.7102799415588379,0.816225528717041,0.3605580031871795,0.9991602301597596,0.9991602301597596,0.0,40.73460388183594,25.0,37608.44921875,0.0,307.742431640625,1.0,281.5426025390625,283.958740234375,298.7907409667969,301.2483825683594,293.1499938964844,293.1499938964844,281.25,31655.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681645393371582,1.0,0.0,0.0,3.724767208099365,3.7247910499572754,9.257453257305316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.20458984375,0.0,1584.7791748046875,1895.4371337890625,0.0,1469.0224609375,0.9191350936889648,1.0,0.0,3.0,1.0,0.0
17659080,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9984473586082458,0.319961279630661,0.2873428761959076,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.829612135887146,0.1835112869739532,0.1740292012691497,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.778640866279602,0.1512527465820312,0.1061446294188499,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8172774314880371,0.1748081892728805,0.1658738404512405,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7219520211219788,0.1190188080072403,0.5387563705444336,285.0595703125,284.95001220703125,300.6558837890625,295.82281494140625,298.88104248046875,297.3313903808594,285.0561828613281,1.0,0.2907995581626892,1.0,1.0,0.7138699293136597,1.0,-1.526505470275879,0.7102799415588379,0.816225528717041,0.3605580031871795,0.9991602301597596,0.9991602301597596,0.0,40.73460388183594,25.0,37608.44921875,0.0,307.742431640625,1.0,281.5426025390625,283.958740234375,298.7907409667969,301.2483825683594,293.1499938964844,293.1499938964844,281.25,31655.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681645393371582,1.0,0.0,0.0,3.724767208099365,3.7247910499572754,9.257453257305316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.20458984375,0.0,1584.7791748046875,1895.4371337890625,0.0,1469.0224609375,0.9191350936889648,1.0,0.0,3.0,1.0,0.0
17659140,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.9990000128746032,0.3244980871677398,0.2696183621883392,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.8512560725212097,0.1855488270521164,0.1760070770978927,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.8001835346221924,0.1526370197534561,0.1071476861834526,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84002685546875,0.838110625743866,0.1765913218259811,0.1676069796085357,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.738166332244873,0.1192269325256347,0.5395832657814026,284.8404235839844,284.95001220703125,300.6954040527344,295.8475952148437,298.9004211425781,297.3338928222656,284.8454284667969,1.0,0.2849069833755493,1.0,1.0,0.7130906581878662,1.0,-1.5121980905532837,0.7034100294113159,0.8087881207466125,0.3574433922767639,0.8357138633728027,0.8357138633728027,0.0,37.2381706237793,25.0,37790.109375,0.0,292.0628967285156,1.0,281.2572326660156,283.75396728515625,298.880859375,301.43218994140625,293.1499938964844,293.1499938964844,281.54998779296875,40968.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936845183372498,1.0,0.0,0.0,3.608280658721924,3.6083052158355713,8.687482591085427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.7109375,0.0,1523.9996337890625,1895.4371337890625,0.0,1561.2733154296875,0.8983707427978516,1.0,0.0,3.0,1.0,0.0
17659200,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.9990000128746032,0.3244980871677398,0.2696183621883392,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.8512560725212097,0.1855488270521164,0.1760070770978927,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.8001835346221924,0.1526370197534561,0.1071476861834526,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84002685546875,0.838110625743866,0.1765913218259811,0.1676069796085357,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.738166332244873,0.1192269325256347,0.5395832657814026,284.8404235839844,284.95001220703125,300.6954040527344,295.8475952148437,298.9004211425781,297.3338928222656,284.8454284667969,1.0,0.2849069833755493,1.0,1.0,0.7130906581878662,1.0,-1.5121980905532837,0.7034100294113159,0.8087881207466125,0.3574433922767639,0.8357138633728027,0.8357138633728027,0.0,37.2381706237793,25.0,37790.109375,0.0,292.0628967285156,1.0,281.2572326660156,283.75396728515625,298.880859375,301.43218994140625,293.1499938964844,293.1499938964844,281.54998779296875,40968.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936845183372498,1.0,0.0,0.0,3.608280658721924,3.6083052158355713,8.687482591085427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.7109375,0.0,1523.9996337890625,1895.4371337890625,0.0,1561.2733154296875,0.8983707427978516,1.0,0.0,3.0,1.0,0.0
17659260,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329839408397674,0.2536711096763611,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8713316917419434,0.1878933906555175,0.1779575198888778,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.818562924861908,0.1543166190385818,0.1081298440694809,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8570207357406616,0.1786522567272186,0.1693005859851837,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7527402639389038,0.119756780564785,0.5407683253288269,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92938232421875,297.35321044921875,285.0262756347656,1.0,0.2802337408065796,1.0,1.0,0.7121431827545166,1.0,-1.5000264644622805,0.6976608037948608,0.8023656606674194,0.3549163043498993,0.973454475402832,0.973454475402832,0.0,34.610870361328125,28.0,37110.37890625,0.0,279.88299560546875,1.0,281.5426025390625,283.93365478515625,298.8274230957031,301.2641296386719,293.1499938964844,293.1499938964844,281.25,32524.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795416474342346,1.0,0.0,0.0,3.714499950408936,3.714524030685425,9.206488016388904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.56591796875,0.0,1579.658447265625,1895.4371337890625,0.0,1453.1922607421875,0.917384386062622,1.0,0.0,3.0,1.0,0.0
17659320,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329839408397674,0.2536711096763611,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8713316917419434,0.1878933906555175,0.1779575198888778,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.818562924861908,0.1543166190385818,0.1081298440694809,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8570207357406616,0.1786522567272186,0.1693005859851837,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7527402639389038,0.119756780564785,0.5407683253288269,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92938232421875,297.35321044921875,285.0262756347656,1.0,0.2802337408065796,1.0,1.0,0.7121431827545166,1.0,-1.5000264644622805,0.6976608037948608,0.8023656606674194,0.3549163043498993,0.973454475402832,0.973454475402832,0.0,34.610870361328125,28.0,37110.37890625,0.0,279.88299560546875,1.0,281.5426025390625,283.93365478515625,298.8274230957031,301.2641296386719,293.1499938964844,293.1499938964844,281.25,32524.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795416474342346,1.0,0.0,0.0,3.714499950408936,3.714524030685425,9.206488016388904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.56591796875,0.0,1579.658447265625,1895.4371337890625,0.0,1453.1922607421875,0.917384386062622,1.0,0.0,3.0,1.0,0.0
17659380,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.9986943602561952,0.3416110277175903,0.2424051612615585,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.8870463967323303,0.1899531334638595,0.1799936890602111,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.8316271305084229,0.155717670917511,0.1091712042689323,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.8718461394309998,0.1804318726062774,0.1710686385631561,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.764107882976532,0.1202974244952201,0.5432220101356506,284.844970703125,284.95001220703125,300.7762145996094,295.898681640625,298.958984375,297.37261962890625,284.85479736328125,1.0,0.2778372168540954,1.0,1.0,0.711195707321167,1.0,-1.4952614307403564,0.6955999135971069,0.7996615171432495,0.3541959226131439,0.8193175196647644,0.8193175196647644,0.0,33.018924713134766,31.0,37352.08203125,0.0,273.7317810058594,1.0,281.2575378417969,283.7743225097656,298.919189453125,301.43621826171875,293.1499938964844,293.1499938964844,281.54998779296875,42257.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887615323066711,1.0,0.0,0.0,3.5349857807159424,3.5350096225738525,8.338129191542976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.00244140625,0.0,1454.281982421875,1895.4371337890625,0.0,1523.2147216796875,0.8836724758148193,1.0,0.0,3.0,1.0,0.0
17659440,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.9986943602561952,0.3416110277175903,0.2424051612615585,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.8870463967323303,0.1899531334638595,0.1799936890602111,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.8316271305084229,0.155717670917511,0.1091712042689323,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.8718461394309998,0.1804318726062774,0.1710686385631561,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.764107882976532,0.1202974244952201,0.5432220101356506,284.844970703125,284.95001220703125,300.7762145996094,295.898681640625,298.958984375,297.37261962890625,284.85479736328125,1.0,0.2778372168540954,1.0,1.0,0.711195707321167,1.0,-1.4952614307403564,0.6955999135971069,0.7996615171432495,0.3541959226131439,0.8193175196647644,0.8193175196647644,0.0,33.018924713134766,31.0,37352.08203125,0.0,273.7317810058594,1.0,281.2575378417969,283.7743225097656,298.919189453125,301.43621826171875,293.1499938964844,293.1499938964844,281.54998779296875,42257.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887615323066711,1.0,0.0,0.0,3.5349857807159424,3.5350096225738525,8.338129191542976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.00244140625,0.0,1454.281982421875,1895.4371337890625,0.0,1523.2147216796875,0.8836724758148193,1.0,0.0,3.0,1.0,0.0
17659500,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9982180595397948,0.3459016382694244,0.2388679534196853,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8925214409828186,0.1910988390445709,0.1809412539005279,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8360487818717957,0.1565307080745697,0.1096424981951713,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8769964575767517,0.1814256310462951,0.1718803644180297,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7678920030593872,0.1206585392355918,0.5443742871284485,285.0140380859375,284.95001220703125,300.7967224121094,295.9117126464844,298.9739990234375,297.3821105957031,285.0353698730469,1.0,0.2773270905017853,1.0,1.0,0.7107219696044922,1.0,-1.495073914527893,0.695669412612915,0.7994045615196228,0.3543471693992615,0.9214574694633484,0.9214574694633484,0.0,32.5751838684082,31.0,36868.83984375,0.0,272.52130126953125,1.0,281.49786376953125,283.9627685546875,298.8569030761719,301.23583984375,293.1499938964844,293.1499938964844,281.54998779296875,35294.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792187690734863,1.0,0.0,0.0,3.5571718215942383,3.557194948196411,8.443120691481454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.20703125,0.0,1427.1832275390625,1895.4371337890625,0.0,1450.7706298828125,0.8871621489524841,1.0,0.0,3.0,1.0,0.0
17659560,297.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9977409839630128,0.3502914011478424,0.235819324851036,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8978553414344788,0.192429706454277,0.1821201741695404,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8404256701469421,0.1575198322534561,0.1102779507637023,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.882027804851532,0.1825939267873764,0.1729097962379455,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7716266512870789,0.1211703345179557,0.5463339686393738,285.049072265625,284.95001220703125,300.8172607421875,295.9247741699219,298.989990234375,297.3930053710937,285.0458374023437,1.0,0.2772530615329742,1.0,1.0,0.710150420665741,1.0,-1.497178316116333,0.6969232559204102,0.8002550601959229,0.3550575673580169,0.9758132100105286,0.9758132100105286,0.0,32.24269104003906,34.0,37102.98828125,0.0,272.59344482421875,1.0,281.5419311523437,283.95428466796875,298.88232421875,301.3078918457031,293.1499938964844,293.1499938964844,281.25,31939.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675186276435852,1.0,0.0,0.0,3.6798176765441895,3.679841279983521,9.03536886198708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.427734375,0.0,1535.965087890625,1895.4371337890625,0.0,1420.7020263671875,0.9092370867729188,1.0,0.0,3.0,1.0,0.0
17659620,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9973349571228028,0.3573510944843292,0.23349329829216,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9041051268577576,0.1945807337760925,0.1843047887086868,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8453802466392517,0.159001812338829,0.1114219054579734,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8878024816513062,0.1844369024038314,0.1747990995645523,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7755235433578491,0.1218793839216232,0.5499939918518066,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0166320800781,297.4040222167969,284.8723449707031,1.0,0.2782123982906341,1.0,1.0,0.7090074419975281,1.0,-1.505042314529419,0.701269805431366,0.803772509098053,0.3573471903800964,0.8377810120582581,0.8377810120582581,0.0,32.10276794433594,37.0,37753.765625,0.0,275.6848449707031,1.0,281.257568359375,283.78155517578125,298.9853515625,301.5199890136719,293.1499938964844,293.1499938964844,281.54998779296875,40435.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687231719493866,1.0,0.0,0.0,3.565423011779785,3.565446853637696,8.482334692416771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.2216796875,0.0,1473.5125732421875,1895.4371337890625,0.0,1511.4820556640625,0.8890231251716614,1.0,0.0,3.0,1.0,0.0
17659680,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9973349571228028,0.3573510944843292,0.23349329829216,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9041051268577576,0.1945807337760925,0.1843047887086868,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8453802466392517,0.159001812338829,0.1114219054579734,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8878024816513062,0.1844369024038314,0.1747990995645523,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7755235433578491,0.1218793839216232,0.5499939918518066,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0166320800781,297.4040222167969,284.8723449707031,1.0,0.2782123982906341,1.0,1.0,0.7090074419975281,1.0,-1.505042314529419,0.701269805431366,0.803772509098053,0.3573471903800964,0.8377810120582581,0.8377810120582581,0.0,32.10276794433594,37.0,37753.765625,0.0,275.6848449707031,1.0,281.257568359375,283.78155517578125,298.9853515625,301.5199890136719,293.1499938964844,293.1499938964844,281.54998779296875,40435.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687231719493866,1.0,0.0,0.0,3.565423011779785,3.565446853637696,8.482334692416771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.2216796875,0.0,1473.5125732421875,1895.4371337890625,0.0,1511.4820556640625,0.8890231251716614,1.0,0.0,3.0,1.0,0.0
17659740,297.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9976232647895812,0.3637575209140777,0.2351225018501281,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9060632586479188,0.1970891058444976,0.1865067929029464,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466090559959412,0.1608229726552963,0.1125763654708862,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8893275260925293,0.1866042166948318,0.1766909807920456,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756310105323792,0.1227352172136306,0.55339515209198,285.07196044921875,284.95001220703125,300.8999938964844,295.9774169921875,299.0422058105469,297.4120178222656,285.0693054199219,1.0,0.2804156541824341,1.0,1.0,0.7078644037246704,1.0,-1.5173786878585815,0.7078691720962524,0.8095095753669739,0.3606854379177093,1.0,1.0,0.0,32.50511169433594,40.0,37706.86328125,0.0,282.1967468261719,1.0,281.54254150390625,283.9645690917969,298.9490661621094,301.4085998535156,293.1499938964844,293.1499938964844,281.25,31423.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766623258590698,1.0,0.0,0.0,3.724412441253662,3.724436521530152,9.25569111132063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.2568359375,0.0,1582.60107421875,1895.4371337890625,0.0,1431.6700439453125,0.9189732074737548,1.0,0.0,3.0,1.0,0.0
17659800,297.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9976232647895812,0.3637575209140777,0.2351225018501281,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9060632586479188,0.1970891058444976,0.1865067929029464,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466090559959412,0.1608229726552963,0.1125763654708862,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8893275260925293,0.1866042166948318,0.1766909807920456,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756310105323792,0.1227352172136306,0.55339515209198,285.07196044921875,284.95001220703125,300.8999938964844,295.9774169921875,299.0422058105469,297.4120178222656,285.0693054199219,1.0,0.2804156541824341,1.0,1.0,0.7078644037246704,1.0,-1.5173786878585815,0.7078691720962524,0.8095095753669739,0.3606854379177093,1.0,1.0,0.0,32.50511169433594,40.0,37706.86328125,0.0,282.1967468261719,1.0,281.54254150390625,283.9645690917969,298.9490661621094,301.4085998535156,293.1499938964844,293.1499938964844,281.25,31423.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766623258590698,1.0,0.0,0.0,3.724412441253662,3.724436521530152,9.25569111132063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.2568359375,0.0,1582.60107421875,1895.4371337890625,0.0,1431.6700439453125,0.9189732074737548,1.0,0.0,3.0,1.0,0.0
17659860,297.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9983752965927124,0.3683313131332397,0.2399683743715286,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9043516516685486,0.1992383897304535,0.1887423247098922,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8447487354278564,0.1622901856899261,0.1137485578656196,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8873579502105713,0.1884209513664245,0.1786069720983505,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7726994752883911,0.1233097091317176,0.5567614436149597,284.8736267089844,284.95001220703125,300.9414367675781,296.0037536621094,299.0622253417969,297.4098815917969,284.8789978027344,1.0,0.2836757898330688,1.0,1.0,0.7071996927261353,1.0,-1.53362774848938,0.716245174407959,0.8173825144767761,0.3648568391799927,0.8730744123458862,0.8730744123458862,0.0,33.37491989135742,43.0,38667.08203125,0.0,291.8063659667969,1.0,281.2564697265625,283.7644958496094,299.05108642578125,301.6394348144531,293.1499938964844,293.1499938964844,281.54998779296875,38517.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911467909812927,1.0,0.0,0.0,3.67766547203064,3.677690267562866,9.024803375723424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.419921875,0.0,1583.147705078125,1895.4371337890625,0.0,1541.59765625,0.9125511646270752,1.0,0.0,3.0,1.0,0.0
17659920,297.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9983752965927124,0.3683313131332397,0.2399683743715286,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9043516516685486,0.1992383897304535,0.1887423247098922,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8447487354278564,0.1622901856899261,0.1137485578656196,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8873579502105713,0.1884209513664245,0.1786069720983505,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7726994752883911,0.1233097091317176,0.5567614436149597,284.8736267089844,284.95001220703125,300.9414367675781,296.0037536621094,299.0622253417969,297.4098815917969,284.8789978027344,1.0,0.2836757898330688,1.0,1.0,0.7071996927261353,1.0,-1.53362774848938,0.716245174407959,0.8173825144767761,0.3648568391799927,0.8730744123458862,0.8730744123458862,0.0,33.37491989135742,43.0,38667.08203125,0.0,291.8063659667969,1.0,281.2564697265625,283.7644958496094,299.05108642578125,301.6394348144531,293.1499938964844,293.1499938964844,281.54998779296875,38517.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911467909812927,1.0,0.0,0.0,3.67766547203064,3.677690267562866,9.024803375723424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.419921875,0.0,1583.147705078125,1895.4371337890625,0.0,1541.59765625,0.9125511646270752,1.0,0.0,3.0,1.0,0.0
17659980,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.9990000128746032,0.3721751272678375,0.247637540102005,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.8992916345596313,0.2016906887292862,0.1909219920635223,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.8399800062179565,0.1640417575836181,0.1148777157068252,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.8820770382881165,0.1905086636543274,0.1804549098014831,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.7667091488838196,0.1239300444722175,0.5593205690383911,285.0892639160156,284.95001220703125,300.98272705078125,296.02996826171875,299.0809326171875,297.4049377441406,285.08984375,1.0,0.2877353727817535,1.0,1.0,0.7065349221229553,1.0,-1.5520955324172974,0.725714385509491,0.8263811469078064,0.3696403801441192,1.0,1.0,0.0,34.69041442871094,46.0,38586.796875,0.0,303.8182678222656,1.0,281.54315185546875,283.9663391113281,299.0099792480469,301.5245666503906,293.1499938964844,293.1499938964844,281.25,32598.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822810769081116,1.0,0.0,0.0,3.804953098297119,3.804978132247925,9.660328714744535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.35693359375,0.0,1685.9620361328125,1895.4371337890625,0.0,1473.8232421875,0.9374504685401917,1.0,0.0,3.0,1.0,0.0
17660040,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.9990000128746032,0.3721751272678375,0.247637540102005,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.8992916345596313,0.2016906887292862,0.1909219920635223,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.8399800062179565,0.1640417575836181,0.1148777157068252,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.8820770382881165,0.1905086636543274,0.1804549098014831,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.7667091488838196,0.1239300444722175,0.5593205690383911,285.0892639160156,284.95001220703125,300.98272705078125,296.02996826171875,299.0809326171875,297.4049377441406,285.08984375,1.0,0.2877353727817535,1.0,1.0,0.7065349221229553,1.0,-1.5520955324172974,0.725714385509491,0.8263811469078064,0.3696403801441192,1.0,1.0,0.0,34.69041442871094,46.0,38586.796875,0.0,303.8182678222656,1.0,281.54315185546875,283.9663391113281,299.0099792480469,301.5245666503906,293.1499938964844,293.1499938964844,281.25,32598.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822810769081116,1.0,0.0,0.0,3.804953098297119,3.804978132247925,9.660328714744535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.35693359375,0.0,1685.9620361328125,1895.4371337890625,0.0,1473.8232421875,0.9374504685401917,1.0,0.0,3.0,1.0,0.0
17660100,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.9990000128746032,0.3736159205436706,0.2518146336078644,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.89653480052948,0.2028735280036926,0.1921523064374923,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8374450206756592,0.1648715287446975,0.1155389323830604,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8792190551757812,0.1915090978145599,0.181509330868721,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.7635312080383301,0.1241986826062202,0.5609327554702759,284.955810546875,284.95001220703125,301.0032958984375,296.0429992675781,299.0892944335937,297.40069580078125,284.9316101074219,1.0,0.290035605430603,1.0,1.0,0.7062025666236877,1.0,-1.56258225440979,0.7310641407966614,0.8315181136131287,0.3723958134651184,0.9703393578529358,0.9703393578529358,0.0,35.45057678222656,46.0,39676.26953125,0.0,310.7909851074219,1.0,281.29351806640625,283.7796936035156,299.1000671386719,301.7794189453125,293.1499938964844,293.1499938964844,281.25,33731.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920477151870728,1.0,0.0,0.0,3.843326568603516,3.84335207939148,9.85616225079866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.63037109375,0.0,1741.2049560546875,1895.4371337890625,0.0,1548.569091796875,0.9465877413749696,1.0,0.0,3.0,1.0,0.0
17660160,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9990000128746032,0.374359667301178,0.2569790184497833,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8922572731971741,0.2038205713033676,0.1931671053171157,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8335777521133423,0.1654745787382125,0.1160464733839035,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8748973608016968,0.192281886935234,0.1823572516441345,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.75909823179245,0.1242773830890655,0.5618005990982056,284.894287109375,284.95001220703125,301.0237731933594,296.0559387207031,299.0952453613281,297.3922119140625,284.89666748046875,1.0,0.2924574017524719,1.0,1.0,0.7060527205467224,1.0,-1.5726698637008667,0.7361435890197754,0.8365263342857361,0.3750183284282684,0.9164537191390992,0.9164537191390992,0.0,36.37329864501953,49.0,39768.96484375,0.0,318.0917358398437,1.0,281.2560729980469,283.7544860839844,299.1074523925781,301.76202392578125,293.1499938964844,293.1499938964844,280.95001220703125,37049.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973654627799988,1.0,0.0,0.0,3.800689935684204,3.800715684890747,9.638694109526114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.046875,0.0,1715.5443115234375,1895.4371337890625,0.0,1590.02392578125,0.939136564731598,1.0,0.0,3.0,1.0,0.0
17660220,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.9990000128746032,0.3745947182178497,0.2689823508262634,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.8813229203224182,0.2055336683988571,0.1948921233415603,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.8237737417221069,0.1665086597204208,0.1168464496731758,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.8640202283859253,0.1936405152082443,0.1837511509656906,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.7482286691665649,0.124167151749134,0.5619921684265137,284.8428039550781,284.95001220703125,301.0644226074219,296.0815124511719,299.10418701171875,297.3700866699219,284.8612365722656,1.0,0.2975597679615021,1.0,1.0,0.7057530879974365,1.0,-1.592015504837036,0.7458761930465698,0.8461393117904663,0.3800912499427795,0.800605297088623,0.800605297088623,0.0,38.57505035400391,52.0,40216.2421875,0.0,333.5057983398437,1.0,280.95758056640625,283.7346496582031,299.1134338378906,301.8089294433594,293.1499938964844,293.1499938964844,281.25,44971.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074980735778809,1.0,0.0,0.0,3.4459943771362305,3.446017980575561,7.923597422632156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.486328125,0.0,1381.1986083984375,1895.4371337890625,0.0,1670.4215087890625,0.8685835599899292,1.0,0.0,3.0,1.0,0.0
17660280,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.9990000128746032,0.3745947182178497,0.2689823508262634,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.8813229203224182,0.2055336683988571,0.1948921233415603,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.8237737417221069,0.1665086597204208,0.1168464496731758,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.8640202283859253,0.1936405152082443,0.1837511509656906,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.7482286691665649,0.124167151749134,0.5619921684265137,284.8428039550781,284.95001220703125,301.0644226074219,296.0815124511719,299.10418701171875,297.3700866699219,284.8612365722656,1.0,0.2975597679615021,1.0,1.0,0.7057530879974365,1.0,-1.592015504837036,0.7458761930465698,0.8461393117904663,0.3800912499427795,0.800605297088623,0.800605297088623,0.0,38.57505035400391,52.0,40216.2421875,0.0,333.5057983398437,1.0,280.95758056640625,283.7346496582031,299.1134338378906,301.8089294433594,293.1499938964844,293.1499938964844,281.25,44971.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074980735778809,1.0,0.0,0.0,3.4459943771362305,3.446017980575561,7.923597422632156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.486328125,0.0,1381.1986083984375,1895.4371337890625,0.0,1670.4215087890625,0.8685835599899292,1.0,0.0,3.0,1.0,0.0
17660340,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3752175867557525,0.2807071208953857,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8719355463981628,0.2079636007547378,0.1970603317022323,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152174353599548,0.1682183146476745,0.1179560199379921,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8547119498252869,0.1956647187471389,0.185549184679985,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386079430580139,0.1244088187813758,0.5628568530082703,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1171264648437,297.3555603027344,285.0504150390625,1.0,0.3029773831367492,1.0,1.0,0.7054534554481506,1.0,-1.6132222414016724,0.7565402388572693,0.8566819429397583,0.3856654763221741,0.9661636352539062,0.9661636352539062,0.0,40.88518524169922,55.0,40430.203125,0.0,350.51959228515625,1.0,281.2415771484375,283.8990783691406,299.0736389160156,301.6961669921875,293.1499938964844,293.1499938964844,280.95001220703125,31756.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954429745674133,1.0,0.0,0.0,3.639490365982056,3.639513492584229,8.838415510581399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.861328125,0.0,1489.8463134765625,1895.4371337890625,0.0,1574.9769287109375,0.8999790549278259,1.0,0.0,3.0,1.0,0.0
17660400,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3752175867557525,0.2807071208953857,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8719355463981628,0.2079636007547378,0.1970603317022323,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152174353599548,0.1682183146476745,0.1179560199379921,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8547119498252869,0.1956647187471389,0.185549184679985,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386079430580139,0.1244088187813758,0.5628568530082703,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1171264648437,297.3555603027344,285.0504150390625,1.0,0.3029773831367492,1.0,1.0,0.7054534554481506,1.0,-1.6132222414016724,0.7565402388572693,0.8566819429397583,0.3856654763221741,0.9661636352539062,0.9661636352539062,0.0,40.88518524169922,55.0,40430.203125,0.0,350.51959228515625,1.0,281.2415771484375,283.8990783691406,299.0736389160156,301.6961669921875,293.1499938964844,293.1499938964844,280.95001220703125,31756.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954429745674133,1.0,0.0,0.0,3.639490365982056,3.639513492584229,8.838415510581399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.861328125,0.0,1489.8463134765625,1895.4371337890625,0.0,1574.9769287109375,0.8999790549278259,1.0,0.0,3.0,1.0,0.0
17660460,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3742295801639557,0.2930493056774139,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8626269698143005,0.2099743634462356,0.1992203444242477,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8062310218811035,0.1695156991481781,0.1190503761172294,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8455514311790466,0.197287455201149,0.187336191534996,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7292095422744751,0.124388076364994,0.5637498497962952,284.8875732421875,284.95001220703125,301.14410400390625,296.13116455078125,299.1265563964844,297.3353881835937,284.8954162597656,1.0,0.3086532056331634,1.0,1.0,0.7053460478782654,1.0,-1.6351653337478638,0.7674922943115234,0.8676729798316956,0.3914181292057037,0.8483496308326721,0.8483496308326721,0.0,43.406063079833984,58.0,41382.46484375,0.0,368.92333984375,1.0,280.95782470703125,283.7362365722656,299.171875,301.9237670898437,293.1499938964844,293.1499938964844,281.25,39266.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086092829704285,1.0,0.0,0.0,3.552608251571656,3.5526318550109863,8.421470738539938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.44873046875,0.0,1451.2823486328125,1895.4371337890625,0.0,1679.3470458984375,0.8856973648071289,1.0,0.0,3.0,1.0,0.0
17660520,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3742295801639557,0.2930493056774139,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8626269698143005,0.2099743634462356,0.1992203444242477,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8062310218811035,0.1695156991481781,0.1190503761172294,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8455514311790466,0.197287455201149,0.187336191534996,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7292095422744751,0.124388076364994,0.5637498497962952,284.8875732421875,284.95001220703125,301.14410400390625,296.13116455078125,299.1265563964844,297.3353881835937,284.8954162597656,1.0,0.3086532056331634,1.0,1.0,0.7053460478782654,1.0,-1.6351653337478638,0.7674922943115234,0.8676729798316956,0.3914181292057037,0.8483496308326721,0.8483496308326721,0.0,43.406063079833984,58.0,41382.46484375,0.0,368.92333984375,1.0,280.95782470703125,283.7362365722656,299.171875,301.9237670898437,293.1499938964844,293.1499938964844,281.25,39266.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086092829704285,1.0,0.0,0.0,3.552608251571656,3.5526318550109863,8.421470738539938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.44873046875,0.0,1451.2823486328125,1895.4371337890625,0.0,1679.3470458984375,0.8856973648071289,1.0,0.0,3.0,1.0,0.0
17660580,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9990000128746032,0.3731573820114136,0.3058157563209533,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8536449670791626,0.2123361825942993,0.2013712525367736,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.7970098853111267,0.1711384356021881,0.1201328560709953,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.8367142081260681,0.1992262750864029,0.1891004294157028,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.7198007702827454,0.1245034635066986,0.5642372369766235,285.08013916015625,284.95001220703125,301.182861328125,296.15496826171875,299.1382141113281,297.3199157714844,285.0780029296875,1.0,0.3144525289535522,1.0,1.0,0.7052386403083801,1.0,-1.6570764780044556,0.778436005115509,0.8786404728889465,0.3971680104732513,1.0,1.0,0.0,46.10009765625,46.0,41488.44140625,0.0,388.255859375,1.0,281.2424011230469,283.9024963378906,299.13922119140625,301.8283386230469,293.1499938964844,293.1499938964844,280.95001220703125,31373.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700821042060852,1.0,0.0,0.0,3.7303969860076895,3.73042106628418,9.285459441343846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.22314453125,0.0,1589.0921630859375,1895.4371337890625,0.0,1617.238525390625,0.9199650883674622,1.0,0.0,3.0,1.0,0.0
