time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9990000128746032,0.3731573820114136,0.3058157563209533,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8536449670791626,0.2123361825942993,0.2013712525367736,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.7970098853111267,0.1711384356021881,0.1201328560709953,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.8367142081260681,0.1992262750864029,0.1891004294157028,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.7198007702827454,0.1245034635066986,0.5642372369766235,285.08013916015625,284.95001220703125,301.182861328125,296.15496826171875,299.1382141113281,297.3199157714844,285.0780029296875,1.0,0.3144525289535522,1.0,1.0,0.7052386403083801,1.0,-1.6570764780044556,0.778436005115509,0.8786404728889465,0.3971680104732513,1.0,1.0,0.0,46.10009765625,46.0,41488.44140625,0.0,388.255859375,1.0,281.2424011230469,283.9024963378906,299.13922119140625,301.8283386230469,293.1499938964844,293.1499938964844,280.95001220703125,31373.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700821042060852,1.0,0.0,0.0,3.7303969860076895,3.73042106628418,9.285459441343846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.22314453125,0.0,1589.0921630859375,1895.4371337890625,0.0,1617.238525390625,0.9199650883674622,1.0,0.0,3.0,1.0,0.0
17660700,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.9990000128746032,0.3724740147590637,0.306867241859436,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.854254424571991,0.2134099006652832,0.202507734298706,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.7973873019218445,0.171843484044075,0.1207123324275016,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.8371076583862305,0.2000924348831176,0.1900355964899063,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.7191675305366516,0.1245038360357284,0.5646049976348877,284.928955078125,284.95001220703125,301.201904296875,296.16656494140625,299.1437683105469,297.312744140625,284.90557861328125,1.0,0.3150292336940765,1.0,1.0,0.7051849365234375,1.0,-1.6619746685028076,0.7808708548545837,0.8811038136482239,0.3985543847084045,0.9362489581108092,0.9362489581108092,0.0,46.39071273803711,46.0,42468.8671875,0.0,391.7578125,1.0,280.9956970214844,283.70526123046875,299.2247009277344,302.0812072753906,293.1499938964844,293.1499938964844,280.95001220703125,33660.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105981707572937,1.0,0.0,0.0,3.772657632827759,3.772682428359986,9.497035762251472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.22314453125,0.0,1655.8675537109375,1895.4371337890625,0.0,1695.3746337890625,0.929758369922638,1.0,0.0,3.0,1.0,0.0
17660760,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9990000128746032,0.3721062839031219,0.3047563135623932,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8573654890060425,0.2142400294542312,0.2033667713403701,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8001471757888794,0.172318160533905,0.1210956275463104,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8398516178131104,0.2007241696119308,0.1907048821449279,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7205339670181274,0.1243402957916259,0.5641005635261536,284.8709716796875,284.95001220703125,301.220703125,296.1779479980469,299.1488647460937,297.3056335449219,284.8737487792969,1.0,0.3143290579319,1.0,1.0,0.705203652381897,1.0,-1.66113543510437,0.7804427146911621,0.880692720413208,0.3983464241027832,0.876146674156189,0.876146674156189,0.0,45.99213790893555,34.0,42258.56640625,0.0,390.1685180664063,1.0,280.9567565917969,283.6888732910156,299.225341796875,302.04443359375,293.1499938964844,293.1499938964844,281.25,38317.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152420282363892,1.0,0.0,0.0,3.692031145095825,3.692055940628052,9.09544610294688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.2958984375,0.0,1597.9722900390625,1895.4371337890625,0.0,1733.0533447265625,0.9154296517372132,1.0,0.0,3.0,1.0,0.0
17660820,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.3755870461463928,0.2914373278617859,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8727671504020691,0.2164330184459686,0.2051727473735809,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8140608072280884,0.1737733632326126,0.1219226866960525,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8539413213729858,0.2024763971567154,0.1921085268259048,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7302244901657104,0.1243679746985435,0.5631852746009827,285.0410461425781,284.95001220703125,301.2575378417969,296.20001220703125,299.1668701171875,297.3080749511719,285.03643798828125,1.0,0.3096470236778259,1.0,1.0,0.7052410840988159,1.0,-1.6488984823226929,0.774351179599762,0.8745472431182861,0.3950946629047394,1.0,1.0,0.0,43.3968505859375,37.0,41526.01953125,0.0,376.2149353027344,1.0,281.2431945800781,283.8533935546875,299.17291259765625,301.8847045898437,293.1499938964844,293.1499938964844,280.95001220703125,32642.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705182671546936,1.0,0.0,0.0,3.806829929351807,3.806854963302612,9.669861356087497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.2451171875,0.0,1688.54736328125,1895.4371337890625,0.0,1651.891357421875,0.9380967617034912,1.0,0.0,3.0,1.0,0.0
17660880,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.3755870461463928,0.2914373278617859,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8727671504020691,0.2164330184459686,0.2051727473735809,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8140608072280884,0.1737733632326126,0.1219226866960525,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8539413213729858,0.2024763971567154,0.1921085268259048,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7302244901657104,0.1243679746985435,0.5631852746009827,285.0410461425781,284.95001220703125,301.2575378417969,296.20001220703125,299.1668701171875,297.3080749511719,285.03643798828125,1.0,0.3096470236778259,1.0,1.0,0.7052410840988159,1.0,-1.6488984823226929,0.774351179599762,0.8745472431182861,0.3950946629047394,1.0,1.0,0.0,43.3968505859375,37.0,41526.01953125,0.0,376.2149353027344,1.0,281.2431945800781,283.8533935546875,299.17291259765625,301.8847045898437,293.1499938964844,293.1499938964844,280.95001220703125,32642.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705182671546936,1.0,0.0,0.0,3.806829929351807,3.806854963302612,9.669861356087497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.2451171875,0.0,1688.54736328125,1895.4371337890625,0.0,1651.891357421875,0.9380967617034912,1.0,0.0,3.0,1.0,0.0
17660940,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9990000128746032,0.3811395168304443,0.2824654281139374,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8847758769989014,0.2182718813419342,0.2070197165012359,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239342570304871,0.1748952567577362,0.1227803081274032,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8648881912231445,0.2038879543542862,0.1935455203056335,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373217344284058,0.1243666037917137,0.5632136464118958,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1875305175781,297.31597900390625,284.8506164550781,1.0,0.307402104139328,1.0,1.0,0.7052785158157349,1.0,-1.643125295639038,0.7715068459510803,0.871618390083313,0.3934255242347717,0.8502894639968872,0.8502894639968872,0.0,41.753360748291016,40.0,41827.0390625,0.0,368.5291137695313,1.0,280.957275390625,283.6731872558594,299.2445983886719,302.0406494140625,293.1499938964844,293.1499938964844,281.25,41017.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714745819568634,1.0,0.0,0.0,3.6719956398010254,3.672020673751831,8.996997280519281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.1494140625,0.0,1595.54541015625,1895.4371337890625,0.0,1729.0106201171875,0.9129603505134584,1.0,0.0,3.0,1.0,0.0
17661000,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9990000128746032,0.3811395168304443,0.2824654281139374,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8847758769989014,0.2182718813419342,0.2070197165012359,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239342570304871,0.1748952567577362,0.1227803081274032,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8648881912231445,0.2038879543542862,0.1935455203056335,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373217344284058,0.1243666037917137,0.5632136464118958,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1875305175781,297.31597900390625,284.8506164550781,1.0,0.307402104139328,1.0,1.0,0.7052785158157349,1.0,-1.643125295639038,0.7715068459510803,0.871618390083313,0.3934255242347717,0.8502894639968872,0.8502894639968872,0.0,41.753360748291016,40.0,41827.0390625,0.0,368.5291137695313,1.0,280.957275390625,283.6731872558594,299.2445983886719,302.0406494140625,293.1499938964844,293.1499938964844,281.25,41017.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714745819568634,1.0,0.0,0.0,3.6719956398010254,3.672020673751831,8.996997280519281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.1494140625,0.0,1595.54541015625,1895.4371337890625,0.0,1729.0106201171875,0.9129603505134584,1.0,0.0,3.0,1.0,0.0
17661060,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872592449188232,0.2781915962696075,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8922910690307617,0.2206071764230728,0.2089834809303283,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298133611679077,0.1764844059944152,0.1237214878201484,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8716092705726624,0.2057483494281768,0.1950773894786834,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411714792251587,0.1247444972395896,0.5640435218811035,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.2116394042969,297.3293151855469,285.040283203125,1.0,0.3069019615650177,1.0,1.0,0.7045642733573914,1.0,-1.644312024116516,0.7724043130874634,0.8719077110290527,0.3939085006713867,1.0,1.0,0.0,41.06326675415039,43.0,41406.53515625,0.0,367.2295227050781,1.0,281.24322509765625,283.8578796386719,299.202392578125,301.895751953125,293.1499938964844,293.1499938964844,280.95001220703125,32567.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021138072013855,1.0,0.0,0.0,3.788377285003662,3.7884020805358887,9.57634370024607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.8017578125,0.0,1665.98291015625,1895.4371337890625,0.0,1627.474609375,0.9340479373931884,1.0,0.0,3.0,1.0,0.0
17661120,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872592449188232,0.2781915962696075,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8922910690307617,0.2206071764230728,0.2089834809303283,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298133611679077,0.1764844059944152,0.1237214878201484,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8716092705726624,0.2057483494281768,0.1950773894786834,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411714792251587,0.1247444972395896,0.5640435218811035,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.2116394042969,297.3293151855469,285.040283203125,1.0,0.3069019615650177,1.0,1.0,0.7045642733573914,1.0,-1.644312024116516,0.7724043130874634,0.8719077110290527,0.3939085006713867,1.0,1.0,0.0,41.06326675415039,43.0,41406.53515625,0.0,367.2295227050781,1.0,281.24322509765625,283.8578796386719,299.202392578125,301.895751953125,293.1499938964844,293.1499938964844,280.95001220703125,32567.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021138072013855,1.0,0.0,0.0,3.788377285003662,3.7884020805358887,9.57634370024607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.8017578125,0.0,1665.98291015625,1895.4371337890625,0.0,1627.474609375,0.9340479373931884,1.0,0.0,3.0,1.0,0.0
17661180,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917933702468872,0.2774743139743805,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8960833549499512,0.2225959748029709,0.2110345363616943,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325576782226562,0.1777399778366089,0.1247195750474929,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8747895359992981,0.2072766721248626,0.1966864317655563,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424551844596863,0.1250146329402923,0.5657050609588623,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311096191406,297.3345031738281,284.8676147460937,1.0,0.3078793287277221,1.0,1.0,0.7038500308990479,1.0,-1.651037096977234,0.776056170463562,0.8749809265136719,0.3958953022956848,0.8595385551452637,0.8595385551452637,0.0,41.075157165527344,46.0,42050.57421875,0.0,370.8435668945313,1.0,280.95623779296875,283.6838073730469,299.2894592285156,302.0910949707031,293.1499938964844,293.1499938964844,281.25,40168.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129972577095032,1.0,0.0,0.0,3.67566990852356,3.675694942474365,9.015012096824648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.0615234375,0.0,1593.322265625,1895.4371337890625,0.0,1714.7957763671875,0.9135189056396484,1.0,0.0,3.0,1.0,0.0
17661240,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917933702468872,0.2774743139743805,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8960833549499512,0.2225959748029709,0.2110345363616943,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325576782226562,0.1777399778366089,0.1247195750474929,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8747895359992981,0.2072766721248626,0.1966864317655563,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424551844596863,0.1250146329402923,0.5657050609588623,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311096191406,297.3345031738281,284.8676147460937,1.0,0.3078793287277221,1.0,1.0,0.7038500308990479,1.0,-1.651037096977234,0.776056170463562,0.8749809265136719,0.3958953022956848,0.8595385551452637,0.8595385551452637,0.0,41.075157165527344,46.0,42050.57421875,0.0,370.8435668945313,1.0,280.95623779296875,283.6838073730469,299.2894592285156,302.0910949707031,293.1499938964844,293.1499938964844,281.25,40168.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129972577095032,1.0,0.0,0.0,3.67566990852356,3.675694942474365,9.015012096824648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.0615234375,0.0,1593.322265625,1895.4371337890625,0.0,1714.7957763671875,0.9135189056396484,1.0,0.0,3.0,1.0,0.0
17661300,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.3938440382480621,0.2786015570163727,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8961859941482544,0.2237077951431274,0.2119625210762024,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8323999047279358,0.1784762442111969,0.1251500248908996,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8746515512466431,0.2081426531076431,0.1973933428525924,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7417226433753967,0.1251925677061081,0.5662177205085754,285.0269470214844,284.95001220703125,301.3765869140625,296.2682800292969,299.2402648925781,297.33624267578125,285.0467529296875,1.0,0.3087997436523437,1.0,1.0,0.7034928798675537,1.0,-1.6554838418960571,0.7784247398376465,0.8770591020584106,0.3971683084964752,0.964952290058136,0.964952290058136,0.0,41.34728240966797,46.0,41549.39453125,0.0,373.99224853515625,1.0,281.2024230957031,283.8714599609375,299.2281494140625,301.8899841308594,293.1499938964844,293.1499938964844,281.25,34760.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052196860313416,1.0,0.0,0.0,3.703182458877564,3.703206777572632,9.150472237706708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.94873046875,0.0,1583.733642578125,1895.4371337890625,0.0,1652.1868896484375,0.9189687371253968,1.0,0.0,3.0,1.0,0.0
17661360,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.9990000128746032,0.3960073888301849,0.279812753200531,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8965663313865662,0.2250291556119918,0.2131470292806625,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8325295448303223,0.1794060468673706,0.1257569938898086,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8747796416282654,0.2092038244009018,0.1983374059200287,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.7412124276161194,0.125506192445755,0.5674306154251099,285.06317138671875,284.95001220703125,301.39215087890625,296.2767028808594,299.2501525878906,297.3398132324219,285.0621032714844,1.0,0.3100022673606872,1.0,1.0,0.7033122777938843,1.0,-1.6616767644882202,0.7815940380096436,0.8800827264785767,0.3988388776779175,1.0,1.0,0.0,41.66913986206055,49.0,41823.921875,0.0,378.2409973144531,1.0,281.24273681640625,283.8706359863281,299.2496643066406,301.9659118652344,293.1499938964844,293.1499938964844,280.95001220703125,32624.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027528882026672,1.0,0.0,0.0,3.804626941680908,3.804651737213135,9.658672297518931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.5341796875,0.0,1685.7733154296875,1895.4371337890625,0.0,1632.5460205078125,0.937512993812561,1.0,0.0,3.0,1.0,0.0
17661420,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.3984453976154327,0.2846549749374389,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8943734169006348,0.2270684689283371,0.2152954936027526,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8302539587020874,0.1806914806365966,0.1268124133348465,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8722083568572998,0.2107560187578201,0.2000174820423126,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7380441427230835,0.125772088766098,0.5693725347518921,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.263427734375,297.3359069824219,284.8822326660156,1.0,0.3130792081356048,1.0,1.0,0.7029511332511902,1.0,-1.6756854057312012,0.7887222170829773,0.8869632482528687,0.4026447236537933,0.8887753486633301,0.8887753486633301,0.0,42.75747299194336,52.0,42765.05078125,0.0,388.984130859375,1.0,280.9569702148437,283.67974853515625,299.3319396972656,302.1758117675781,293.1499938964844,293.1499938964844,281.25,38537.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155365943908691,1.0,0.0,0.0,3.7486398220062256,3.7486653327941895,9.376499860991316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.8232421875,0.0,1665.205078125,1895.4371337890625,0.0,1735.45556640625,0.9284989833831788,1.0,0.0,3.0,1.0,0.0
17661480,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.3984453976154327,0.2846549749374389,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8943734169006348,0.2270684689283371,0.2152954936027526,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8302539587020874,0.1806914806365966,0.1268124133348465,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8722083568572998,0.2107560187578201,0.2000174820423126,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7380441427230835,0.125772088766098,0.5693725347518921,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.263427734375,297.3359069824219,284.8822326660156,1.0,0.3130792081356048,1.0,1.0,0.7029511332511902,1.0,-1.6756854057312012,0.7887222170829773,0.8869632482528687,0.4026447236537933,0.8887753486633301,0.8887753486633301,0.0,42.75747299194336,52.0,42765.05078125,0.0,388.984130859375,1.0,280.9569702148437,283.67974853515625,299.3319396972656,302.1758117675781,293.1499938964844,293.1499938964844,281.25,38537.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155365943908691,1.0,0.0,0.0,3.7486398220062256,3.7486653327941895,9.376499860991316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.8232421875,0.0,1665.205078125,1895.4371337890625,0.0,1735.45556640625,0.9284989833831788,1.0,0.0,3.0,1.0,0.0
17661540,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.9990000128746032,0.4005180895328522,0.2916426956653595,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8899728655815125,0.2294926941394806,0.2174333482980728,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.8261216282844543,0.1823281943798065,0.1278550326824188,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8675318956375122,0.2126492857933044,0.2016709744930267,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.7331148386001587,0.1261583715677261,0.5708522796630859,285.086181640625,284.95001220703125,301.45001220703125,296.3065185546875,299.2762756347656,297.3323059082031,285.0873107910156,1.0,0.3168517649173736,1.0,1.0,0.7025899887084961,1.0,-1.6916528940200806,0.7968313694000244,0.8948214650154114,0.4069720804691314,1.0,1.0,0.0,44.27156066894531,55.0,42522.265625,0.0,402.2180786132813,1.0,281.2436218261719,283.8811340332031,299.2864074707031,302.0468139648437,293.1499938964844,293.1499938964844,280.95001220703125,33405.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068877816200256,1.0,0.0,0.0,3.8515796661376953,3.851605176925659,9.898537882691016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.50537109375,0.0,1748.7265625,1895.4371337890625,0.0,1665.5286865234375,0.94858980178833,1.0,0.0,3.0,1.0,0.0
17661600,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.9990000128746032,0.4005180895328522,0.2916426956653595,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8899728655815125,0.2294926941394806,0.2174333482980728,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.8261216282844543,0.1823281943798065,0.1278550326824188,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8675318956375122,0.2126492857933044,0.2016709744930267,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.7331148386001587,0.1261583715677261,0.5708522796630859,285.086181640625,284.95001220703125,301.45001220703125,296.3065185546875,299.2762756347656,297.3323059082031,285.0873107910156,1.0,0.3168517649173736,1.0,1.0,0.7025899887084961,1.0,-1.6916528940200806,0.7968313694000244,0.8948214650154114,0.4069720804691314,1.0,1.0,0.0,44.27156066894531,55.0,42522.265625,0.0,402.2180786132813,1.0,281.2436218261719,283.8811340332031,299.2864074707031,302.0468139648437,293.1499938964844,293.1499938964844,280.95001220703125,33405.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068877816200256,1.0,0.0,0.0,3.8515796661376953,3.851605176925659,9.898537882691016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.50537109375,0.0,1748.7265625,1895.4371337890625,0.0,1665.5286865234375,0.94858980178833,1.0,0.0,3.0,1.0,0.0
17661660,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9990000128746032,0.4009540379047394,0.300083577632904,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8843639492988586,0.2315507233142852,0.2196326255798339,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8209545016288757,0.1836102902889251,0.1289322078227996,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.861751139163971,0.2141952514648437,0.2033771574497223,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7273215651512146,0.1263136267662048,0.5724489688873291,284.895751953125,284.95001220703125,301.47442626953125,296.3198547363281,299.2833251953125,297.3214416503906,284.8984680175781,1.0,0.3212091326713562,1.0,1.0,0.7025734782218933,1.0,-1.7096868753433228,0.805820882320404,0.903865933418274,0.4117674529552459,0.9227467775344848,0.9227467775344848,0.0,46.120304107666016,58.0,43665.1953125,0.0,417.8438720703125,1.0,280.9556579589844,283.6744079589844,299.364501953125,302.2631225585937,293.1499938964844,293.1499938964844,280.6499938964844,37292.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204052209854126,1.0,0.0,0.0,3.834944009780884,3.834969997406006,9.813215910980944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.07958984375,0.0,1758.9892578125,1895.4371337890625,0.0,1775.35693359375,0.947101891040802,1.0,0.0,3.0,1.0,0.0
17661720,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9990000128746032,0.4009540379047394,0.300083577632904,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8843639492988586,0.2315507233142852,0.2196326255798339,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8209545016288757,0.1836102902889251,0.1289322078227996,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.861751139163971,0.2141952514648437,0.2033771574497223,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7273215651512146,0.1263136267662048,0.5724489688873291,284.895751953125,284.95001220703125,301.47442626953125,296.3198547363281,299.2833251953125,297.3214416503906,284.8984680175781,1.0,0.3212091326713562,1.0,1.0,0.7025734782218933,1.0,-1.7096868753433228,0.805820882320404,0.903865933418274,0.4117674529552459,0.9227467775344848,0.9227467775344848,0.0,46.120304107666016,58.0,43665.1953125,0.0,417.8438720703125,1.0,280.9556579589844,283.6744079589844,299.364501953125,302.2631225585937,293.1499938964844,293.1499938964844,280.6499938964844,37292.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204052209854126,1.0,0.0,0.0,3.834944009780884,3.834969997406006,9.813215910980944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.07958984375,0.0,1758.9892578125,1895.4371337890625,0.0,1775.35693359375,0.947101891040802,1.0,0.0,3.0,1.0,0.0
17661780,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.9990000128746032,0.3994700312614441,0.3110544383525848,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.8758581280708313,0.2331962883472442,0.2212864905595779,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8130525946617126,0.1845028400421142,0.1296292841434478,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8532878160476685,0.2153330147266388,0.2045570015907287,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190380096435547,0.1260672211647033,0.5719841122627258,284.8521423339844,284.95001220703125,301.4936828613281,296.33331298828125,299.2837829589844,297.3027648925781,284.86785888671875,1.0,0.3258795142173767,1.0,1.0,0.7025569677352905,1.0,-1.726540446281433,0.8142200708389282,0.9123204350471495,0.4162609279155731,0.8143516182899475,0.8143516182899475,0.0,48.4561767578125,61.0,44059.0703125,0.0,434.5086364746094,1.0,280.65728759765625,283.6547241210937,299.35858154296875,302.2929077148437,293.1499938964844,293.1499938964844,280.95001220703125,44187.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289567589759827,1.0,0.0,0.0,3.5011425018310547,3.501166582107544,8.179238761840679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.26953125,0.0,1432.5377197265625,1895.4371337890625,0.0,1846.3343505859373,0.8801102638244629,1.0,0.0,3.0,1.0,0.0
17661840,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.9990000128746032,0.3994700312614441,0.3110544383525848,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.8758581280708313,0.2331962883472442,0.2212864905595779,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8130525946617126,0.1845028400421142,0.1296292841434478,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8532878160476685,0.2153330147266388,0.2045570015907287,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190380096435547,0.1260672211647033,0.5719841122627258,284.8521423339844,284.95001220703125,301.4936828613281,296.33331298828125,299.2837829589844,297.3027648925781,284.86785888671875,1.0,0.3258795142173767,1.0,1.0,0.7025569677352905,1.0,-1.726540446281433,0.8142200708389282,0.9123204350471495,0.4162609279155731,0.8143516182899475,0.8143516182899475,0.0,48.4561767578125,61.0,44059.0703125,0.0,434.5086364746094,1.0,280.65728759765625,283.6547241210937,299.35858154296875,302.2929077148437,293.1499938964844,293.1499938964844,280.95001220703125,44187.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289567589759827,1.0,0.0,0.0,3.5011425018310547,3.501166582107544,8.179238761840679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.26953125,0.0,1432.5377197265625,1895.4371337890625,0.0,1846.3343505859373,0.8801102638244629,1.0,0.0,3.0,1.0,0.0
17661900,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.3989676535129547,0.3165579736232757,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8719550371170044,0.234340101480484,0.2222428917884826,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8092970252037048,0.1852452009916305,0.1300657093524933,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8494060039520264,0.2161935120820999,0.2052592486143112,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7149341702461243,0.1260819435119629,0.5718370676040649,285.02325439453125,284.95001220703125,301.50152587890625,296.340087890625,299.2854309082031,297.2975769042969,285.0390930175781,1.0,0.3283122479915619,1.0,1.0,0.7025486826896667,1.0,-1.7354860305786133,0.8186811208724976,0.916804850101471,0.4186428785324096,0.9230563044548036,0.9230563044548036,0.0,49.66652297973633,61.0,43788.5546875,0.0,443.38958740234375,1.0,280.898681640625,283.8238830566406,299.2936096191406,302.0915222167969,293.1499938964844,293.1499938964844,280.95001220703125,35139.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720320463180542,1.0,0.0,0.0,3.564342498779297,3.5643656253814697,8.477194910483377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.6123046875,0.0,1433.65380859375,1895.4371337890625,0.0,1774.6590576171875,0.8885982632637024,1.0,0.0,3.0,1.0,0.0
17661960,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.3985995650291443,0.3216035664081573,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8689313530921936,0.2356470823287964,0.2234624922275543,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8062946796417236,0.1861353367567062,0.1306808441877365,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8463581800460815,0.2172072529792785,0.2062053084373474,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7114206552505493,0.1262072026729583,0.5723946690559387,285.0469970703125,284.95001220703125,301.5082092285156,296.3468933105469,299.2879943847656,297.2953491210937,285.0445556640625,1.0,0.3308330774307251,1.0,1.0,0.7026419639587402,1.0,-1.7455517053604126,0.8236578702926636,0.9218937754631042,0.4212965369224548,0.9705106019973756,0.9705106019973756,0.0,50.83272933959961,64.0,44169.02734375,0.0,452.9017639160156,1.0,280.9421081542969,283.81329345703125,299.3156433105469,302.1713562011719,293.1499938964844,293.1499938964844,280.6499938964844,32163.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175795435905457,1.0,0.0,0.0,3.679481029510498,3.679504632949829,9.03371528693242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.8896484375,0.0,1537.2763671875,1895.4371337890625,0.0,1752.15283203125,0.9092649221420288,1.0,0.0,3.0,1.0,0.0
17662020,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3958232402801513,0.3327318727970123,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8618746399879456,0.2376216650009155,0.2256017923355102,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7990795373916626,0.1873117983341217,0.1316980123519897,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.839356005191803,0.2186375707387924,0.2078208178281784,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.703237771987915,0.1261099129915237,0.5728848576545715,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.2894897460937,297.2869567871094,284.8978271484375,1.0,0.3360189497470855,1.0,1.0,0.702828586101532,1.0,-1.7652323246002195,0.8333737254142761,0.9318585395812988,0.4265236854553222,0.8550928235054016,0.8550928235054016,0.0,53.41084289550781,52.0,45116.77734375,0.0,472.6852416992188,1.0,280.6571044921875,283.659912109375,299.3970031738281,302.38165283203125,293.1499938964844,293.1499938964844,280.95001220703125,39297.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296671867370605,1.0,0.0,0.0,3.583428144454956,3.5834522247314453,8.568222256144509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.20068359375,0.0,1484.580322265625,1895.4371337890625,0.0,1852.2802734375,0.8928870558738708,1.0,0.0,3.0,1.0,0.0
17662080,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3958232402801513,0.3327318727970123,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8618746399879456,0.2376216650009155,0.2256017923355102,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7990795373916626,0.1873117983341217,0.1316980123519897,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.839356005191803,0.2186375707387924,0.2078208178281784,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.703237771987915,0.1261099129915237,0.5728848576545715,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.2894897460937,297.2869567871094,284.8978271484375,1.0,0.3360189497470855,1.0,1.0,0.702828586101532,1.0,-1.7652323246002195,0.8333737254142761,0.9318585395812988,0.4265236854553222,0.8550928235054016,0.8550928235054016,0.0,53.41084289550781,52.0,45116.77734375,0.0,472.6852416992188,1.0,280.6571044921875,283.659912109375,299.3970031738281,302.38165283203125,293.1499938964844,293.1499938964844,280.95001220703125,39297.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296671867370605,1.0,0.0,0.0,3.583428144454956,3.5834522247314453,8.568222256144509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.20068359375,0.0,1484.580322265625,1895.4371337890625,0.0,1852.2802734375,0.8928870558738708,1.0,0.0,3.0,1.0,0.0
17662140,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3941336572170257,0.3302923440933227,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8665738105773926,0.2399879842996597,0.2276428788900375,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030470013618469,0.1888430267572403,0.1326355636119842,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8432210683822632,0.2204117774963379,0.2093196660280227,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050458192825317,0.1262349635362625,0.5728397965431213,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2942810058594,297.29052734375,285.0534362792969,1.0,0.3353874683380127,1.0,1.0,0.7030152082443237,1.0,-1.7676395177841189,0.8344665169715881,0.9331730008125304,0.4271880388259887,1.0,1.0,0.0,52.98682403564453,40.0,44910.99609375,0.0,472.9041748046875,1.0,280.9429016113281,283.8074951171875,299.3572692871094,302.2679748535156,293.1499938964844,293.1499938964844,280.6499938964844,31730.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219295501708984,1.0,0.0,0.0,3.752143383026123,3.752167701721192,9.39403435040731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.12109375,0.0,1616.9666748046875,1895.4371337890625,0.0,1787.9267578125,0.925154149532318,1.0,0.0,3.0,1.0,0.0
17662200,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3941336572170257,0.3302923440933227,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8665738105773926,0.2399879842996597,0.2276428788900375,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030470013618469,0.1888430267572403,0.1326355636119842,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8432210683822632,0.2204117774963379,0.2093196660280227,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050458192825317,0.1262349635362625,0.5728397965431213,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2942810058594,297.29052734375,285.0534362792969,1.0,0.3353874683380127,1.0,1.0,0.7030152082443237,1.0,-1.7676395177841189,0.8344665169715881,0.9331730008125304,0.4271880388259887,1.0,1.0,0.0,52.98682403564453,40.0,44910.99609375,0.0,472.9041748046875,1.0,280.9429016113281,283.8074951171875,299.3572692871094,302.2679748535156,293.1499938964844,293.1499938964844,280.6499938964844,31730.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219295501708984,1.0,0.0,0.0,3.752143383026123,3.752167701721192,9.39403435040731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.12109375,0.0,1616.9666748046875,1895.4371337890625,0.0,1787.9267578125,0.925154149532318,1.0,0.0,3.0,1.0,0.0
17662260,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3954530656337738,0.3161827027797699,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.881816565990448,0.2418055981397628,0.229467898607254,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8162960410118103,0.1898618042469024,0.1334163546562194,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8568518757820129,0.2216705232858657,0.2106058597564697,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154425978660583,0.1261342018842697,0.5724059343338013,284.8525695800781,284.95001220703125,301.52685546875,296.38787841796875,299.29351806640625,297.2886657714844,284.85723876953125,1.0,0.3304309844970703,1.0,1.0,0.7031958103179932,1.0,-1.7548601627349854,0.8280218839645386,0.9268382787704468,0.4236882925033569,0.8502106666564941,0.8502106666564941,0.0,50.0107650756836,43.0,45177.8828125,0.0,456.1033935546875,1.0,280.6575012207031,283.61639404296875,299.4196472167969,302.4295654296875,293.1499938964844,293.1499938964844,280.95001220703125,40219.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332667112350464,1.0,0.0,0.0,3.642873287200928,3.642897844314575,8.854854058881756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.32275390625,0.0,1556.7645263671875,1895.4371337890625,0.0,1882.5198974609373,0.905896246433258,1.0,0.0,3.0,1.0,0.0
17662320,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3954530656337738,0.3161827027797699,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.881816565990448,0.2418055981397628,0.229467898607254,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8162960410118103,0.1898618042469024,0.1334163546562194,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8568518757820129,0.2216705232858657,0.2106058597564697,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154425978660583,0.1261342018842697,0.5724059343338013,284.8525695800781,284.95001220703125,301.52685546875,296.38787841796875,299.29351806640625,297.2886657714844,284.85723876953125,1.0,0.3304309844970703,1.0,1.0,0.7031958103179932,1.0,-1.7548601627349854,0.8280218839645386,0.9268382787704468,0.4236882925033569,0.8502106666564941,0.8502106666564941,0.0,50.0107650756836,43.0,45177.8828125,0.0,456.1033935546875,1.0,280.6575012207031,283.61639404296875,299.4196472167969,302.4295654296875,293.1499938964844,293.1499938964844,280.95001220703125,40219.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332667112350464,1.0,0.0,0.0,3.642873287200928,3.642897844314575,8.854854058881756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.32275390625,0.0,1556.7645263671875,1895.4371337890625,0.0,1882.5198974609373,0.905896246433258,1.0,0.0,3.0,1.0,0.0
17662380,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010683596134186,0.3068276345729828,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8934235572814941,0.2440949529409408,0.2313486188650131,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.825596809387207,0.1913166344165802,0.1342372447252273,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8671963810920715,0.2233447730541229,0.2119259238243103,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222712635993958,0.126327782869339,0.5723130702972412,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.2931213378906,297.28936767578125,285.0188293457031,1.0,0.3279778957366943,1.0,1.0,0.7033764123916626,1.0,-1.7483327388763428,0.8247403502464294,0.9235923886299132,0.4216963648796081,0.9785755276679992,0.9785755276679992,0.0,48.13922500610352,46.0,44484.0078125,0.0,446.5681762695313,1.0,280.9430236816406,283.7799072265625,299.36639404296875,302.2574768066406,293.1499938964844,293.1499938964844,280.6499938964844,32814.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215338349342346,1.0,0.0,0.0,3.751841545104981,3.751865863800049,9.3925228838998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.83837890625,0.0,1624.95556640625,1895.4371337890625,0.0,1784.6600341796875,0.9258249998092652,1.0,0.0,3.0,1.0,0.0
17662440,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010683596134186,0.3068276345729828,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8934235572814941,0.2440949529409408,0.2313486188650131,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.825596809387207,0.1913166344165802,0.1342372447252273,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8671963810920715,0.2233447730541229,0.2119259238243103,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222712635993958,0.126327782869339,0.5723130702972412,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.2931213378906,297.28936767578125,285.0188293457031,1.0,0.3279778957366943,1.0,1.0,0.7033764123916626,1.0,-1.7483327388763428,0.8247403502464294,0.9235923886299132,0.4216963648796081,0.9785755276679992,0.9785755276679992,0.0,48.13922500610352,46.0,44484.0078125,0.0,446.5681762695313,1.0,280.9430236816406,283.7799072265625,299.36639404296875,302.2574768066406,293.1499938964844,293.1499938964844,280.6499938964844,32814.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215338349342346,1.0,0.0,0.0,3.751841545104981,3.751865863800049,9.3925228838998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.83837890625,0.0,1624.95556640625,1895.4371337890625,0.0,1784.6600341796875,0.9258249998092652,1.0,0.0,3.0,1.0,0.0
