time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.4039754271507263,0.3038944900035858,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.89781653881073,0.245134100317955,0.2324318587779998,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8290349841117859,0.1919442266225814,0.1347448080778122,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8710812926292419,0.2240842878818512,0.2127176374197006,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.724637508392334,0.1264017820358276,0.5728305578231812,284.8666381835937,284.95001220703125,301.5245056152344,296.4083251953125,299.29351806640625,297.2915954589844,284.847900390625,1.0,0.3274746537208557,1.0,1.0,0.7034667134284973,1.0,-1.7482922077178955,0.8246896862983704,0.9236024618148804,0.4216190874576568,0.8768015503883362,0.8768015503883362,0.0,47.60661315917969,46.0,45167.94921875,0.0,444.9586791992188,1.0,280.6950988769531,283.59429931640625,299.4407653808594,302.4794616699219,293.1499938964844,293.1499938964844,280.6499938964844,36652.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284005880355835,1.0,0.0,0.0,3.7402305603027344,3.74025559425354,9.334477795164277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.91552734375,0.0,1640.8953857421875,1895.4371337890625,0.0,1841.6845703125,0.9235699772834778,1.0,0.0,3.0,1.0,0.0
17662560,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9990000128746032,0.4063949584960937,0.3026016056537628,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9002575874328613,0.2459833174943924,0.2332788109779358,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8307957053184509,0.1923951506614685,0.1350907385349273,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8731220364570618,0.2246423959732055,0.2132893651723861,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.72557133436203,0.126356303691864,0.5727694034576416,284.8578491210937,284.95001220703125,301.52227783203125,296.41510009765625,299.2931213378906,297.2922668457031,284.8675231933594,1.0,0.327353686094284,1.0,1.0,0.7032525539398193,1.0,-1.7487843036651611,0.8250235319137573,0.9237608313560486,0.4218102693557739,0.836110532283783,0.836110532283783,0.0,47.383934020996094,49.0,44754.2421875,0.0,444.59228515625,1.0,280.656982421875,283.63580322265625,299.4339904785156,302.40924072265625,293.1499938964844,293.1499938964844,280.95001220703125,41450.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300189733505249,1.0,0.0,0.0,3.5805673599243164,3.5805916786193848,8.554545729566598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.5458984375,0.0,1497.2928466796875,1895.4371337890625,0.0,1855.2274169921875,0.8937552571296692,1.0,0.0,3.0,1.0,0.0
17662620,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9990000128746032,0.4115999639034271,0.3018875122070312,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.903751254081726,0.2484192103147506,0.2353618741035461,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332288265228271,0.1939694732427597,0.1360443383455276,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758732676506042,0.2264249622821808,0.2147760540246963,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264328002929688,0.1266888380050659,0.5736145973205566,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.2960205078125,297.3016662597656,285.0362548828125,1.0,0.3281615972518921,1.0,1.0,0.7028242349624634,1.0,-1.7543683052062988,0.8280006647109985,0.9263676404953004,0.4234367907047272,0.9820711612701416,0.9820711612701416,0.0,47.372955322265625,52.0,44444.65234375,0.0,447.9301452636719,1.0,280.9427490234375,283.7964172363281,299.3948059082031,302.2748107910156,293.1499938964844,293.1499938964844,280.6499938964844,32295.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718575656414032,1.0,0.0,0.0,3.726346969604492,3.726371049880981,9.26530844935769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.00830078125,0.0,1591.4808349609375,1895.4371337890625,0.0,1760.3182373046875,0.919740915298462,1.0,0.0,3.0,1.0,0.0
17662680,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9990000128746032,0.4115999639034271,0.3018875122070312,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.903751254081726,0.2484192103147506,0.2353618741035461,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332288265228271,0.1939694732427597,0.1360443383455276,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758732676506042,0.2264249622821808,0.2147760540246963,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264328002929688,0.1266888380050659,0.5736145973205566,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.2960205078125,297.3016662597656,285.0362548828125,1.0,0.3281615972518921,1.0,1.0,0.7028242349624634,1.0,-1.7543683052062988,0.8280006647109985,0.9263676404953004,0.4234367907047272,0.9820711612701416,0.9820711612701416,0.0,47.372955322265625,52.0,44444.65234375,0.0,447.9301452636719,1.0,280.9427490234375,283.7964172363281,299.3948059082031,302.2748107910156,293.1499938964844,293.1499938964844,280.6499938964844,32295.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718575656414032,1.0,0.0,0.0,3.726346969604492,3.726371049880981,9.26530844935769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.00830078125,0.0,1591.4808349609375,1895.4371337890625,0.0,1760.3182373046875,0.919740915298462,1.0,0.0,3.0,1.0,0.0
17662740,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9990000128746032,0.4145567119121551,0.3042543828487396,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9040427803993224,0.2503818869590759,0.237426683306694,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8329800963401794,0.1950977146625518,0.1369796246290207,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8755770921707153,0.2277665436267852,0.2162438035011291,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251636981964111,0.1268338710069656,0.5748535990715027,284.8721618652344,284.95001220703125,301.5074768066406,296.4418334960937,299.2933349609375,297.3022155761719,284.8805847167969,1.0,0.3301467895507812,1.0,1.0,0.7023959159851074,1.0,-1.7640618085861206,0.8330115079879761,0.9310502409934998,0.4262251853942871,0.8501725792884827,0.8501725792884827,0.0,48.00543594360352,55.0,45082.96484375,0.0,455.7231140136719,1.0,280.6568603515625,283.6405334472656,299.4705810546875,302.4600524902344,293.1499938964844,293.1499938964844,280.95001220703125,40140.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291259169578552,1.0,0.0,0.0,3.602764844894409,3.602789163589477,8.660942398819316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.48046875,0.0,1511.8251953125,1895.4371337890625,0.0,1847.74951171875,0.8976854085922241,1.0,0.0,3.0,1.0,0.0
17662800,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9990000128746032,0.4145567119121551,0.3042543828487396,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9040427803993224,0.2503818869590759,0.237426683306694,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8329800963401794,0.1950977146625518,0.1369796246290207,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8755770921707153,0.2277665436267852,0.2162438035011291,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251636981964111,0.1268338710069656,0.5748535990715027,284.8721618652344,284.95001220703125,301.5074768066406,296.4418334960937,299.2933349609375,297.3022155761719,284.8805847167969,1.0,0.3301467895507812,1.0,1.0,0.7023959159851074,1.0,-1.7640618085861206,0.8330115079879761,0.9310502409934998,0.4262251853942871,0.8501725792884827,0.8501725792884827,0.0,48.00543594360352,55.0,45082.96484375,0.0,455.7231140136719,1.0,280.6568603515625,283.6405334472656,299.4705810546875,302.4600524902344,293.1499938964844,293.1499938964844,280.95001220703125,40140.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291259169578552,1.0,0.0,0.0,3.602764844894409,3.602789163589477,8.660942398819316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.48046875,0.0,1511.8251953125,1895.4371337890625,0.0,1847.74951171875,0.8976854085922241,1.0,0.0,3.0,1.0,0.0
17662860,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170831441879272,0.3089319169521332,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020933508872986,0.2528423368930816,0.2395749688148498,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308851718902588,0.1966713666915893,0.1379645615816116,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8731449842453003,0.2295438051223755,0.2177683115005493,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222138047218323,0.1271872520446777,0.5760915279388428,285.0567626953125,284.95001220703125,301.4971923828125,296.4549560546875,299.2904052734375,297.3041687011719,285.0536499023437,1.0,0.3330161273479461,1.0,1.0,0.7023811936378479,1.0,-1.7767539024353027,0.8393487334251404,0.9374051690101624,0.4296461343765259,1.0,1.0,0.0,49.12867736816406,58.0,44965.7421875,0.0,466.9370727539063,1.0,280.9429626464844,283.80450439453125,299.4314270019531,302.3404846191406,293.1499938964844,293.1499938964844,280.6499938964844,31924.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198423147201538,1.0,0.0,0.0,3.759066581726074,3.7590911388397217,9.428733278582512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.3095703125,0.0,1626.5257568359375,1895.4371337890625,0.0,1770.7242431640625,0.9269465208053588,1.0,0.0,3.0,1.0,0.0
17662920,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170831441879272,0.3089319169521332,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020933508872986,0.2528423368930816,0.2395749688148498,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308851718902588,0.1966713666915893,0.1379645615816116,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8731449842453003,0.2295438051223755,0.2177683115005493,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222138047218323,0.1271872520446777,0.5760915279388428,285.0567626953125,284.95001220703125,301.4971923828125,296.4549560546875,299.2904052734375,297.3041687011719,285.0536499023437,1.0,0.3330161273479461,1.0,1.0,0.7023811936378479,1.0,-1.7767539024353027,0.8393487334251404,0.9374051690101624,0.4296461343765259,1.0,1.0,0.0,49.12867736816406,58.0,44965.7421875,0.0,466.9370727539063,1.0,280.9429626464844,283.80450439453125,299.4314270019531,302.3404846191406,293.1499938964844,293.1499938964844,280.6499938964844,31924.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198423147201538,1.0,0.0,0.0,3.759066581726074,3.7590911388397217,9.428733278582512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.3095703125,0.0,1626.5257568359375,1895.4371337890625,0.0,1770.7242431640625,0.9269465208053588,1.0,0.0,3.0,1.0,0.0
17662980,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175969958305359,0.3156508803367615,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8981512188911438,0.2548027634620666,0.2416856437921524,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271159529685974,0.1977749764919281,0.1389170438051223,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.868837833404541,0.2308575958013534,0.2192558795213699,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178017497062683,0.1272696405649185,0.5773084163665771,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821044921875,297.2973022460937,284.8829040527344,1.0,0.3366071283817291,1.0,1.0,0.7023664712905884,1.0,-1.791746735572815,0.846815288066864,0.9449314475059508,0.4337364733219147,0.8745635151863098,0.8745635151863098,0.0,50.700077056884766,61.0,45894.39453125,0.0,481.1174621582031,1.0,280.6563720703125,283.62701416015625,299.5059509277344,302.5434265136719,293.1499938964844,293.1499938964844,280.95001220703125,38882.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321771383285522,1.0,0.0,0.0,3.685457944869995,3.685482978820801,9.063088555194554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.2392578125,0.0,1594.7568359375,1895.4371337890625,0.0,1873.346435546875,0.9149034023284912,1.0,0.0,3.0,1.0,0.0
17663040,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175969958305359,0.3156508803367615,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8981512188911438,0.2548027634620666,0.2416856437921524,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271159529685974,0.1977749764919281,0.1389170438051223,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.868837833404541,0.2308575958013534,0.2192558795213699,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178017497062683,0.1272696405649185,0.5773084163665771,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821044921875,297.2973022460937,284.8829040527344,1.0,0.3366071283817291,1.0,1.0,0.7023664712905884,1.0,-1.791746735572815,0.846815288066864,0.9449314475059508,0.4337364733219147,0.8745635151863098,0.8745635151863098,0.0,50.700077056884766,61.0,45894.39453125,0.0,481.1174621582031,1.0,280.6563720703125,283.62701416015625,299.5059509277344,302.5434265136719,293.1499938964844,293.1499938964844,280.95001220703125,38882.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321771383285522,1.0,0.0,0.0,3.685457944869995,3.685482978820801,9.063088555194554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.2392578125,0.0,1594.7568359375,1895.4371337890625,0.0,1873.346435546875,0.9149034023284912,1.0,0.0,3.0,1.0,0.0
17663100,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.4175706207752228,0.3198845386505127,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8952344059944153,0.2559100687503814,0.2426196038722992,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8244185447692871,0.198438361287117,0.1393082588911056,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8658002018928528,0.2316194921731948,0.2198799848556518,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7147688865661621,0.1273349523544311,0.5774375796318054,285.03857421875,284.95001220703125,301.47918701171875,296.4741516113281,299.2780456542969,297.2943115234375,285.0550537109375,1.0,0.3385837972164154,1.0,1.0,0.702359139919281,1.0,-1.799324631690979,0.8505931496620178,0.9487314224243164,0.4357947707176208,0.9818492531776428,0.9818492531776428,0.0,51.66397476196289,61.0,45463.69140625,0.0,488.8875427246094,1.0,280.9029235839844,283.8066711425781,299.445556640625,302.3458251953125,293.1499938964844,293.1499938964844,280.95001220703125,34039.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257116436958313,1.0,0.0,0.0,3.726792335510254,3.726816654205322,9.267522500522318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.82373046875,0.0,1605.31494140625,1895.4371337890625,0.0,1819.2691650390625,0.9234524965286256,1.0,0.0,3.0,1.0,0.0
17663160,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9990000128746032,0.4175677895545959,0.3237971365451813,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8930256962776184,0.2572357356548309,0.2438271641731262,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.8223541975021362,0.1992955356836319,0.1398816555738449,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8634397387504578,0.2325779944658279,0.2207495421171188,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.7122318148612976,0.127538800239563,0.5782538652420044,285.0710754394531,284.95001220703125,301.4726867675781,296.4804077148437,299.2753295898437,297.294189453125,285.071044921875,1.0,0.3406997323036194,1.0,1.0,0.7024995684623718,1.0,-1.8081839084625244,0.8549489378929138,0.9532350301742554,0.4381463825702667,1.0,1.0,0.0,52.60630035400391,64.0,45789.66796875,0.0,497.4796752929688,1.0,280.9429626464844,283.8108825683594,299.4637756347656,302.4232482910156,293.1499938964844,293.1499938964844,280.6499938964844,32798.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242811918258667,1.0,0.0,0.0,3.81550407409668,3.815529108047485,9.713978670333745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.7373046875,0.0,1700.173095703125,1895.4371337890625,0.0,1807.3892822265625,0.9401100277900696,1.0,0.0,3.0,1.0,0.0
17663220,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.415249615907669,0.332887053489685,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8872777223587036,0.2592467963695526,0.2459959983825683,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.81697678565979,0.2003713995218277,0.1408347189426422,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.857487678527832,0.2338620722293853,0.2222353368997573,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060081958770752,0.1276565492153167,0.5795814990997314,284.8910522460937,284.95001220703125,301.4591979980469,296.4927062988281,299.2607421875,297.2774658203125,284.8956604003906,1.0,0.345221072435379,1.0,1.0,0.7027804851531982,1.0,-1.8262258768081665,0.8638045787811279,0.9624212980270386,0.4429731070995331,0.9082631468772888,0.9082631468772888,0.0,54.77949523925781,67.0,47057.09765625,0.0,516.0050048828125,1.0,280.65582275390625,283.6232604980469,299.5363464355469,302.6412658691406,293.1499938964844,293.1499938964844,280.3500061035156,37650.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374393939971924,1.0,0.0,0.0,3.784855842590332,3.784881591796875,9.558549436405883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.8671875,0.0,1701.24853515625,1895.4371337890625,0.0,1917.8067626953125,0.9362270832061768,1.0,0.0,3.0,1.0,0.0
17663280,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.415249615907669,0.332887053489685,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8872777223587036,0.2592467963695526,0.2459959983825683,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.81697678565979,0.2003713995218277,0.1408347189426422,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.857487678527832,0.2338620722293853,0.2222353368997573,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060081958770752,0.1276565492153167,0.5795814990997314,284.8910522460937,284.95001220703125,301.4591979980469,296.4927062988281,299.2607421875,297.2774658203125,284.8956604003906,1.0,0.345221072435379,1.0,1.0,0.7027804851531982,1.0,-1.8262258768081665,0.8638045787811279,0.9624212980270386,0.4429731070995331,0.9082631468772888,0.9082631468772888,0.0,54.77949523925781,67.0,47057.09765625,0.0,516.0050048828125,1.0,280.65582275390625,283.6232604980469,299.5363464355469,302.6412658691406,293.1499938964844,293.1499938964844,280.3500061035156,37650.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374393939971924,1.0,0.0,0.0,3.784855842590332,3.784881591796875,9.558549436405883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.8671875,0.0,1701.24853515625,1895.4371337890625,0.0,1917.8067626953125,0.9362270832061768,1.0,0.0,3.0,1.0,0.0
17663340,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4107561707496643,0.3437530696392059,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8796606063842773,0.2609637379646301,0.2476900219917297,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096292018890381,0.2011078298091888,0.1414149850606918,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497862815856934,0.2347864955663681,0.2232030481100082,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6980456113815308,0.1275487840175628,0.5796029567718506,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.24615478515625,297.2608642578125,284.88262939453125,1.0,0.349942684173584,1.0,1.0,0.7030614614486694,1.0,-1.8431919813156128,0.8721281290054321,0.9710638523101808,0.4475071132183075,0.8194167613983154,0.8194167613983154,0.0,57.342864990234375,55.0,47554.44140625,0.0,535.3641357421875,1.0,280.357666015625,283.6164855957031,299.5299377441406,302.6780090332031,293.1499938964844,293.1499938964844,280.6499938964844,43064.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74577397108078,1.0,0.0,0.0,3.4793922901153564,3.4794158935546875,8.077929578576004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.6591796875,0.0,1401.9036865234375,1895.4371337890625,0.0,1989.0030517578125,0.8746756315231323,1.0,0.0,3.0,1.0,0.0
17663400,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4107561707496643,0.3437530696392059,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8796606063842773,0.2609637379646301,0.2476900219917297,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096292018890381,0.2011078298091888,0.1414149850606918,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497862815856934,0.2347864955663681,0.2232030481100082,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6980456113815308,0.1275487840175628,0.5796029567718506,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.24615478515625,297.2608642578125,284.88262939453125,1.0,0.349942684173584,1.0,1.0,0.7030614614486694,1.0,-1.8431919813156128,0.8721281290054321,0.9710638523101808,0.4475071132183075,0.8194167613983154,0.8194167613983154,0.0,57.342864990234375,55.0,47554.44140625,0.0,535.3641357421875,1.0,280.357666015625,283.6164855957031,299.5299377441406,302.6780090332031,293.1499938964844,293.1499938964844,280.6499938964844,43064.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74577397108078,1.0,0.0,0.0,3.4793922901153564,3.4794158935546875,8.077929578576004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.6591796875,0.0,1401.9036865234375,1895.4371337890625,0.0,1989.0030517578125,0.8746756315231323,1.0,0.0,3.0,1.0,0.0
17663460,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9990000128746032,0.4088501632213592,0.3401948511600494,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8854085206985474,0.2634917795658111,0.249851644039154,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8139728307723999,0.2025476098060608,0.1422724574804306,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8542971611022949,0.236412301659584,0.2245358228683471,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008385062217712,0.1277954578399658,0.5801001787185669,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.2403564453125,297.2628479003906,285.0204772949219,1.0,0.3489796221256256,1.0,1.0,0.7035527229309082,1.0,-1.8447566032409668,0.8726620078086853,0.9720945358276368,0.4478483498096466,0.948585569858551,0.948585569858551,0.0,56.66209030151367,43.0,47311.234375,0.0,534.2809448242188,1.0,280.64208984375,283.7452087402344,299.4880676269531,302.5487670898437,293.1499938964844,293.1499938964844,280.3500061035156,32571.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354823350906372,1.0,0.0,0.0,3.648608922958374,3.648632287979126,8.882759630068904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.5595703125,0.0,1505.978271484375,1895.4371337890625,0.0,1901.2259521484373,0.9023373126983644,1.0,0.0,3.0,1.0,0.0
17663520,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9990000128746032,0.4088501632213592,0.3401948511600494,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8854085206985474,0.2634917795658111,0.249851644039154,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8139728307723999,0.2025476098060608,0.1422724574804306,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8542971611022949,0.236412301659584,0.2245358228683471,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008385062217712,0.1277954578399658,0.5801001787185669,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.2403564453125,297.2628479003906,285.0204772949219,1.0,0.3489796221256256,1.0,1.0,0.7035527229309082,1.0,-1.8447566032409668,0.8726620078086853,0.9720945358276368,0.4478483498096466,0.948585569858551,0.948585569858551,0.0,56.66209030151367,43.0,47311.234375,0.0,534.2809448242188,1.0,280.64208984375,283.7452087402344,299.4880676269531,302.5487670898437,293.1499938964844,293.1499938964844,280.3500061035156,32571.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354823350906372,1.0,0.0,0.0,3.648608922958374,3.648632287979126,8.882759630068904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.5595703125,0.0,1505.978271484375,1895.4371337890625,0.0,1901.2259521484373,0.9023373126983644,1.0,0.0,3.0,1.0,0.0
17663580,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4101839363574981,0.3253830075263977,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9013913869857788,0.2654274702072143,0.2517616152763366,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266561031341553,0.2034369707107544,0.1429439187049865,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683375120162964,0.2374939173460006,0.225627526640892,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7117961049079895,0.1278017908334732,0.5800279378890991,284.8728942871094,284.95001220703125,301.4182434082031,296.5274963378906,299.2327575683594,297.2627868652344,284.8818054199219,1.0,0.3438152074813843,1.0,1.0,0.704043984413147,1.0,-1.831304907798767,0.8657351732254028,0.965569794178009,0.4440077245235443,0.8177434802055359,0.8177434802055359,0.0,53.43751907348633,46.0,47277.59375,0.0,515.1818237304688,1.0,280.3576965332031,283.62017822265625,299.5467224121094,302.6853332519531,293.1499938964844,293.1499938964844,280.6499938964844,41545.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441325187683105,1.0,0.0,0.0,3.4558374881744385,3.455860614776612,7.968928343871085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.10498046875,0.0,1366.974609375,1895.4371337890625,0.0,1974.908203125,0.8668504953384399,1.0,0.0,3.0,1.0,0.0
17663640,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4101839363574981,0.3253830075263977,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9013913869857788,0.2654274702072143,0.2517616152763366,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266561031341553,0.2034369707107544,0.1429439187049865,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683375120162964,0.2374939173460006,0.225627526640892,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7117961049079895,0.1278017908334732,0.5800279378890991,284.8728942871094,284.95001220703125,301.4182434082031,296.5274963378906,299.2327575683594,297.2627868652344,284.8818054199219,1.0,0.3438152074813843,1.0,1.0,0.704043984413147,1.0,-1.831304907798767,0.8657351732254028,0.965569794178009,0.4440077245235443,0.8177434802055359,0.8177434802055359,0.0,53.43751907348633,46.0,47277.59375,0.0,515.1818237304688,1.0,280.3576965332031,283.62017822265625,299.5467224121094,302.6853332519531,293.1499938964844,293.1499938964844,280.6499938964844,41545.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441325187683105,1.0,0.0,0.0,3.4558374881744385,3.455860614776612,7.968928343871085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.10498046875,0.0,1366.974609375,1895.4371337890625,0.0,1974.908203125,0.8668504953384399,1.0,0.0,3.0,1.0,0.0
17663700,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.4126520156860351,0.3197541236877441,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9080893993377686,0.2665903866291046,0.2526628673076629,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.831688404083252,0.2040551900863647,0.1432419419288635,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8740838766098022,0.2381997555494308,0.2261156737804412,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7158653736114502,0.1279132217168808,0.579925537109375,285.016357421875,284.95001220703125,301.4118347167969,296.532958984375,299.23162841796875,297.2672424316406,285.02764892578125,1.0,0.3422689139842987,1.0,1.0,0.7042896151542664,1.0,-1.8264394998550413,0.8632344007492065,0.963205099105835,0.442468911409378,0.9098594784736632,0.9098594784736632,0.0,52.2479133605957,46.0,46673.375,0.0,508.2693481445313,1.0,280.5972595214844,283.7726135253906,299.4862365722656,302.4720458984375,293.1499938964844,293.1499938964844,280.6499938964844,34730.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358684539794922,1.0,0.0,0.0,3.503723859786988,3.503746271133423,8.191304345928074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.14453125,0.0,1367.319091796875,1895.4371337890625,0.0,1904.4930419921875,0.8744125366210938,1.0,0.0,3.0,1.0,0.0
17663760,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.4156805276870727,0.3153371512889862,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9143730998039246,0.2679089605808258,0.2538304924964905,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8361695408821106,0.2048131823539734,0.1437181383371353,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8791706562042236,0.2390470802783966,0.2268430739641189,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7193230390548706,0.1281325370073318,0.5805846452713013,285.01519775390625,284.95001220703125,301.4056396484375,296.5382995605469,299.23248291015625,297.27447509765625,285.0105285644531,1.0,0.3412526547908783,1.0,1.0,0.704211413860321,1.0,-1.824771523475647,0.8624386191368103,0.9623329639434814,0.44200199842453,0.933964192867279,0.933964192867279,0.0,51.37787628173828,49.0,46783.4765625,0.0,504.4715270996094,1.0,280.6415710449219,283.74664306640625,299.50341796875,302.5336608886719,293.1499938964844,293.1499938964844,280.3500061035156,32617.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326252460479736,1.0,0.0,0.0,3.604903221130371,3.604926347732544,8.671226510159613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.037109375,0.0,1458.578857421875,1895.4371337890625,0.0,1877.117431640625,0.8925490379333496,1.0,0.0,3.0,1.0,0.0
17663820,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9990000128746032,0.420638233423233,0.3108008205890655,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222849011421204,0.2699019312858581,0.2558474242687225,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.841340184211731,0.2057396322488784,0.1444564312696457,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.885073184967041,0.2401502132415771,0.228010818362236,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7229230999946594,0.1282499283552169,0.5814021825790405,284.8832092285156,284.95001220703125,301.39422607421875,296.5486755371094,299.2298278808594,297.2793273925781,284.8935241699219,1.0,0.3405526280403137,1.0,1.0,0.7040550112724304,1.0,-1.82501482963562,0.8626354336738586,0.9623793959617616,0.4421055912971496,0.8154995441436768,0.8154995441436768,0.0,50.540645599365234,52.0,46897.15625,0.0,502.0299987792969,1.0,280.35809326171875,283.6381225585937,299.564453125,302.6723022460937,293.1499938964844,293.1499938964844,280.6499938964844,41221.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404549717903137,1.0,0.0,0.0,3.4098124504089355,3.40983510017395,7.758080755593255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.31689453125,0.0,1318.5009765625,1895.4371337890625,0.0,1943.458740234375,0.8568657636642456,1.0,0.0,3.0,1.0,0.0
17663880,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9990000128746032,0.420638233423233,0.3108008205890655,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222849011421204,0.2699019312858581,0.2558474242687225,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.841340184211731,0.2057396322488784,0.1444564312696457,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.885073184967041,0.2401502132415771,0.228010818362236,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7229230999946594,0.1282499283552169,0.5814021825790405,284.8832092285156,284.95001220703125,301.39422607421875,296.5486755371094,299.2298278808594,297.2793273925781,284.8935241699219,1.0,0.3405526280403137,1.0,1.0,0.7040550112724304,1.0,-1.82501482963562,0.8626354336738586,0.9623793959617616,0.4421055912971496,0.8154995441436768,0.8154995441436768,0.0,50.540645599365234,52.0,46897.15625,0.0,502.0299987792969,1.0,280.35809326171875,283.6381225585937,299.564453125,302.6723022460937,293.1499938964844,293.1499938964844,280.6499938964844,41221.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404549717903137,1.0,0.0,0.0,3.4098124504089355,3.40983510017395,7.758080755593255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.31689453125,0.0,1318.5009765625,1895.4371337890625,0.0,1943.458740234375,0.8568657636642456,1.0,0.0,3.0,1.0,0.0
17663940,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257860481739044,0.3098556697368622,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264938831329346,0.2724673151969909,0.258071094751358,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437501192092896,0.2071671038866043,0.1453237831592559,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877613544464111,0.2417442053556442,0.2293410152196884,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240275740623474,0.1285923421382904,0.5824848413467407,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.23260498046875,297.2925109863281,285.0205383300781,1.0,0.3413079679012298,1.0,1.0,0.7038986086845398,1.0,-1.830484390258789,0.8654364943504333,0.9650478363037108,0.4436294138431549,0.9383198022842408,0.9383198022842408,0.0,50.48873519897461,55.0,46656.16015625,0.0,505.4537658691406,1.0,280.6412048339844,283.7542724609375,299.5281982421875,302.54608154296875,293.1499938964844,293.1499938964844,280.3500061035156,32078.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299209237098694,1.0,0.0,0.0,3.5861618518829346,3.5861847400665283,8.581300221521815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.3623046875,0.0,1434.4727783203125,1895.4371337890625,0.0,1854.405517578125,0.8879265785217285,1.0,0.0,3.0,1.0,0.0
17664000,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257860481739044,0.3098556697368622,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264938831329346,0.2724673151969909,0.258071094751358,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437501192092896,0.2071671038866043,0.1453237831592559,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877613544464111,0.2417442053556442,0.2293410152196884,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240275740623474,0.1285923421382904,0.5824848413467407,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.23260498046875,297.2925109863281,285.0205383300781,1.0,0.3413079679012298,1.0,1.0,0.7038986086845398,1.0,-1.830484390258789,0.8654364943504333,0.9650478363037108,0.4436294138431549,0.9383198022842408,0.9383198022842408,0.0,50.48873519897461,55.0,46656.16015625,0.0,505.4537658691406,1.0,280.6412048339844,283.7542724609375,299.5281982421875,302.54608154296875,293.1499938964844,293.1499938964844,280.3500061035156,32078.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299209237098694,1.0,0.0,0.0,3.5861618518829346,3.5861847400665283,8.581300221521815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.3623046875,0.0,1434.4727783203125,1895.4371337890625,0.0,1854.405517578125,0.8879265785217285,1.0,0.0,3.0,1.0,0.0
17664060,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9990000128746032,0.4288070797920227,0.3123645782470703,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.926524817943573,0.2744951546192169,0.2601830065250397,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430380821228027,0.2080985605716705,0.1461111754179,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8869330883026123,0.2428463399410247,0.2305685877799987,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225573062896729,0.1286673098802566,0.5833800435066223,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,299.22955322265625,297.2931823730469,284.8992919921875,1.0,0.34321990609169,1.0,1.0,0.7039445638656616,1.0,-1.8395265340805047,0.8699202537536621,0.969606339931488,0.4460908472537994,0.8243544101715088,0.8243544101715088,0.0,51.15635681152344,58.0,47122.18359375,0.0,513.5106811523438,1.0,280.35809326171875,283.6356201171875,299.592529296875,302.70947265625,293.1499938964844,293.1499938964844,280.6499938964844,40312.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394644021987915,1.0,0.0,0.0,3.429198741912842,3.4292213916778564,7.846547305234708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.81640625,0.0,1331.4266357421875,1895.4371337890625,0.0,1935.0185546875,0.8602060675621033,1.0,0.0,3.0,1.0,0.0
17664120,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9990000128746032,0.4288070797920227,0.3123645782470703,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.926524817943573,0.2744951546192169,0.2601830065250397,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430380821228027,0.2080985605716705,0.1461111754179,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8869330883026123,0.2428463399410247,0.2305685877799987,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225573062896729,0.1286673098802566,0.5833800435066223,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,299.22955322265625,297.2931823730469,284.8992919921875,1.0,0.34321990609169,1.0,1.0,0.7039445638656616,1.0,-1.8395265340805047,0.8699202537536621,0.969606339931488,0.4460908472537994,0.8243544101715088,0.8243544101715088,0.0,51.15635681152344,58.0,47122.18359375,0.0,513.5106811523438,1.0,280.35809326171875,283.6356201171875,299.592529296875,302.70947265625,293.1499938964844,293.1499938964844,280.6499938964844,40312.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394644021987915,1.0,0.0,0.0,3.429198741912842,3.4292213916778564,7.846547305234708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.81640625,0.0,1331.4266357421875,1895.4371337890625,0.0,1935.0185546875,0.8602060675621033,1.0,0.0,3.0,1.0,0.0
17664180,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311638474464416,0.3169419467449188,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9244312047958374,0.2770902812480926,0.2624670267105102,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407793045043945,0.2095198780298233,0.1469999402761459,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.884300947189331,0.2444291710853576,0.2319229841232299,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197103500366211,0.1289981603622436,0.5845329165458679,285.0393371582031,284.95001220703125,301.3705139160156,296.5770874023437,299.2276916503906,297.29364013671875,285.0350646972656,1.0,0.3460109233856201,1.0,1.0,0.7039905786514282,1.0,-1.851840138435364,0.876035749912262,0.975804328918457,0.4494307935237884,0.9585393667221068,0.9585393667221068,0.0,52.29047393798828,61.0,47139.08203125,0.0,525.3081665039062,1.0,280.6416931152344,283.7592163085937,299.5557861328125,302.5993347167969,293.1499938964844,293.1499938964844,280.3500061035156,31563.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308254241943359,1.0,0.0,0.0,3.618366241455078,3.618389129638672,8.73611554652598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.3251953125,0.0,1465.3486328125,1895.4371337890625,0.0,1861.9898681640625,0.8948288559913635,1.0,0.0,3.0,1.0,0.0
17664240,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311638474464416,0.3169419467449188,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9244312047958374,0.2770902812480926,0.2624670267105102,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407793045043945,0.2095198780298233,0.1469999402761459,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.884300947189331,0.2444291710853576,0.2319229841232299,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197103500366211,0.1289981603622436,0.5845329165458679,285.0393371582031,284.95001220703125,301.3705139160156,296.5770874023437,299.2276916503906,297.29364013671875,285.0350646972656,1.0,0.3460109233856201,1.0,1.0,0.7039905786514282,1.0,-1.851840138435364,0.876035749912262,0.975804328918457,0.4494307935237884,0.9585393667221068,0.9585393667221068,0.0,52.29047393798828,61.0,47139.08203125,0.0,525.3081665039062,1.0,280.6416931152344,283.7592163085937,299.5557861328125,302.5993347167969,293.1499938964844,293.1499938964844,280.3500061035156,31563.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308254241943359,1.0,0.0,0.0,3.618366241455078,3.618389129638672,8.73611554652598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.3251953125,0.0,1465.3486328125,1895.4371337890625,0.0,1861.9898681640625,0.8948288559913635,1.0,0.0,3.0,1.0,0.0
17664300,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.4315107762813568,0.3197835385799408,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9228902459144592,0.2782077491283417,0.2636868953704834,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8393039107322693,0.2100652158260345,0.1474933475255966,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8825785517692566,0.2450598329305648,0.232669785618782,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7180150747299194,0.1291051059961319,0.5854111909866333,284.8883056640625,284.95001220703125,301.3685913085937,296.5813903808594,299.2240905761719,297.2880554199219,284.8725280761719,1.0,0.3476973474025726,1.0,1.0,0.7040135264396667,1.0,-1.8592606782913208,0.8797183036804199,0.9795424342155457,0.4514684975147247,0.8662680387496948,0.8662680387496948,0.0,52.99761199951172,61.0,48081.8359375,0.0,532.5614624023438,1.0,280.3978881835937,283.5807800292969,299.6278991699219,302.8387451171875,293.1499938964844,293.1499938964844,280.3500061035156,35560.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391235828399658,1.0,0.0,0.0,3.624749183654785,3.624772787094116,8.766963333073363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.271484375,0.0,1501.9915771484375,1895.4371337890625,0.0,1932.117919921875,0.896961510181427,1.0,0.0,3.0,1.0,0.0
