time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.4310529828071594,0.3236033022403717,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9199334979057312,0.2791324555873871,0.264637142419815,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8367370367050171,0.2104311883449554,0.1478055417537689,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8796603679656982,0.2455069422721862,0.2331709712743759,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7153939604759216,0.129113420844078,0.5857176184654236,284.8916320800781,284.95001220703125,301.36737060546875,296.5856018066406,299.218017578125,297.2772216796875,284.8999328613281,1.0,0.3495089411735534,1.0,1.0,0.704203724861145,1.0,-1.8663331270217896,0.8831594586372375,0.9831737279891968,0.4533434510231018,0.8430690765380859,0.8430690765380859,0.0,53.88961791992188,64.0,47977.9921875,0.0,540.2164916992188,1.0,280.3580627441406,283.6220397949219,299.6201477050781,302.7862548828125,293.1499938964844,293.1499938964844,280.6499938964844,39325.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423930764198303,1.0,0.0,0.0,3.5066587924957275,3.5066821575164795,8.205033168451337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.5439453125,0.0,1403.367919921875,1895.4371337890625,0.0,1960.0107421875,0.8761979341506958,1.0,0.0,3.0,1.0,0.0
17664420,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4303541481494903,0.3312958478927612,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9147331714630128,0.2817498445510864,0.26695317029953,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321739435195923,0.211832582950592,0.1486909836530685,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.874384880065918,0.247065007686615,0.2345163822174072,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104370594024658,0.1295081675052642,0.587249219417572,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.2147827148437,297.27020263671875,285.0496826171875,1.0,0.3535232245922088,1.0,1.0,0.704584002494812,1.0,-1.8828667402267456,0.8912298083305359,0.9916369915008544,0.4577188789844513,0.9898121356964112,0.9898121356964112,0.0,55.76728057861328,67.0,48127.91015625,0.0,557.6557006835938,1.0,280.64239501953125,283.7608337402344,299.5809020996094,302.6835327148437,293.1499938964844,293.1499938964844,280.3500061035156,31390.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355266213417053,1.0,0.0,0.0,3.692767143249512,3.6927907466888414,9.099073281504388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.3349609375,0.0,1546.382080078125,1895.4371337890625,0.0,1901.6009521484373,0.9115209579467772,1.0,0.0,3.0,1.0,0.0
17664480,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4303541481494903,0.3312958478927612,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9147331714630128,0.2817498445510864,0.26695317029953,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321739435195923,0.211832582950592,0.1486909836530685,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.874384880065918,0.247065007686615,0.2345163822174072,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104370594024658,0.1295081675052642,0.587249219417572,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.2147827148437,297.27020263671875,285.0496826171875,1.0,0.3535232245922088,1.0,1.0,0.704584002494812,1.0,-1.8828667402267456,0.8912298083305359,0.9916369915008544,0.4577188789844513,0.9898121356964112,0.9898121356964112,0.0,55.76728057861328,67.0,48127.91015625,0.0,557.6557006835938,1.0,280.64239501953125,283.7608337402344,299.5809020996094,302.6835327148437,293.1499938964844,293.1499938964844,280.3500061035156,31390.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355266213417053,1.0,0.0,0.0,3.692767143249512,3.6927907466888414,9.099073281504388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.3349609375,0.0,1546.382080078125,1895.4371337890625,0.0,1901.6009521484373,0.9115209579467772,1.0,0.0,3.0,1.0,0.0
17664540,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4274290204048157,0.3402559459209442,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084718227386476,0.2837997674942016,0.2691735327243805,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267011046409607,0.2127115428447723,0.1495039910078048,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.868128776550293,0.2481082081794738,0.2357714027166366,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7044633626937866,0.1296428740024566,0.588737964630127,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2108764648437,297.2590026855469,284.8926086425781,1.0,0.3579543232917785,1.0,1.0,0.7049643397331238,1.0,-1.9005638360977173,0.8998713493347168,1.0006924867630005,0.4624578058719635,0.8672998547554016,0.8672998547554016,0.0,57.96842575073242,70.0,49154.73046875,0.0,577.252685546875,1.0,280.3568115234375,283.5950622558594,299.6429748535156,302.8839416503906,293.1499938964844,293.1499938964844,280.6499938964844,38621.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484766244888306,1.0,0.0,0.0,3.621808052062988,3.6218321323394775,8.752742246542766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.4736328125,0.0,1521.4949951171875,1895.4371337890625,0.0,2012.2862548828125,0.9007203578948976,1.0,0.0,3.0,1.0,0.0
17664600,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4274290204048157,0.3402559459209442,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084718227386476,0.2837997674942016,0.2691735327243805,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267011046409607,0.2127115428447723,0.1495039910078048,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.868128776550293,0.2481082081794738,0.2357714027166366,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7044633626937866,0.1296428740024566,0.588737964630127,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2108764648437,297.2590026855469,284.8926086425781,1.0,0.3579543232917785,1.0,1.0,0.7049643397331238,1.0,-1.9005638360977173,0.8998713493347168,1.0006924867630005,0.4624578058719635,0.8672998547554016,0.8672998547554016,0.0,57.96842575073242,70.0,49154.73046875,0.0,577.252685546875,1.0,280.3568115234375,283.5950622558594,299.6429748535156,302.8839416503906,293.1499938964844,293.1499938964844,280.6499938964844,38621.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484766244888306,1.0,0.0,0.0,3.621808052062988,3.6218321323394775,8.752742246542766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.4736328125,0.0,1521.4949951171875,1895.4371337890625,0.0,2012.2862548828125,0.9007203578948976,1.0,0.0,3.0,1.0,0.0
17664660,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4243455827236175,0.3498651087284088,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022732973098756,0.2863957583904266,0.2714759409427643,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210069537162781,0.2140491306781768,0.1503517925739288,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616899251937866,0.2496016472578048,0.2370648980140686,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.6981008648872375,0.1299500167369842,0.5900400876998901,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.214111328125,297.258056640625,285.05810546875,1.0,0.3626440465450287,1.0,1.0,0.7055806517601013,1.0,-1.919000506401062,0.9087910652160645,1.0102094411849976,0.4672737121582031,1.0,1.0,0.0,60.37299346923828,58.0,49119.765625,0.0,598.3910522460938,1.0,280.64288330078125,283.7518005371094,299.5971374511719,302.7650146484375,293.1499938964844,293.1499938964844,280.3500061035156,32149.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419543862342834,1.0,0.0,0.0,3.778069734573364,3.778094291687012,9.524302981844812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.2158203125,0.0,1650.5518798828125,1895.4371337890625,0.0,1956.259521484375,0.93111914396286,1.0,0.0,3.0,1.0,0.0
17664720,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4243455827236175,0.3498651087284088,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022732973098756,0.2863957583904266,0.2714759409427643,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210069537162781,0.2140491306781768,0.1503517925739288,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616899251937866,0.2496016472578048,0.2370648980140686,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.6981008648872375,0.1299500167369842,0.5900400876998901,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.214111328125,297.258056640625,285.05810546875,1.0,0.3626440465450287,1.0,1.0,0.7055806517601013,1.0,-1.919000506401062,0.9087910652160645,1.0102094411849976,0.4672737121582031,1.0,1.0,0.0,60.37299346923828,58.0,49119.765625,0.0,598.3910522460938,1.0,280.64288330078125,283.7518005371094,299.5971374511719,302.7650146484375,293.1499938964844,293.1499938964844,280.3500061035156,32149.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419543862342834,1.0,0.0,0.0,3.778069734573364,3.778094291687012,9.524302981844812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.2158203125,0.0,1650.5518798828125,1895.4371337890625,0.0,1956.259521484375,0.93111914396286,1.0,0.0,3.0,1.0,0.0
17664780,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4212127029895782,0.3465407788753509,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.907781720161438,0.2883922457695007,0.2735740542411804,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.824638843536377,0.2148392051458358,0.1510466039180755,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657486438751221,0.2505558431148529,0.2381602078676223,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006425857543945,0.1299247294664383,0.5904548168182373,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.21600341796875,297.2528686523437,284.8747863769531,1.0,0.3616777956485748,1.0,1.0,0.7061970233917236,1.0,-1.9201948642730715,0.909070074558258,1.011124849319458,0.4675062000751495,0.8786283731460571,0.8786283731460571,0.0,59.72242736816406,46.0,49811.30859375,0.0,597.1307983398438,1.0,280.35711669921875,283.5609130859375,299.651123046875,302.944091796875,293.1499938964844,293.1499938964844,280.6499938964844,38780.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539509534835815,1.0,0.0,0.0,3.711899995803833,3.711925029754639,9.1936044555041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.9736328125,0.0,1624.2894287109375,1895.4371337890625,0.0,2059.72900390625,0.9204826354980468,1.0,0.0,3.0,1.0,0.0
17664840,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4212127029895782,0.3465407788753509,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.907781720161438,0.2883922457695007,0.2735740542411804,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.824638843536377,0.2148392051458358,0.1510466039180755,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657486438751221,0.2505558431148529,0.2381602078676223,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006425857543945,0.1299247294664383,0.5904548168182373,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.21600341796875,297.2528686523437,284.8747863769531,1.0,0.3616777956485748,1.0,1.0,0.7061970233917236,1.0,-1.9201948642730715,0.909070074558258,1.011124849319458,0.4675062000751495,0.8786283731460571,0.8786283731460571,0.0,59.72242736816406,46.0,49811.30859375,0.0,597.1307983398438,1.0,280.35711669921875,283.5609130859375,299.651123046875,302.944091796875,293.1499938964844,293.1499938964844,280.6499938964844,38780.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539509534835815,1.0,0.0,0.0,3.711899995803833,3.711925029754639,9.1936044555041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.9736328125,0.0,1624.2894287109375,1895.4371337890625,0.0,2059.72900390625,0.9204826354980468,1.0,0.0,3.0,1.0,0.0
17664900,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.421293705701828,0.3406879603862762,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.91463303565979,0.2895263731479645,0.2744420766830444,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8293873071670532,0.2153440117835998,0.1512655168771743,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8711506724357605,0.2511341869831085,0.2385285049676895,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7046756744384766,0.12994185090065,0.5899894833564758,285.0177307128906,284.95001220703125,301.3956604003906,296.6171875,299.2191467285156,297.2534484863281,285.02984619140625,1.0,0.3595349490642547,1.0,1.0,0.7065051794052124,1.0,-1.9143588542938232,0.906022310256958,1.0083365440368652,0.4657819271087646,0.9715115427970886,0.9715115427970886,0.0,58.3914680480957,46.0,49018.51953125,0.0,588.5410766601562,1.0,280.6034851074219,283.7281799316406,299.5865173339844,302.7216186523437,293.1499938964844,293.1499938964844,280.6499938964844,34588.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472467422485352,1.0,0.0,0.0,3.737908124923706,3.7379326820373535,9.322889695795312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.40283203125,0.0,1622.36865234375,1895.4371337890625,0.0,2001.6796875,0.926160216331482,1.0,0.0,3.0,1.0,0.0
17664960,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.4229137003421783,0.3317282199859619,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9255613684654236,0.2908709943294525,0.2755751013755798,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8369730710983276,0.2160341590642929,0.1516530960798263,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8797814846038818,0.2518984079360962,0.2391220927238464,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7112924456596375,0.1300916820764541,0.5900999307632446,285.02301025390625,284.95001220703125,301.4040222167969,296.6199645996094,299.2250061035156,297.25830078125,285.01812744140625,1.0,0.3564918041229248,1.0,1.0,0.7067110538482666,1.0,-1.9062737226486208,0.901899755001068,1.0043740272521973,0.463470458984375,1.0,1.0,0.0,56.41373443603516,49.0,48988.515625,0.0,576.2880859375,1.0,280.6435241699219,283.70977783203125,299.5957946777344,302.7724609375,293.1499938964844,293.1499938964844,280.3500061035156,32933.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744834840297699,1.0,0.0,0.0,3.8232460021972656,3.8232710361480713,9.75343823483854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.8779296875,0.0,1710.5599365234375,1895.4371337890625,0.0,1980.9345703125,0.9420278072357178,1.0,0.0,3.0,1.0,0.0
17665020,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9990000128746032,0.4267860949039459,0.3221189081668854,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9387977719306946,0.2928515076637268,0.2775672376155853,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458395004272461,0.2167828679084777,0.1522538959980011,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898717164993286,0.252793550491333,0.2400752305984497,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182663083076477,0.130136951804161,0.5903332829475403,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347106933594,297.25994873046875,284.861328125,1.0,0.3539547026157379,1.0,1.0,0.707122802734375,1.0,-1.899264335632324,0.8982604146003723,1.0010038614273071,0.4612483978271484,0.8521203398704529,0.8521203398704529,0.0,54.38118743896485,52.0,49173.9140625,0.0,564.7188110351562,1.0,280.3562316894531,283.5590515136719,299.642822265625,302.8979797363281,293.1499938964844,293.1499938964844,280.6499938964844,41091.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528204917907715,1.0,0.0,0.0,3.6608128547668457,3.6608378887176514,8.942281510826433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.38525390625,0.0,1583.4423828125,1895.4371337890625,0.0,2049.9013671875,0.9112833738327026,1.0,0.0,3.0,1.0,0.0
17665080,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9990000128746032,0.4267860949039459,0.3221189081668854,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9387977719306946,0.2928515076637268,0.2775672376155853,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458395004272461,0.2167828679084777,0.1522538959980011,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898717164993286,0.252793550491333,0.2400752305984497,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182663083076477,0.130136951804161,0.5903332829475403,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347106933594,297.25994873046875,284.861328125,1.0,0.3539547026157379,1.0,1.0,0.707122802734375,1.0,-1.899264335632324,0.8982604146003723,1.0010038614273071,0.4612483978271484,0.8521203398704529,0.8521203398704529,0.0,54.38118743896485,52.0,49173.9140625,0.0,564.7188110351562,1.0,280.3562316894531,283.5590515136719,299.642822265625,302.8979797363281,293.1499938964844,293.1499938964844,280.6499938964844,41091.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528204917907715,1.0,0.0,0.0,3.6608128547668457,3.6608378887176514,8.942281510826433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.38525390625,0.0,1583.4423828125,1895.4371337890625,0.0,2049.9013671875,0.9112833738327026,1.0,0.0,3.0,1.0,0.0
17665140,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4318358898162842,0.3173723220825195,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.946988582611084,0.2955541014671325,0.2798185348510742,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512163162231445,0.2181165367364883,0.1530009657144546,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958700895309448,0.2542608380317688,0.2412120252847671,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219833731651306,0.1305044591426849,0.5912272334098816,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.25177001953125,297.2698974609375,285.0242614746094,1.0,0.3532527089118957,1.0,1.0,0.7075345516204834,1.0,-1.89959728717804,0.8982665538787842,1.0013307332992554,0.4610952138900757,0.988368570804596,0.988368570804596,0.0,53.48702239990234,55.0,48633.97265625,0.0,562.0639038085938,1.0,280.6432800292969,283.71856689453125,299.5968322753906,302.7426147460937,293.1499938964844,293.1499938964844,280.3500061035156,32912.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74177086353302,1.0,0.0,0.0,3.783435106277466,3.783459901809693,9.551374660077272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.4697265625,0.0,1662.8043212890625,1895.4371337890625,0.0,1954.6910400390625,0.9329822063446044,1.0,0.0,3.0,1.0,0.0
17665200,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4318358898162842,0.3173723220825195,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.946988582611084,0.2955541014671325,0.2798185348510742,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512163162231445,0.2181165367364883,0.1530009657144546,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958700895309448,0.2542608380317688,0.2412120252847671,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219833731651306,0.1305044591426849,0.5912272334098816,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.25177001953125,297.2698974609375,285.0242614746094,1.0,0.3532527089118957,1.0,1.0,0.7075345516204834,1.0,-1.89959728717804,0.8982665538787842,1.0013307332992554,0.4610952138900757,0.988368570804596,0.988368570804596,0.0,53.48702239990234,55.0,48633.97265625,0.0,562.0639038085938,1.0,280.6432800292969,283.71856689453125,299.5968322753906,302.7426147460937,293.1499938964844,293.1499938964844,280.3500061035156,32912.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74177086353302,1.0,0.0,0.0,3.783435106277466,3.783459901809693,9.551374660077272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.4697265625,0.0,1662.8043212890625,1895.4371337890625,0.0,1954.6910400390625,0.9329822063446044,1.0,0.0,3.0,1.0,0.0
17665260,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353866875171661,0.3166741728782654,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9506245255470276,0.2977719604969024,0.2821055650711059,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531086444854736,0.2189355641603469,0.1537151783704757,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979518413543701,0.255221962928772,0.2423125803470611,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228940725326538,0.13063645362854,0.5923128724098206,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.26788330078125,297.272216796875,284.8792724609375,1.0,0.3540385663509369,1.0,1.0,0.70756596326828,1.0,-1.9049872159957888,0.9009361863136292,1.0040509700775146,0.4625426530838012,0.8568052649497986,0.8568052649497986,0.0,53.48307800292969,73.0,49100.2265625,0.0,565.866455078125,1.0,280.3565979003906,283.5717468261719,299.6559753417969,302.899169921875,293.1499938964844,293.1499938964844,280.6499938964844,40366.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503975033760071,1.0,0.0,0.0,3.642237901687622,3.6422626972198486,8.851765755935048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.0791015625,0.0,1557.149169921875,1895.4371337890625,0.0,2028.8909912109373,0.9068189263343812,1.0,0.0,3.0,1.0,0.0
17665320,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353866875171661,0.3166741728782654,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9506245255470276,0.2977719604969024,0.2821055650711059,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531086444854736,0.2189355641603469,0.1537151783704757,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979518413543701,0.255221962928772,0.2423125803470611,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228940725326538,0.13063645362854,0.5923128724098206,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.26788330078125,297.272216796875,284.8792724609375,1.0,0.3540385663509369,1.0,1.0,0.70756596326828,1.0,-1.9049872159957888,0.9009361863136292,1.0040509700775146,0.4625426530838012,0.8568052649497986,0.8568052649497986,0.0,53.48307800292969,73.0,49100.2265625,0.0,565.866455078125,1.0,280.3565979003906,283.5717468261719,299.6559753417969,302.899169921875,293.1499938964844,293.1499938964844,280.6499938964844,40366.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503975033760071,1.0,0.0,0.0,3.642237901687622,3.6422626972198486,8.851765755935048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.0791015625,0.0,1557.149169921875,1895.4371337890625,0.0,2028.8909912109373,0.9068189263343812,1.0,0.0,3.0,1.0,0.0
17665380,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4367464780807495,0.3329692482948303,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.9360382556915284,0.300707995891571,0.2847318351268768,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410874605178833,0.2203273773193359,0.1546129286289215,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8843023180961609,0.2567472159862518,0.2436521202325821,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120538353919983,0.1310583055019378,0.5941910147666931,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2877502441406,297.2743835449219,285.0659484863281,1.0,0.3618639409542084,1.0,1.0,0.7075973153114319,1.0,-1.932628273963928,0.914736807346344,1.0178914070129397,0.4699704945087433,1.0,1.0,0.0,57.27583694458008,91.0,49211.19140625,0.0,598.217529296875,1.0,280.64324951171875,283.7466735839844,299.622314453125,302.7854919433594,293.1499938964844,293.1499938964844,280.3500061035156,32350.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409008145332336,1.0,0.0,0.0,3.79009747505188,3.7901222705841056,9.585041880200151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.466796875,0.0,1666.33984375,1895.4371337890625,0.0,1947.2620849609373,0.9340909719467164,1.0,0.0,3.0,1.0,0.0
17665440,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4367464780807495,0.3329692482948303,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.9360382556915284,0.300707995891571,0.2847318351268768,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410874605178833,0.2203273773193359,0.1546129286289215,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8843023180961609,0.2567472159862518,0.2436521202325821,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120538353919983,0.1310583055019378,0.5941910147666931,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2877502441406,297.2743835449219,285.0659484863281,1.0,0.3618639409542084,1.0,1.0,0.7075973153114319,1.0,-1.932628273963928,0.914736807346344,1.0178914070129397,0.4699704945087433,1.0,1.0,0.0,57.27583694458008,91.0,49211.19140625,0.0,598.217529296875,1.0,280.64324951171875,283.7466735839844,299.622314453125,302.7854919433594,293.1499938964844,293.1499938964844,280.3500061035156,32350.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409008145332336,1.0,0.0,0.0,3.79009747505188,3.7901222705841056,9.585041880200151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.466796875,0.0,1666.33984375,1895.4371337890625,0.0,1947.2620849609373,0.9340909719467164,1.0,0.0,3.0,1.0,0.0
17665500,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.4347803890705108,0.3463410437107086,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.923719584941864,0.3020536005496979,0.286246120929718,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.83175128698349,0.2209099531173706,0.1551899909973144,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8735819458961487,0.2574046552181244,0.244500532746315,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7030196785926819,0.1312434822320938,0.5957931876182556,284.9346618652344,284.95001220703125,301.5375671386719,296.654296875,299.2950134277344,297.2680969238281,284.9208374023437,1.0,0.3678349256515503,1.0,1.0,0.7076129913330078,1.0,-1.954134821891785,0.9254525303840636,1.0286822319030762,0.4758807718753814,0.9475262761116028,0.9475262761116028,0.0,60.49062728881836,91.0,50645.015625,0.0,624.8593139648438,1.0,280.394287109375,283.5760498046875,299.7005920410156,303.051513671875,293.1499938964844,293.1499938964844,280.3500061035156,34237.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493448853492737,1.0,0.0,0.0,3.8213844299316406,3.821409940719605,9.743943110152031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.5849609375,0.0,1718.5235595703125,1895.4371337890625,0.0,2019.7860107421875,0.9414076805114746,1.0,0.0,3.0,1.0,0.0
17665560,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9990000128746032,0.4304976463317871,0.3630756735801697,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9087916612625122,0.3031599819660187,0.2875025868415832,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8202973008155823,0.2212724685668945,0.1555984914302826,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8606563210487366,0.2578414976596832,0.2451237738132476,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.6918012499809265,0.1312917917966842,0.5969119071960449,284.92205810546875,284.95001220703125,301.5588073730469,296.6625671386719,299.30133056640625,297.2591857910156,284.9278869628906,1.0,0.3748903572559356,1.0,1.0,0.7080472111701965,1.0,-1.978318214416504,0.937332034111023,1.040986180305481,0.482378602027893,0.9277817606925964,0.9277817606925964,0.0,64.60588073730469,94.0,51118.86328125,0.0,657.1530151367188,1.0,280.3563232421875,283.58160400390625,299.7061767578125,303.04736328125,293.1499938964844,293.1499938964844,280.04998779296875,36553.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539138197898865,1.0,0.0,0.0,3.78373384475708,3.783759355545044,9.552883284413838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.7216796875,0.0,1691.40283203125,1895.4371337890625,0.0,2059.406005859375,0.9356138706207277,1.0,0.0,3.0,1.0,0.0
17665620,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9886416792869568,0.4189713597297668,0.3797584474086761,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8832486867904663,0.3052082657814026,0.2897801101207733,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7972484230995178,0.2218209654092788,0.1562425792217254,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8371443152427673,0.2585297226905823,0.2461295872926712,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6703439354896545,0.1310452818870544,0.5978142619132996,284.8832397460937,284.95001220703125,301.6046447753906,296.6820678710937,299.31658935546875,297.2460021972656,284.8896789550781,1.0,0.3853192031383514,1.0,1.0,0.708915650844574,1.0,-2.0038070678710938,0.9495806694030762,1.0542265176773071,0.4893626868724823,0.8469248414039612,0.8469248414039612,0.0,72.99139404296875,97.0,52064.859375,0.0,705.9201049804688,1.0,280.05731201171875,283.52801513671875,299.7177124023437,303.1464538574219,293.1499938964844,293.1499938964844,280.3500061035156,40897.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642937898635864,1.0,0.0,0.0,3.5819685459136963,3.581992626190185,8.561243021176779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.11865234375,0.0,1494.751220703125,1895.4371337890625,0.0,2150.33837890625,0.8948356509208679,1.0,0.0,3.0,1.0,0.0
17665680,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9886416792869568,0.4189713597297668,0.3797584474086761,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8832486867904663,0.3052082657814026,0.2897801101207733,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7972484230995178,0.2218209654092788,0.1562425792217254,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8371443152427673,0.2585297226905823,0.2461295872926712,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6703439354896545,0.1310452818870544,0.5978142619132996,284.8832397460937,284.95001220703125,301.6046447753906,296.6820678710937,299.31658935546875,297.2460021972656,284.8896789550781,1.0,0.3853192031383514,1.0,1.0,0.708915650844574,1.0,-2.0038070678710938,0.9495806694030762,1.0542265176773071,0.4893626868724823,0.8469248414039612,0.8469248414039612,0.0,72.99139404296875,97.0,52064.859375,0.0,705.9201049804688,1.0,280.05731201171875,283.52801513671875,299.7177124023437,303.1464538574219,293.1499938964844,293.1499938964844,280.3500061035156,40897.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642937898635864,1.0,0.0,0.0,3.5819685459136963,3.581992626190185,8.561243021176779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.11865234375,0.0,1494.751220703125,1895.4371337890625,0.0,2150.33837890625,0.8948356509208679,1.0,0.0,3.0,1.0,0.0
17665740,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.958856463432312,0.4144173562526703,0.3742181956768036,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.861565351486206,0.307959645986557,0.2925114333629608,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7764106392860413,0.2229557782411575,0.1571562588214874,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.817095935344696,0.2598088383674621,0.2474981099367141,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.6516875624656677,0.1309044957160949,0.5983763933181763,285.028076171875,284.95001220703125,301.6546325683594,296.7052307128906,299.3415222167969,297.2496643066406,285.0249328613281,1.0,0.3927452266216278,1.0,1.0,0.7097840309143066,1.0,-2.00422739982605,0.9494131803512572,1.054814100265503,0.4890850782394409,0.9705321788787842,0.9705321788787842,0.0,81.47701263427734,100.0,51667.3984375,0.0,735.0884399414062,1.0,280.34259033203125,283.6613464355469,299.68243408203125,303.0115051269531,293.1499938964844,293.1499938964844,280.04998779296875,32762.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553740739822388,1.0,0.0,0.0,3.724034786224365,3.724058866500856,9.253813573195656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.3349609375,0.0,1592.3876953125,1895.4371337890625,0.0,2072.122314453125,0.9195678234100342,1.0,0.0,3.0,1.0,0.0
17665800,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.958856463432312,0.4144173562526703,0.3742181956768036,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.861565351486206,0.307959645986557,0.2925114333629608,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7764106392860413,0.2229557782411575,0.1571562588214874,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.817095935344696,0.2598088383674621,0.2474981099367141,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.6516875624656677,0.1309044957160949,0.5983763933181763,285.028076171875,284.95001220703125,301.6546325683594,296.7052307128906,299.3415222167969,297.2496643066406,285.0249328613281,1.0,0.3927452266216278,1.0,1.0,0.7097840309143066,1.0,-2.00422739982605,0.9494131803512572,1.054814100265503,0.4890850782394409,0.9705321788787842,0.9705321788787842,0.0,81.47701263427734,100.0,51667.3984375,0.0,735.0884399414062,1.0,280.34259033203125,283.6613464355469,299.68243408203125,303.0115051269531,293.1499938964844,293.1499938964844,280.04998779296875,32762.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553740739822388,1.0,0.0,0.0,3.724034786224365,3.724058866500856,9.253813573195656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.3349609375,0.0,1592.3876953125,1895.4371337890625,0.0,2072.122314453125,0.9195678234100342,1.0,0.0,3.0,1.0,0.0
17665860,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9372072219848632,0.4113731682300567,0.3717258274555206,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8485875725746155,0.3100760281085968,0.2949719429016113,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7634055614471436,0.2235378175973892,0.1578894406557083,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036671280860901,0.2605474889278412,0.2486380636692047,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401310563087463,0.1305705308914184,0.5984911918640137,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.3649597167969,297.2474060058594,284.8929138183594,1.0,0.3985896706581116,1.0,1.0,0.7108241319656372,1.0,-2.006579637527466,0.9501312971115112,1.0564483404159546,0.4893046915531158,0.8526135087013245,0.8526135087013245,0.0,87.95883178710938,88.0,52171.0234375,0.0,759.1749877929688,1.0,280.0570373535156,283.52606201171875,299.7515563964844,303.1824035644531,293.1499938964844,293.1499938964844,280.3500061035156,39916.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636711597442627,1.0,0.0,0.0,3.588853359222412,3.5888774394989014,8.594185487709183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.4287109375,0.0,1495.0091552734375,1895.4371337890625,0.0,2144.84912109375,0.894844114780426,1.0,0.0,3.0,1.0,0.0
17665920,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9372072219848632,0.4113731682300567,0.3717258274555206,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8485875725746155,0.3100760281085968,0.2949719429016113,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7634055614471436,0.2235378175973892,0.1578894406557083,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036671280860901,0.2605474889278412,0.2486380636692047,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401310563087463,0.1305705308914184,0.5984911918640137,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.3649597167969,297.2474060058594,284.8929138183594,1.0,0.3985896706581116,1.0,1.0,0.7108241319656372,1.0,-2.006579637527466,0.9501312971115112,1.0564483404159546,0.4893046915531158,0.8526135087013245,0.8526135087013245,0.0,87.95883178710938,88.0,52171.0234375,0.0,759.1749877929688,1.0,280.0570373535156,283.52606201171875,299.7515563964844,303.1824035644531,293.1499938964844,293.1499938964844,280.3500061035156,39916.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636711597442627,1.0,0.0,0.0,3.588853359222412,3.5888774394989014,8.594185487709183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.4287109375,0.0,1495.0091552734375,1895.4371337890625,0.0,2144.84912109375,0.894844114780426,1.0,0.0,3.0,1.0,0.0
17665980,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9361608624458312,0.4103022813796997,0.3702842593193054,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510498404502869,0.3128451108932495,0.2973439991474151,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646728754043579,0.2246629297733307,0.158523142337799,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050350546836853,0.2618134617805481,0.2496302723884582,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401310563087463,0.130587562918663,0.5978993773460388,285.0357360839844,284.95001220703125,301.7655639648437,296.7611389160156,299.3939819335937,297.2525634765625,285.031982421875,1.0,0.3983610868453979,1.0,1.0,0.711864173412323,1.0,-2.0089356899261475,0.9508683681488036,1.0580673217773438,0.4894629716873169,0.9845824837684632,0.9845824837684632,0.0,87.89472961425781,76.0,51870.1171875,0.0,760.9285278320312,1.0,280.3428955078125,283.66070556640625,299.7343444824219,303.0715637207031,293.1499938964844,293.1499938964844,280.04998779296875,32347.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540827989578247,1.0,0.0,0.0,3.7405192852020255,3.740543603897095,9.335918775832396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.498046875,0.0,1608.2213134765625,1895.4371337890625,0.0,2060.876220703125,0.9228880405426024,1.0,0.0,3.0,1.0,0.0
17666040,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9361608624458312,0.4103022813796997,0.3702842593193054,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510498404502869,0.3128451108932495,0.2973439991474151,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646728754043579,0.2246629297733307,0.158523142337799,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050350546836853,0.2618134617805481,0.2496302723884582,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401310563087463,0.130587562918663,0.5978993773460388,285.0357360839844,284.95001220703125,301.7655639648437,296.7611389160156,299.3939819335937,297.2525634765625,285.031982421875,1.0,0.3983610868453979,1.0,1.0,0.711864173412323,1.0,-2.0089356899261475,0.9508683681488036,1.0580673217773438,0.4894629716873169,0.9845824837684632,0.9845824837684632,0.0,87.89472961425781,76.0,51870.1171875,0.0,760.9285278320312,1.0,280.3428955078125,283.66070556640625,299.7343444824219,303.0715637207031,293.1499938964844,293.1499938964844,280.04998779296875,32347.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540827989578247,1.0,0.0,0.0,3.7405192852020255,3.740543603897095,9.335918775832396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.498046875,0.0,1608.2213134765625,1895.4371337890625,0.0,2060.876220703125,0.9228880405426024,1.0,0.0,3.0,1.0,0.0
17666100,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9411875605583192,0.40938201546669,0.3696900904178619,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8564993739128113,0.3140477240085602,0.2985614836215973,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7691961526870728,0.2250754833221435,0.1588558405637741,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8098180294036865,0.2622976005077362,0.2501475811004638,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6433001756668091,0.1305793821811676,0.597772479057312,284.8799133300781,284.95001220703125,301.7953186035156,296.77685546875,299.4078369140625,297.2528991699219,284.8657531738281,1.0,0.396852046251297,1.0,1.0,0.7123842239379883,1.0,-2.0105555057525635,0.9514470100402832,1.0591084957122805,0.4897094666957855,0.8869293332099915,0.8869293332099915,0.0,86.05046844482422,76.0,52735.10546875,0.0,755.9707641601562,1.0,280.09527587890625,283.4786376953125,299.811767578125,303.3151550292969,293.1499938964844,293.1499938964844,280.04998779296875,36044.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609356045722961,1.0,0.0,0.0,3.738836765289306,3.738861560821533,9.327522434432468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.326171875,0.0,1634.609130859375,1895.4371337890625,0.0,2120.783935546875,0.9230270385742188,1.0,0.0,3.0,1.0,0.0
17666160,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9474524855613708,0.4081567525863647,0.3685595989227295,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8632003664970398,0.3150534033775329,0.2994623184204101,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7747830748558044,0.2253135591745376,0.1589848697185516,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8155009746551514,0.2626005709171295,0.2503868341445923,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6473662257194519,0.1304734647274017,0.596979022026062,284.8787841796875,284.95001220703125,301.8257751464844,296.793212890625,299.4206237792969,297.2504272460937,284.8857116699219,1.0,0.3945423066616058,1.0,1.0,0.7126619815826416,1.0,-2.0097713470458984,0.9509276151657104,1.058843731880188,0.4893795847892761,0.8581125140190125,0.8581125140190125,0.0,83.61597442626953,64.0,52418.359375,0.0,746.9824829101562,1.0,280.0569152832031,283.5107421875,299.8139343261719,303.2600402832031,293.1499938964844,293.1499938964844,280.3500061035156,39736.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762637197971344,1.0,0.0,0.0,3.6210429668426514,3.62106728553772,8.749045150580059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.05615234375,0.0,1528.9234619140625,1895.4371337890625,0.0,2135.74365234375,0.9015533328056335,1.0,0.0,3.0,1.0,0.0
