time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9688192009925842,0.4074262380599975,0.3672178089618683,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8851454854011536,0.3179739117622375,0.3016782999038696,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935870885848999,0.2265621870756149,0.1594863831996917,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335784077644348,0.2639655172824859,0.2511768639087677,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617876291275024,0.1307065486907959,0.5960339903831482,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530639648437,297.2561340332031,285.03173828125,1.0,0.3883398771286011,1.0,1.0,0.7132174968719482,1.0,-2.011232376098633,0.9514338374137878,1.0597985982894895,0.4894885122776031,0.9922102689743042,0.9922102689743042,0.0,76.46540069580078,52.0,52097.03125,0.0,723.7080078125,1.0,280.3431091308594,283.6533203125,299.8008117675781,303.1514892578125,293.1499938964844,293.1499938964844,280.04998779296875,32432.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753044605255127,1.0,0.0,0.0,3.7652273178100586,3.765251874923706,9.459664056521432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.6083984375,0.0,1637.6485595703125,1895.4371337890625,0.0,2051.848876953125,0.9285301566123962,1.0,0.0,3.0,1.0,0.0
17666280,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9688192009925842,0.4074262380599975,0.3672178089618683,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8851454854011536,0.3179739117622375,0.3016782999038696,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935870885848999,0.2265621870756149,0.1594863831996917,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335784077644348,0.2639655172824859,0.2511768639087677,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617876291275024,0.1307065486907959,0.5960339903831482,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530639648437,297.2561340332031,285.03173828125,1.0,0.3883398771286011,1.0,1.0,0.7132174968719482,1.0,-2.011232376098633,0.9514338374137878,1.0597985982894895,0.4894885122776031,0.9922102689743042,0.9922102689743042,0.0,76.46540069580078,52.0,52097.03125,0.0,723.7080078125,1.0,280.3431091308594,283.6533203125,299.8008117675781,303.1514892578125,293.1499938964844,293.1499938964844,280.04998779296875,32432.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753044605255127,1.0,0.0,0.0,3.7652273178100586,3.765251874923706,9.459664056521432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.6083984375,0.0,1637.6485595703125,1895.4371337890625,0.0,2051.848876953125,0.9285301566123962,1.0,0.0,3.0,1.0,0.0
17666340,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9947062134742736,0.4055057168006897,0.3655524253845215,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9178365468978882,0.3203367590904236,0.3037741780281067,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8199390769004822,0.2273439913988113,0.1599140763282776,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601990342140198,0.2648641467094421,0.251867413520813,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6840476393699646,0.1307861506938934,0.5951943397521973,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4825744628906,297.25457763671875,284.8838806152344,1.0,0.3806274831295013,1.0,1.0,0.7137730717658997,1.0,-2.0120885372161865,0.9516157507896424,1.060472846031189,0.4895240664482116,0.8644527196884155,0.8644527196884155,0.0,67.7790756225586,40.0,52691.05859375,0.0,694.644775390625,1.0,280.056640625,283.5010070800781,299.8843994140625,303.3461608886719,293.1499938964844,293.1499938964844,280.3500061035156,39609.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615817785263062,1.0,0.0,0.0,3.6502623558044434,3.650286912918091,8.890812637218914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.37548828125,0.0,1560.470703125,1895.4371337890625,0.0,2126.4609375,0.9080108404159546,1.0,0.0,3.0,1.0,0.0
17666400,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9947062134742736,0.4055057168006897,0.3655524253845215,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9178365468978882,0.3203367590904236,0.3037741780281067,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8199390769004822,0.2273439913988113,0.1599140763282776,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601990342140198,0.2648641467094421,0.251867413520813,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6840476393699646,0.1307861506938934,0.5951943397521973,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4825744628906,297.25457763671875,284.8838806152344,1.0,0.3806274831295013,1.0,1.0,0.7137730717658997,1.0,-2.0120885372161865,0.9516157507896424,1.060472846031189,0.4895240664482116,0.8644527196884155,0.8644527196884155,0.0,67.7790756225586,40.0,52691.05859375,0.0,694.644775390625,1.0,280.056640625,283.5010070800781,299.8843994140625,303.3461608886719,293.1499938964844,293.1499938964844,280.3500061035156,39609.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615817785263062,1.0,0.0,0.0,3.6502623558044434,3.650286912918091,8.890812637218914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.37548828125,0.0,1560.470703125,1895.4371337890625,0.0,2126.4609375,0.9080108404159546,1.0,0.0,3.0,1.0,0.0
17666460,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9990000128746032,0.4087906181812286,0.3371549844741821,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9571121335029602,0.3233199417591095,0.3060545921325683,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8476436138153076,0.2285837531089782,0.1604265123605728,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8915413022041321,0.2662066221237182,0.25265833735466,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7092174291610718,0.1311234831809997,0.5946582555770874,284.9965209960937,284.95001220703125,302.02069091796875,296.9017333984375,299.5151062011719,297.26300048828125,284.998779296875,1.0,0.3707015216350555,1.0,1.0,0.7142918705940247,1.0,-1.9947692155838013,0.9441155195236206,1.0506536960601809,0.4793049097061157,0.9640238285064696,0.9640238285064696,0.0,59.43800735473633,43.0,51700.765625,0.0,648.1703491210938,1.0,280.3427734375,283.62664794921875,299.8692626953125,303.2059020996094,293.1499938964844,293.1499938964844,280.04998779296875,33719.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751185953617096,1.0,0.0,0.0,3.762605667114258,3.762630462646485,9.446495710108138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.1982421875,0.0,1644.5029296875,1895.4371337890625,0.0,2035.7203369140625,0.9286168217658995,1.0,0.0,3.0,1.0,0.0
17666520,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9990000128746032,0.4087906181812286,0.3371549844741821,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9571121335029602,0.3233199417591095,0.3060545921325683,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8476436138153076,0.2285837531089782,0.1604265123605728,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8915413022041321,0.2662066221237182,0.25265833735466,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7092174291610718,0.1311234831809997,0.5946582555770874,284.9965209960937,284.95001220703125,302.02069091796875,296.9017333984375,299.5151062011719,297.26300048828125,284.998779296875,1.0,0.3707015216350555,1.0,1.0,0.7142918705940247,1.0,-1.9947692155838013,0.9441155195236206,1.0506536960601809,0.4793049097061157,0.9640238285064696,0.9640238285064696,0.0,59.43800735473633,43.0,51700.765625,0.0,648.1703491210938,1.0,280.3427734375,283.62664794921875,299.8692626953125,303.2059020996094,293.1499938964844,293.1499938964844,280.04998779296875,33719.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751185953617096,1.0,0.0,0.0,3.762605667114258,3.762630462646485,9.446495710108138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.1982421875,0.0,1644.5029296875,1895.4371337890625,0.0,2035.7203369140625,0.9286168217658995,1.0,0.0,3.0,1.0,0.0
17666580,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9990000128746032,0.4142661094665527,0.3243831098079681,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9721783995628356,0.3256717026233673,0.3083929121494293,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8593680262565613,0.2293547987937927,0.1610196530818939,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9045745730400084,0.2670796513557434,0.2535593807697296,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.7188009023666382,0.131421759724617,0.5958738327026367,284.86505126953125,284.95001220703125,302.0892028808594,296.9408874511719,299.5486755371094,297.2658386230469,284.8694763183594,1.0,0.3641906678676605,1.0,1.0,0.7148107290267944,1.0,-1.96364164352417,0.9272521734237672,1.0363894701004028,0.4749817252159118,0.8377071022987366,0.8377071022987366,0.0,56.341156005859375,61.0,51655.7109375,0.0,620.9148559570312,1.0,280.05712890625,283.5035705566406,299.9467163085937,303.3560791015625,293.1499938964844,293.1499938964844,280.3500061035156,41251.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566024661064148,1.0,0.0,0.0,3.5771918296813965,3.5772159099578857,8.538424367543485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.91552734375,0.0,1492.17236328125,1895.4371337890625,0.0,2082.839599609375,0.8933666348457336,1.0,0.0,3.0,1.0,0.0
17666640,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9990000128746032,0.4142661094665527,0.3243831098079681,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9721783995628356,0.3256717026233673,0.3083929121494293,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8593680262565613,0.2293547987937927,0.1610196530818939,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9045745730400084,0.2670796513557434,0.2535593807697296,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.7188009023666382,0.131421759724617,0.5958738327026367,284.86505126953125,284.95001220703125,302.0892028808594,296.9408874511719,299.5486755371094,297.2658386230469,284.8694763183594,1.0,0.3641906678676605,1.0,1.0,0.7148107290267944,1.0,-1.96364164352417,0.9272521734237672,1.0363894701004028,0.4749817252159118,0.8377071022987366,0.8377071022987366,0.0,56.341156005859375,61.0,51655.7109375,0.0,620.9148559570312,1.0,280.05712890625,283.5035705566406,299.9467163085937,303.3560791015625,293.1499938964844,293.1499938964844,280.3500061035156,41251.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566024661064148,1.0,0.0,0.0,3.5771918296813965,3.5772159099578857,8.538424367543485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.91552734375,0.0,1492.17236328125,1895.4371337890625,0.0,2082.839599609375,0.8933666348457336,1.0,0.0,3.0,1.0,0.0
17666700,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9990000128746032,0.4175416529178619,0.3194760382175445,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9779489040374756,0.3271718323230743,0.3095529675483703,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8642211556434631,0.2299972474575042,0.1613078862428665,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9101313948631288,0.2677659094333648,0.2539923191070556,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.722519040107727,0.131721943616867,0.596560537815094,285.02301025390625,284.95001220703125,302.1239013671875,296.9608154296875,299.56817626953125,297.2708435058594,285.0346984863281,1.0,0.3646010458469391,1.0,1.0,0.7150701880455017,1.0,-1.9695521593093872,0.9299485683441162,1.039603590965271,0.4770298302173614,0.9384349584579468,0.9384349584579468,0.0,55.57221984863281,61.0,51195.69140625,0.0,620.055419921875,1.0,280.3001403808594,283.6742858886719,299.9069519042969,303.15826416015625,293.1499938964844,293.1499938964844,280.3500061035156,34778.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479015588760376,1.0,0.0,0.0,3.6168713569641113,3.6168947219848633,8.728898137633223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.0224609375,0.0,1487.5692138671875,1895.4371337890625,0.0,2007.32470703125,0.8997774124145508,1.0,0.0,3.0,1.0,0.0
17666760,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9990000128746032,0.420146495103836,0.3224229514598846,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9767158031463624,0.3288785219192505,0.3111197650432586,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8625577688217163,0.2308124899864196,0.1618531197309494,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.908090889453888,0.268629640340805,0.2547728717327118,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7210970520973206,0.1321189850568771,0.5982862114906311,285.0340270996094,284.95001220703125,302.1588439941406,296.98095703125,299.5883178710937,297.2765808105469,285.03204345703125,1.0,0.3667593002319336,1.0,1.0,0.715031087398529,1.0,-1.9786282777786253,0.9344908595085144,1.0441373586654663,0.479472815990448,0.9745870232582092,0.9745870232582092,0.0,56.35549545288086,79.0,51567.56640625,0.0,629.5853881835938,1.0,280.34259033203125,283.6590881347656,299.9449157714844,303.2548522949219,293.1499938964844,293.1499938964844,280.04998779296875,32526.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448703050613403,1.0,0.0,0.0,3.718313217163086,3.718337297439575,9.225400958712272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.0166015625,0.0,1584.0291748046875,1895.4371337890625,0.0,1981.2391357421875,0.9181387424468994,1.0,0.0,3.0,1.0,0.0
17666820,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9990000128746032,0.4196231067180633,0.3417028784751892,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9611898064613342,0.3315175175666809,0.3139638304710388,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8479516506195068,0.2317824065685272,0.1627750247716903,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8916061520576477,0.2697090208530426,0.2561208605766296,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7086990475654602,0.1325357258319854,0.6014140844345093,284.9105529785156,284.95001220703125,302.2292175292969,297.0216064453125,299.62158203125,297.2723999023437,284.91876220703125,1.0,0.3757137358188629,1.0,1.0,0.7149529457092285,1.0,-2.011667013168335,0.9509799480438232,1.0606870651245115,0.4885912835597992,0.8804744482040405,0.8804744482040405,0.0,60.979862213134766,82.0,52939.203125,0.0,671.0219116210938,1.0,280.0569152832031,283.52764892578125,300.04718017578125,303.50299072265625,293.1499938964844,293.1499938964844,280.3500061035156,38204.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543119788169861,1.0,0.0,0.0,3.6398191452026367,3.639843463897705,8.840012242217199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.412109375,0.0,1538.3231201171875,1895.4371337890625,0.0,2062.87060546875,0.9050803184509276,1.0,0.0,3.0,1.0,0.0
17666880,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9990000128746032,0.4196231067180633,0.3417028784751892,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9611898064613342,0.3315175175666809,0.3139638304710388,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8479516506195068,0.2317824065685272,0.1627750247716903,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8916061520576477,0.2697090208530426,0.2561208605766296,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7086990475654602,0.1325357258319854,0.6014140844345093,284.9105529785156,284.95001220703125,302.2292175292969,297.0216064453125,299.62158203125,297.2723999023437,284.91876220703125,1.0,0.3757137358188629,1.0,1.0,0.7149529457092285,1.0,-2.011667013168335,0.9509799480438232,1.0606870651245115,0.4885912835597992,0.8804744482040405,0.8804744482040405,0.0,60.979862213134766,82.0,52939.203125,0.0,671.0219116210938,1.0,280.0569152832031,283.52764892578125,300.04718017578125,303.50299072265625,293.1499938964844,293.1499938964844,280.3500061035156,38204.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543119788169861,1.0,0.0,0.0,3.6398191452026367,3.639843463897705,8.840012242217199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.412109375,0.0,1538.3231201171875,1895.4371337890625,0.0,2062.87060546875,0.9050803184509276,1.0,0.0,3.0,1.0,0.0
17666940,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.9990000128746032,0.4147217869758606,0.3597105741500854,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9468013048171996,0.3348140716552734,0.316979169845581,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.835909366607666,0.2332736998796463,0.1637787520885467,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.8778014183044434,0.271309345960617,0.2575792670249939,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.6970813870429993,0.1330605596303939,0.6041528582572937,285.0984802246094,284.95001220703125,302.29998779296875,297.0625305175781,299.6567077636719,297.271484375,285.0993957519531,1.0,0.3836967349052429,1.0,1.0,0.714874804019928,1.0,-2.0431671142578125,0.9666702151298524,1.076496958732605,0.4974676072597503,1.0,1.0,0.0,65.53695678710938,85.0,53288.0,0.0,712.22265625,1.0,280.3431396484375,283.6935729980469,300.0538024902344,303.4657897949219,293.1499938964844,293.1499938964844,280.04998779296875,32526.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748616099357605,1.0,0.0,0.0,3.8004345893859854,3.800459384918213,9.637398079576087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.365234375,0.0,1680.002685546875,1895.4371337890625,0.0,2013.490478515625,0.9364084601402284,1.0,0.0,3.0,1.0,0.0
17667000,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.9990000128746032,0.4147217869758606,0.3597105741500854,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9468013048171996,0.3348140716552734,0.316979169845581,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.835909366607666,0.2332736998796463,0.1637787520885467,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.8778014183044434,0.271309345960617,0.2575792670249939,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.6970813870429993,0.1330605596303939,0.6041528582572937,285.0984802246094,284.95001220703125,302.29998779296875,297.0625305175781,299.6567077636719,297.271484375,285.0993957519531,1.0,0.3836967349052429,1.0,1.0,0.714874804019928,1.0,-2.0431671142578125,0.9666702151298524,1.076496958732605,0.4974676072597503,1.0,1.0,0.0,65.53695678710938,85.0,53288.0,0.0,712.22265625,1.0,280.3431396484375,283.6935729980469,300.0538024902344,303.4657897949219,293.1499938964844,293.1499938964844,280.04998779296875,32526.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748616099357605,1.0,0.0,0.0,3.8004345893859854,3.800459384918213,9.637398079576087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.365234375,0.0,1680.002685546875,1895.4371337890625,0.0,2013.490478515625,0.9364084601402284,1.0,0.0,3.0,1.0,0.0
17667060,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9913745522499084,0.4074524343013763,0.3685457408428192,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9287540316581726,0.3373849093914032,0.3198895752429962,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8221063613891602,0.2341674715280532,0.1647302210330963,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8620851039886475,0.2723314166069031,0.2589845061302185,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.6833491921424866,0.1331260502338409,0.6062250733375549,284.9165954589844,284.95001220703125,302.3707580566406,297.10333251953125,299.68682861328125,297.26531982421875,284.9169006347656,1.0,0.3907628059387207,1.0,1.0,0.7162023782730103,1.0,-2.0622589588165283,0.9755741357803344,1.0866847038269043,0.5024753212928772,0.9369243383407592,0.9369243383407592,0.0,70.87348937988281,88.0,54795.8984375,0.0,746.9327392578125,1.0,280.0559387207031,283.4847412109375,300.1463623046875,303.73516845703125,293.1499938964844,293.1499938964844,279.75,36092.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613840103149414,1.0,0.0,0.0,3.819735050201416,3.819760799407959,9.735533694765763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.779296875,0.0,1731.0548095703125,1895.4371337890625,0.0,2124.72314453125,0.9430267214775084,1.0,0.0,3.0,1.0,0.0
17667120,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9913745522499084,0.4074524343013763,0.3685457408428192,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9287540316581726,0.3373849093914032,0.3198895752429962,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8221063613891602,0.2341674715280532,0.1647302210330963,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8620851039886475,0.2723314166069031,0.2589845061302185,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.6833491921424866,0.1331260502338409,0.6062250733375549,284.9165954589844,284.95001220703125,302.3707580566406,297.10333251953125,299.68682861328125,297.26531982421875,284.9169006347656,1.0,0.3907628059387207,1.0,1.0,0.7162023782730103,1.0,-2.0622589588165283,0.9755741357803344,1.0866847038269043,0.5024753212928772,0.9369243383407592,0.9369243383407592,0.0,70.87348937988281,88.0,54795.8984375,0.0,746.9327392578125,1.0,280.0559387207031,283.4847412109375,300.1463623046875,303.73516845703125,293.1499938964844,293.1499938964844,279.75,36092.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613840103149414,1.0,0.0,0.0,3.819735050201416,3.819760799407959,9.735533694765763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.779296875,0.0,1731.0548095703125,1895.4371337890625,0.0,2124.72314453125,0.9430267214775084,1.0,0.0,3.0,1.0,0.0
17667180,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9673379063606262,0.4027720987796783,0.3637270927429199,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9068218469619752,0.3393509089946747,0.3220193684101105,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8045532703399658,0.2345213145017624,0.1651854962110519,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.843683123588562,0.2727987170219421,0.2597128450870514,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.6666256189346313,0.1326844245195388,0.6057171821594238,284.8686828613281,284.95001220703125,302.441162109375,297.14373779296875,299.7143859863281,297.25701904296875,284.8780212402344,1.0,0.3959604203701019,1.0,1.0,0.7175299525260925,1.0,-2.060197353363037,0.9739882349967957,1.086209058761597,0.5013583302497864,0.8341656923294067,0.8341656923294067,0.0,77.24454498291016,91.0,54897.01953125,0.0,767.4144287109375,1.0,279.7572937011719,283.4497985839844,300.1585693359375,303.7708435058594,293.1499938964844,293.1499938964844,280.04998779296875,42209.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673949003219604,1.0,0.0,0.0,3.5478436946868896,3.547868013381958,8.398897648476122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.482421875,0.0,1467.6141357421875,1895.4371337890625,0.0,2177.739990234375,0.888731837272644,1.0,0.0,3.0,1.0,0.0
17667240,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9673379063606262,0.4027720987796783,0.3637270927429199,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9068218469619752,0.3393509089946747,0.3220193684101105,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8045532703399658,0.2345213145017624,0.1651854962110519,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.843683123588562,0.2727987170219421,0.2597128450870514,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.6666256189346313,0.1326844245195388,0.6057171821594238,284.8686828613281,284.95001220703125,302.441162109375,297.14373779296875,299.7143859863281,297.25701904296875,284.8780212402344,1.0,0.3959604203701019,1.0,1.0,0.7175299525260925,1.0,-2.060197353363037,0.9739882349967957,1.086209058761597,0.5013583302497864,0.8341656923294067,0.8341656923294067,0.0,77.24454498291016,91.0,54897.01953125,0.0,767.4144287109375,1.0,279.7572937011719,283.4497985839844,300.1585693359375,303.7708435058594,293.1499938964844,293.1499938964844,280.04998779296875,42209.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673949003219604,1.0,0.0,0.0,3.5478436946868896,3.547868013381958,8.398897648476122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.482421875,0.0,1467.6141357421875,1895.4371337890625,0.0,2177.739990234375,0.888731837272644,1.0,0.0,3.0,1.0,0.0
17667300,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9583407640457152,0.4019973576068878,0.3626308143138885,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9003775119781494,0.3407811522483825,0.3232524394989013,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7984247803688049,0.2350664138793945,0.1655070036649704,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8377406597137451,0.2733940482139587,0.2601962089538574,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.6609824299812317,0.1326431483030319,0.605530321598053,285.01611328125,284.95001220703125,302.4761047363281,297.1636657714844,299.7311706542969,297.2584533691406,285.025634765625,1.0,0.3982105851173401,1.0,1.0,0.7181937098503113,1.0,-2.0610992908477783,0.9741702675819396,1.0869289636611938,0.501298189163208,0.9287108182907104,0.9287108182907104,0.0,79.73270416259766,91.0,54407.53125,0.0,776.9212646484375,1.0,279.9998779296875,283.6007385253906,300.1171875,303.5735168457031,293.1499938964844,293.1499938964844,280.04998779296875,34993.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592926621437073,1.0,0.0,0.0,3.602735042572021,3.6027586460113525,8.660799153403786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.0126953125,0.0,1473.7840576171875,1895.4371337890625,0.0,2106.37158203125,0.8965384364128113,1.0,0.0,3.0,1.0,0.0
17667360,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9516968131065368,0.401594340801239,0.3622424602508545,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8961950540542603,0.3423764407634735,0.3247889578342438,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.794267475605011,0.2357611358165741,0.1660174578428268,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8337033987045288,0.2741444110870361,0.2609362602233886,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.6570615172386169,0.1327283829450607,0.6060594916343689,285.0195007324219,284.95001220703125,302.51080322265625,297.1833801269531,299.74932861328125,297.2621154785156,285.0167541503906,1.0,0.4003935158252716,1.0,1.0,0.7186076641082764,1.0,-2.064613580703736,0.9757440090179444,1.0888694524765017,0.5020861625671387,0.9559940695762634,0.9559940695762634,0.0,81.76433563232422,94.0,54677.296875,0.0,787.092529296875,1.0,280.04248046875,283.5832824707031,300.1516418457031,303.6632080078125,293.1499938964844,293.1499938964844,279.75,32975.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565629482269287,1.0,0.0,0.0,3.693190097808838,3.693213939666748,9.101157161239826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.8603515625,0.0,1558.8558349609375,1895.4371337890625,0.0,2082.494384765625,0.9127391576766968,1.0,0.0,3.0,1.0,0.0
17667420,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9377851486206056,0.3995356261730194,0.360842227935791,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8878387808799744,0.3447460234165191,0.3273905515670776,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.785927951335907,0.2364816218614578,0.1667670011520385,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8257155418395996,0.2749850153923034,0.2620629072189331,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6495665907859802,0.1326225996017456,0.6067114472389221,284.89764404296875,284.95001220703125,302.5793151855469,297.2218933105469,299.7799377441406,297.2596435546875,284.90435791015625,1.0,0.404395043849945,1.0,1.0,0.7194355726242065,1.0,-2.069096803665161,0.9776185154914856,1.0914782285690308,0.5030506253242493,0.8518077731132507,0.8518077731132507,0.0,85.83252716064453,97.0,55257.55859375,0.0,805.3163452148438,1.0,279.75732421875,283.46539306640625,300.237548828125,303.8591613769531,293.1499938964844,293.1499938964844,280.04998779296875,39574.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639960646629333,1.0,0.0,0.0,3.557497024536133,3.557520627975464,8.444663990303525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.96875,0.0,1458.7342529296875,1895.4371337890625,0.0,2147.713134765625,0.8879132866859436,1.0,0.0,3.0,1.0,0.0
17667480,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9377851486206056,0.3995356261730194,0.360842227935791,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8878387808799744,0.3447460234165191,0.3273905515670776,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.785927951335907,0.2364816218614578,0.1667670011520385,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8257155418395996,0.2749850153923034,0.2620629072189331,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6495665907859802,0.1326225996017456,0.6067114472389221,284.89764404296875,284.95001220703125,302.5793151855469,297.2218933105469,299.7799377441406,297.2596435546875,284.90435791015625,1.0,0.404395043849945,1.0,1.0,0.7194355726242065,1.0,-2.069096803665161,0.9776185154914856,1.0914782285690308,0.5030506253242493,0.8518077731132507,0.8518077731132507,0.0,85.83252716064453,97.0,55257.55859375,0.0,805.3163452148438,1.0,279.75732421875,283.46539306640625,300.237548828125,303.8591613769531,293.1499938964844,293.1499938964844,280.04998779296875,39574.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639960646629333,1.0,0.0,0.0,3.557497024536133,3.557520627975464,8.444663990303525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.96875,0.0,1458.7342529296875,1895.4371337890625,0.0,2147.713134765625,0.8879132866859436,1.0,0.0,3.0,1.0,0.0
17667540,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9267238974571228,0.398767739534378,0.3599341213703155,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8819049596786499,0.3477809429168701,0.3301613926887512,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797724604606628,0.2377445846796035,0.1676090508699417,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197327256202698,0.2763589918613434,0.2633066773414612,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.643957257270813,0.1328165233135223,0.6076747179031372,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138427734375,297.2644958496094,285.0328369140625,1.0,0.4080917537212372,1.0,1.0,0.7202634811401367,1.0,-2.07499098777771,0.9802183508872986,1.0947726964950562,0.5043238997459412,0.9802645444869996,0.9802645444869996,0.0,89.33091735839844,100.0,55120.515625,0.0,822.8577880859375,1.0,280.042724609375,283.587890625,300.23687744140625,303.7765197753906,293.1499938964844,293.1499938964844,279.75,32186.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555714845657349,1.0,0.0,0.0,3.7199246883392334,3.719948768615722,9.233398827745988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.349609375,0.0,1583.282470703125,1895.4371337890625,0.0,2073.84326171875,0.9181085228919984,1.0,0.0,3.0,1.0,0.0
17667600,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9267238974571228,0.398767739534378,0.3599341213703155,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8819049596786499,0.3477809429168701,0.3301613926887512,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797724604606628,0.2377445846796035,0.1676090508699417,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197327256202698,0.2763589918613434,0.2633066773414612,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.643957257270813,0.1328165233135223,0.6076747179031372,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138427734375,297.2644958496094,285.0328369140625,1.0,0.4080917537212372,1.0,1.0,0.7202634811401367,1.0,-2.07499098777771,0.9802183508872986,1.0947726964950562,0.5043238997459412,0.9802645444869996,0.9802645444869996,0.0,89.33091735839844,100.0,55120.515625,0.0,822.8577880859375,1.0,280.042724609375,283.587890625,300.23687744140625,303.7765197753906,293.1499938964844,293.1499938964844,279.75,32186.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555714845657349,1.0,0.0,0.0,3.7199246883392334,3.719948768615722,9.233398827745988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.349609375,0.0,1583.282470703125,1895.4371337890625,0.0,2073.84326171875,0.9181085228919984,1.0,0.0,3.0,1.0,0.0
17667660,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9158181548118592,0.3967453241348266,0.3586147725582123,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8761515617370605,0.3500779271125793,0.3327004015445709,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7738004326820374,0.2384192943572998,0.1683270186185836,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138251900672913,0.277152270078659,0.2643904089927673,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387207508087158,0.1327680945396423,0.6085960268974304,284.8896484375,284.95001220703125,302.7113952636719,297.2943725585937,299.8421630859375,297.2607421875,284.89605712890625,1.0,0.4116114974021911,1.0,1.0,0.7210651636123657,1.0,-2.079730987548828,0.9822317361831664,1.0974993705749512,0.5053825378417969,0.8631006479263306,0.8631006479263306,0.0,92.84976959228516,103.0,55800.609375,0.0,839.5286865234375,1.0,279.7569885253906,283.4442138671875,300.3165588378906,303.9760437011719,293.1499938964844,293.1499938964844,280.04998779296875,39159.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643161416053772,1.0,0.0,0.0,3.612142324447632,3.6121666431427,8.706086873644381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.2138671875,0.0,1514.849365234375,1895.4371337890625,0.0,2150.53564453125,0.8994210958480835,1.0,0.0,3.0,1.0,0.0
17667720,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9158181548118592,0.3967453241348266,0.3586147725582123,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8761515617370605,0.3500779271125793,0.3327004015445709,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7738004326820374,0.2384192943572998,0.1683270186185836,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138251900672913,0.277152270078659,0.2643904089927673,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387207508087158,0.1327680945396423,0.6085960268974304,284.8896484375,284.95001220703125,302.7113952636719,297.2943725585937,299.8421630859375,297.2607421875,284.89605712890625,1.0,0.4116114974021911,1.0,1.0,0.7210651636123657,1.0,-2.079730987548828,0.9822317361831664,1.0974993705749512,0.5053825378417969,0.8631006479263306,0.8631006479263306,0.0,92.84976959228516,103.0,55800.609375,0.0,839.5286865234375,1.0,279.7569885253906,283.4442138671875,300.3165588378906,303.9760437011719,293.1499938964844,293.1499938964844,280.04998779296875,39159.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643161416053772,1.0,0.0,0.0,3.612142324447632,3.6121666431427,8.706086873644381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.2138671875,0.0,1514.849365234375,1895.4371337890625,0.0,2150.53564453125,0.8994210958480835,1.0,0.0,3.0,1.0,0.0
17667780,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9071497321128844,0.3959918320178985,0.3576829433441162,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8717588782310486,0.3530582785606384,0.3353863656520843,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7690699696540833,0.2396477162837982,0.1691235899925232,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089339733123779,0.2784855961799621,0.2655676901340484,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344252228736877,0.1329777687788009,0.6095766425132751,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736572265625,297.26470947265625,285.0333557128906,1.0,0.4149690866470337,1.0,1.0,0.7218668460845947,1.0,-2.085381031036377,0.9847241044044496,1.1006569862365725,0.5065992474555969,0.9947261810302734,0.9947261810302734,0.0,96.03350067138672,106.0,55604.0,0.0,855.9100952148438,1.0,280.0430908203125,283.5768737792969,300.3077697753906,303.8807373046875,293.1499938964844,293.1499938964844,279.75,32300.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562999725341797,1.0,0.0,0.0,3.764366388320923,3.7643909454345694,9.455338272346124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.712890625,0.0,1635.6181640625,1895.4371337890625,0.0,2080.198486328125,0.9282317757606506,1.0,0.0,3.0,1.0,0.0
17667840,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9071497321128844,0.3959918320178985,0.3576829433441162,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8717588782310486,0.3530582785606384,0.3353863656520843,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7690699696540833,0.2396477162837982,0.1691235899925232,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089339733123779,0.2784855961799621,0.2655676901340484,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344252228736877,0.1329777687788009,0.6095766425132751,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736572265625,297.26470947265625,285.0333557128906,1.0,0.4149690866470337,1.0,1.0,0.7218668460845947,1.0,-2.085381031036377,0.9847241044044496,1.1006569862365725,0.5065992474555969,0.9947261810302734,0.9947261810302734,0.0,96.03350067138672,106.0,55604.0,0.0,855.9100952148438,1.0,280.0430908203125,283.5768737792969,300.3077697753906,303.8807373046875,293.1499938964844,293.1499938964844,279.75,32300.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562999725341797,1.0,0.0,0.0,3.764366388320923,3.7643909454345694,9.455338272346124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.712890625,0.0,1635.6181640625,1895.4371337890625,0.0,2080.198486328125,0.9282317757606506,1.0,0.0,3.0,1.0,0.0
17667900,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9034578204154968,0.3951643407344818,0.357304036617279,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8699336647987366,0.3543018102645874,0.3368044197559356,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7670690417289734,0.2400759011507034,0.1695764362812042,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8067837357521057,0.2789722979068756,0.2662334442138672,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6326035857200623,0.1330207586288452,0.6103717684745789,284.88140869140625,284.95001220703125,302.8046875,297.3433532714844,299.8875427246094,297.2640991210937,284.868408203125,1.0,0.416663259267807,1.0,1.0,0.7222676277160645,1.0,-2.088930368423462,0.9863179922103882,1.1026124954223633,0.5074610710144043,0.8976116180419922,0.8976116180419922,0.0,97.56058502197266,106.0,56551.53515625,0.0,864.5591430664062,1.0,279.79473876953125,283.395263671875,300.3812866210937,304.1297302246094,293.1499938964844,293.1499938964844,279.75,35829.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632710337638855,1.0,0.0,0.0,3.766468524932861,3.766493797302246,9.465901484873028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.87109375,0.0,1665.3280029296875,1895.4371337890625,0.0,2141.32421875,0.929213285446167,1.0,0.0,3.0,1.0,0.0
17667960,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8988374471664429,0.3940180540084839,0.3564086556434631,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8672563433647156,0.3553097546100616,0.3378835022449493,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7642820477485657,0.2403057813644409,0.1698274463415146,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8037830591201782,0.2792569994926452,0.2666270136833191,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6302010416984558,0.1329398453235626,0.610525906085968,284.8822021484375,284.95001220703125,302.8344421386719,297.35845947265625,299.8993530273437,297.2604675292969,284.8885803222656,1.0,0.418258398771286,1.0,1.0,0.7226871252059937,1.0,-2.0901124477386475,0.9867295622825624,1.10338294506073,0.5076509118080139,0.8711601495742798,0.8711601495742798,0.0,99.33008575439452,109.0,56303.8125,0.0,871.9335327148438,1.0,279.7566833496094,283.4247131347656,300.3817443847656,304.0760192871094,293.1499938964844,293.1499938964844,280.04998779296875,39187.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651649713516235,1.0,0.0,0.0,3.663221597671509,3.663246393203736,8.954053214438318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.0234375,0.0,1571.8638916015625,1895.4371337890625,0.0,2158.025634765625,0.9105289578437804,1.0,0.0,3.0,1.0,0.0
17668020,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918940424919128,0.3933183848857879,0.3555043637752533,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637237548828125,0.3582600057125091,0.340522289276123,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603887319564819,0.2415304332971573,0.1706095337867736,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994661927223206,0.2805818021297455,0.2677801549434662,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265755295753479,0.1331561654806137,0.6114961504936218,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.927978515625,297.2641296386719,285.035400390625,1.0,0.4214499890804291,1.0,1.0,0.723526120185852,1.0,-2.095679998397827,0.9891701936721802,1.106509804725647,0.5088268518447876,1.0,1.0,0.0,102.3755874633789,112.0,56042.01171875,0.0,887.9063720703125,1.0,280.0433959960937,283.5682678222656,300.3671569824219,303.9703063964844,293.1499938964844,293.1499938964844,279.75,32576.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572270035743713,1.0,0.0,0.0,3.802967071533203,3.802992105484009,9.650246965975384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.986328125,0.0,1683.4168701171875,1895.4371337890625,0.0,2088.294921875,0.9371122121810912,1.0,0.0,3.0,1.0,0.0
