time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918940424919128,0.3933183848857879,0.3555043637752533,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637237548828125,0.3582600057125091,0.340522289276123,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603887319564819,0.2415304332971573,0.1706095337867736,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994661927223206,0.2805818021297455,0.2677801549434662,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265755295753479,0.1331561654806137,0.6114961504936218,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.927978515625,297.2641296386719,285.035400390625,1.0,0.4214499890804291,1.0,1.0,0.723526120185852,1.0,-2.095679998397827,0.9891701936721802,1.106509804725647,0.5088268518447876,1.0,1.0,0.0,102.3755874633789,112.0,56042.01171875,0.0,887.9063720703125,1.0,280.0433959960937,283.5682678222656,300.3671569824219,303.9703063964844,293.1499938964844,293.1499938964844,279.75,32576.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572270035743713,1.0,0.0,0.0,3.802967071533203,3.802992105484009,9.650246965975384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.986328125,0.0,1683.4168701171875,1895.4371337890625,0.0,2088.294921875,0.9371122121810912,1.0,0.0,3.0,1.0,0.0
17668140,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846514225006104,0.3914088606834411,0.3542873561382293,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.859971284866333,0.3604713976383209,0.3429852426052093,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563474178314209,0.2421855181455612,0.1713115572929382,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949672937393188,0.2813473641872406,0.2688338458538055,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228885054588318,0.1331269592046737,0.6124743819236755,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.950439453125,297.25958251953125,284.8860778808594,1.0,0.4246240556240082,1.0,1.0,0.7243651151657104,1.0,-2.1004650592803955,0.991198718547821,1.1092662811279297,0.5098838210105896,0.8809621334075928,0.8809621334075928,0.0,105.57525634765624,115.0,56782.65234375,0.0,903.7771606445312,1.0,279.7572326660156,283.4099426269531,300.4344177246094,304.1604309082031,293.1499938964844,293.1499938964844,280.04998779296875,38933.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660912275314331,1.0,0.0,0.0,3.711283445358277,3.711308479309082,9.190550827042898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.1591796875,0.0,1624.744140625,1895.4371337890625,0.0,2166.2080078125,0.9209005236625672,1.0,0.0,3.0,1.0,0.0
17668200,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846514225006104,0.3914088606834411,0.3542873561382293,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.859971284866333,0.3604713976383209,0.3429852426052093,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563474178314209,0.2421855181455612,0.1713115572929382,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949672937393188,0.2813473641872406,0.2688338458538055,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228885054588318,0.1331269592046737,0.6124743819236755,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.950439453125,297.25958251953125,284.8860778808594,1.0,0.4246240556240082,1.0,1.0,0.7243651151657104,1.0,-2.1004650592803955,0.991198718547821,1.1092662811279297,0.5098838210105896,0.8809621334075928,0.8809621334075928,0.0,105.57525634765624,115.0,56782.65234375,0.0,903.7771606445312,1.0,279.7572326660156,283.4099426269531,300.4344177246094,304.1604309082031,293.1499938964844,293.1499938964844,280.04998779296875,38933.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660912275314331,1.0,0.0,0.0,3.711283445358277,3.711308479309082,9.190550827042898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.1591796875,0.0,1624.744140625,1895.4371337890625,0.0,2166.2080078125,0.9209005236625672,1.0,0.0,3.0,1.0,0.0
17668260,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8784770369529724,0.3907633423805237,0.3534284234046936,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8569883704185486,0.3633849024772644,0.3455825746059418,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.753017246723175,0.2434085756540298,0.1720884442329406,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7911883592605591,0.2826676368713379,0.2699771523475647,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.6196163892745972,0.1333483010530471,0.6134522557258606,285.0416259765625,284.95001220703125,302.995361328125,297.4330749511719,299.9755249023437,297.26300048828125,285.0398254394531,1.0,0.4277257323265075,1.0,1.0,0.7252082228660583,1.0,-2.1060280799865723,0.9936407804489136,1.1123874187469482,0.5110514163970947,1.0,1.0,0.0,108.56028747558594,118.0,56415.93359375,0.0,919.6837768554688,1.0,280.0433959960937,283.56329345703125,300.4144287109375,304.0443420410156,293.1499938964844,293.1499938964844,279.75,33075.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758345365524292,1.0,0.0,0.0,3.8321533203125,3.8321785926818848,9.798939117899863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.431640625,0.0,1722.451416015625,1895.4371337890625,0.0,2098.0751953125,0.9439890384674072,1.0,0.0,3.0,1.0,0.0
17668320,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8784770369529724,0.3907633423805237,0.3534284234046936,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8569883704185486,0.3633849024772644,0.3455825746059418,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.753017246723175,0.2434085756540298,0.1720884442329406,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7911883592605591,0.2826676368713379,0.2699771523475647,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.6196163892745972,0.1333483010530471,0.6134522557258606,285.0416259765625,284.95001220703125,302.995361328125,297.4330749511719,299.9755249023437,297.26300048828125,285.0398254394531,1.0,0.4277257323265075,1.0,1.0,0.7252082228660583,1.0,-2.1060280799865723,0.9936407804489136,1.1123874187469482,0.5110514163970947,1.0,1.0,0.0,108.56028747558594,118.0,56415.93359375,0.0,919.6837768554688,1.0,280.0433959960937,283.56329345703125,300.4144287109375,304.0443420410156,293.1499938964844,293.1499938964844,279.75,33075.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758345365524292,1.0,0.0,0.0,3.8321533203125,3.8321785926818848,9.798939117899863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.431640625,0.0,1722.451416015625,1895.4371337890625,0.0,2098.0751953125,0.9439890384674072,1.0,0.0,3.0,1.0,0.0
17668380,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.872026801109314,0.3889371752738952,0.3522893488407135,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537717461585999,0.3655621409416199,0.3480191230773926,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495294809341431,0.2440715283155441,0.1727977246046066,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872277498245239,0.283439427614212,0.2710387408733368,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162183880805969,0.1333329081535339,0.6144863963127136,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.99420166015625,297.25836181640625,284.8865661621094,1.0,0.4308356940746307,1.0,1.0,0.7260512709617615,1.0,-2.1109604835510254,0.9957464337348938,1.1152141094207764,0.5121416449546814,0.889479398727417,0.889479398727417,0.0,111.70894622802734,121.0,57183.10546875,0.0,935.6537475585938,1.0,279.7569274902344,283.3999938964844,300.4744567871094,304.2281494140625,293.1499938964844,293.1499938964844,280.04998779296875,38836.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672427296638489,1.0,0.0,0.0,3.747657060623169,3.747682571411133,9.371583473694044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.77734375,0.0,1666.3494873046875,1895.4371337890625,0.0,2176.393310546875,0.9289267063140868,1.0,0.0,3.0,1.0,0.0
17668440,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.872026801109314,0.3889371752738952,0.3522893488407135,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537717461585999,0.3655621409416199,0.3480191230773926,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495294809341431,0.2440715283155441,0.1727977246046066,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872277498245239,0.283439427614212,0.2710387408733368,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162183880805969,0.1333329081535339,0.6144863963127136,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.99420166015625,297.25836181640625,284.8865661621094,1.0,0.4308356940746307,1.0,1.0,0.7260512709617615,1.0,-2.1109604835510254,0.9957464337348938,1.1152141094207764,0.5121416449546814,0.889479398727417,0.889479398727417,0.0,111.70894622802734,121.0,57183.10546875,0.0,935.6537475585938,1.0,279.7569274902344,283.3999938964844,300.4744567871094,304.2281494140625,293.1499938964844,293.1499938964844,280.04998779296875,38836.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672427296638489,1.0,0.0,0.0,3.747657060623169,3.747682571411133,9.371583473694044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.77734375,0.0,1666.3494873046875,1895.4371337890625,0.0,2176.393310546875,0.9289267063140868,1.0,0.0,3.0,1.0,0.0
17668500,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8687127232551575,0.3884727656841278,0.3516168892383575,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8520403504371643,0.3668806254863739,0.3491226136684418,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7476693391799927,0.2445811033248901,0.1730807870626449,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7851160764694214,0.2839953899383545,0.2714681923389435,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6143391132354736,0.1333838105201721,0.6146612763404846,285.0337219238281,284.95001220703125,303.0624389648437,297.45831298828125,300.0040588378906,297.2584533691406,285.0439453125,1.0,0.432322233915329,1.0,1.0,0.7264728546142578,1.0,-2.1125409603118896,0.996374011039734,1.1161668300628662,0.5123835206031799,0.9909386038780212,0.9909386038780212,0.0,113.32412719726562,121.0,56552.703125,0.0,942.9691772460938,1.0,280.00445556640625,283.56549072265625,300.42694091796875,304.0242004394531,293.1499938964844,293.1499938964844,280.04998779296875,34316.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610641717910767,1.0,0.0,0.0,3.7858188152313232,3.785843849182129,9.563412959323614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.63671875,0.0,1676.5211181640625,1895.4371337890625,0.0,2121.9130859375,0.9366233348846436,1.0,0.0,3.0,1.0,0.0
17668560,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8664554953575134,0.3883315026760101,0.351463109254837,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8511521220207214,0.368425041437149,0.3505633771419525,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7465913891792297,0.2452868968248367,0.1735667288303375,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.783837616443634,0.2847501933574676,0.2721698582172394,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6130818128585815,0.1335572749376297,0.6154749393463135,285.04693603515625,284.95001220703125,303.0824890136719,297.46466064453125,300.0150146484375,297.261474609375,285.04620361328125,1.0,0.4338804483413696,1.0,1.0,0.7269125580787659,1.0,-2.116487979888916,0.9981701374053956,1.1183178424835205,0.5132835507392883,1.0,1.0,0.0,114.67718505859376,124.0,56737.4140625,0.0,951.6195678710938,1.0,280.04327392578125,283.56109619140625,300.44683837890625,304.1000061035156,293.1499938964844,293.1499938964844,279.75,33487.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596917748451233,1.0,0.0,0.0,3.855311632156372,3.855337142944336,9.917729357766802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.52734375,0.0,1753.9512939453125,1895.4371337890625,0.0,2109.86962890625,0.9495859742164612,1.0,0.0,3.0,1.0,0.0
17668620,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606560230255127,0.3865745365619659,0.3503889143466949,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.848317563533783,0.3705548346042633,0.3529610931873321,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435106039047241,0.245949774980545,0.1742783039808273,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802913784980774,0.2855212986469269,0.2732334733009338,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097803711891174,0.1335511952638626,0.6165504455566406,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.0290832519531,297.25665283203125,284.8870849609375,1.0,0.4369443953037262,1.0,1.0,0.727791965007782,1.0,-2.121506690979004,1.000311017036438,1.121195673942566,0.5143733620643616,0.8972160220146179,0.8972160220146179,0.0,117.80481719970705,112.0,57530.46875,0.0,967.7421264648438,1.0,279.7567443847656,283.3907165527344,300.49835205078125,304.2767944335937,293.1499938964844,293.1499938964844,280.04998779296875,38683.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686623334884644,1.0,0.0,0.0,3.78000545501709,3.780031204223633,9.534065270599968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.4716796875,0.0,1703.4669189453125,1895.4371337890625,0.0,2188.968994140625,0.9359846115112304,1.0,0.0,3.0,1.0,0.0
17668680,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606560230255127,0.3865745365619659,0.3503889143466949,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.848317563533783,0.3705548346042633,0.3529610931873321,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435106039047241,0.245949774980545,0.1742783039808273,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802913784980774,0.2855212986469269,0.2732334733009338,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097803711891174,0.1335511952638626,0.6165504455566406,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.0290832519531,297.25665283203125,284.8870849609375,1.0,0.4369443953037262,1.0,1.0,0.727791965007782,1.0,-2.121506690979004,1.000311017036438,1.121195673942566,0.5143733620643616,0.8972160220146179,0.8972160220146179,0.0,117.80481719970705,112.0,57530.46875,0.0,967.7421264648438,1.0,279.7567443847656,283.3907165527344,300.49835205078125,304.2767944335937,293.1499938964844,293.1499938964844,280.04998779296875,38683.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686623334884644,1.0,0.0,0.0,3.78000545501709,3.780031204223633,9.534065270599968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.4716796875,0.0,1703.4669189453125,1895.4371337890625,0.0,2188.968994140625,0.9359846115112304,1.0,0.0,3.0,1.0,0.0
17668740,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8639289736747742,0.3860180377960205,0.3493926525115967,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8540180921554565,0.3733671307563782,0.3552348911762237,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7477073073387146,0.247168555855751,0.1748847216367721,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7850054502487183,0.2868283689022064,0.274140864610672,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.6128506064414978,0.1337880790233612,0.6165627241134644,285.0506591796875,284.95001220703125,303.1499938964844,297.4786682128906,300.0447998046875,297.25958251953125,285.0499572753906,1.0,0.4350335299968719,1.0,1.0,0.7286713719367981,1.0,-2.124870538711548,1.0016545057296753,1.123216152191162,0.5149133205413818,1.0,1.0,0.0,115.39599609375,100.0,56961.46484375,0.0,962.2870483398438,1.0,280.0438537597656,283.557373046875,300.4611511230469,304.1333312988281,293.1499938964844,293.1499938964844,279.75,33817.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612364292144775,1.0,0.0,0.0,3.874983549118042,3.875009536743164,1.0019199407906854e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.8671875,0.0,1780.8372802734375,1895.4371337890625,0.0,2123.426513671875,0.9541792273521424,1.0,0.0,3.0,1.0,0.0
17668800,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8639289736747742,0.3860180377960205,0.3493926525115967,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8540180921554565,0.3733671307563782,0.3552348911762237,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7477073073387146,0.247168555855751,0.1748847216367721,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7850054502487183,0.2868283689022064,0.274140864610672,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.6128506064414978,0.1337880790233612,0.6165627241134644,285.0506591796875,284.95001220703125,303.1499938964844,297.4786682128906,300.0447998046875,297.25958251953125,285.0499572753906,1.0,0.4350335299968719,1.0,1.0,0.7286713719367981,1.0,-2.124870538711548,1.0016545057296753,1.123216152191162,0.5149133205413818,1.0,1.0,0.0,115.39599609375,100.0,56961.46484375,0.0,962.2870483398438,1.0,280.0438537597656,283.557373046875,300.4611511230469,304.1333312988281,293.1499938964844,293.1499938964844,279.75,33817.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612364292144775,1.0,0.0,0.0,3.874983549118042,3.875009536743164,1.0019199407906854e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.8671875,0.0,1780.8372802734375,1895.4371337890625,0.0,2123.426513671875,0.9541792273521424,1.0,0.0,3.0,1.0,0.0
17668860,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8685046434402466,0.382333755493164,0.3467199802398681,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8610196709632874,0.3732810318470001,0.3557327389717102,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.752456545829773,0.2456821203231811,0.1742293983697891,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7905468940734863,0.2853963673114776,0.2733207941055298,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6148973107337952,0.1314036101102829,0.6081733107566833,284.8633117675781,284.95001220703125,303.17742919921875,297.4800109863281,300.0426940917969,297.2351379394531,284.86749267578125,1.0,0.4296159744262695,1.0,1.0,0.7295858263969421,1.0,-2.110430955886841,0.9940871000289916,1.1163438558578491,0.5107181668281555,0.8836748003959656,0.8836748003959656,0.0,111.0584945678711,88.0,57242.8046875,0.0,932.8032836914062,1.0,279.7557373046875,283.3731994628906,300.50128173828125,304.2772216796875,293.1499938964844,293.1499938964844,280.04998779296875,39654.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696402668952942,1.0,0.0,0.0,3.77676773071289,3.7767937183380127,9.517739840703144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.0498046875,0.0,1707.127197265625,1895.4371337890625,0.0,2197.644287109375,0.9357007145881652,1.0,0.0,3.0,1.0,0.0
17668920,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8685046434402466,0.382333755493164,0.3467199802398681,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8610196709632874,0.3732810318470001,0.3557327389717102,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.752456545829773,0.2456821203231811,0.1742293983697891,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7905468940734863,0.2853963673114776,0.2733207941055298,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6148973107337952,0.1314036101102829,0.6081733107566833,284.8633117675781,284.95001220703125,303.17742919921875,297.4800109863281,300.0426940917969,297.2351379394531,284.86749267578125,1.0,0.4296159744262695,1.0,1.0,0.7295858263969421,1.0,-2.110430955886841,0.9940871000289916,1.1163438558578491,0.5107181668281555,0.8836748003959656,0.8836748003959656,0.0,111.0584945678711,88.0,57242.8046875,0.0,932.8032836914062,1.0,279.7557373046875,283.3731994628906,300.50128173828125,304.2772216796875,293.1499938964844,293.1499938964844,280.04998779296875,39654.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696402668952942,1.0,0.0,0.0,3.77676773071289,3.7767937183380127,9.517739840703144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.0498046875,0.0,1707.127197265625,1895.4371337890625,0.0,2197.644287109375,0.9357007145881652,1.0,0.0,3.0,1.0,0.0
17668980,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.879833459854126,0.380802571773529,0.3445154130458832,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745333552360535,0.3747435510158539,0.3563850820064544,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628027200698853,0.2456712871789932,0.1737112253904342,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8020665645599365,0.2853678166866302,0.2726144790649414,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6209442019462585,0.1300189793109893,0.5992655158042908,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2293701171875,285.0108947753906,1.0,0.4218310415744781,1.0,1.0,0.730500340461731,1.0,-2.096387386322021,0.9867984652519226,1.1095889806747437,0.5063425898551941,1.0,1.0,0.0,103.64813232421876,76.0,56291.0625,0.0,893.0946655273438,1.0,280.0439453125,283.52685546875,300.45220947265625,304.0907287597656,293.1499938964844,293.1499938964844,279.75,33651.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599961161613464,1.0,0.0,0.0,3.865782022476196,3.8658077716827393,9.971672625397332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.38671875,0.0,1768.1353759765625,1895.4371337890625,0.0,2112.538818359375,0.9520229697227478,1.0,0.0,3.0,1.0,0.0
17669040,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.879833459854126,0.380802571773529,0.3445154130458832,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745333552360535,0.3747435510158539,0.3563850820064544,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628027200698853,0.2456712871789932,0.1737112253904342,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8020665645599365,0.2853678166866302,0.2726144790649414,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6209442019462585,0.1300189793109893,0.5992655158042908,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2293701171875,285.0108947753906,1.0,0.4218310415744781,1.0,1.0,0.730500340461731,1.0,-2.096387386322021,0.9867984652519226,1.1095889806747437,0.5063425898551941,1.0,1.0,0.0,103.64813232421876,76.0,56291.0625,0.0,893.0946655273438,1.0,280.0439453125,283.52685546875,300.45220947265625,304.0907287597656,293.1499938964844,293.1499938964844,279.75,33651.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599961161613464,1.0,0.0,0.0,3.865782022476196,3.8658077716827393,9.971672625397332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.38671875,0.0,1768.1353759765625,1895.4371337890625,0.0,2112.538818359375,0.9520229697227478,1.0,0.0,3.0,1.0,0.0
17669100,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8884778618812561,0.3798263072967529,0.3437239825725555,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8842924237251282,0.3754220604896545,0.3569972217082977,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7706677317619324,0.2457048296928405,0.1736756265163421,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8104280829429626,0.2853909432888031,0.2725561261177063,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6259886622428894,0.1294976323843002,0.5961000323295593,284.8556823730469,284.95001220703125,303.2154541015625,297.4791564941406,300.05340576171875,297.2264404296875,284.84307861328125,1.0,0.4175030887126922,1.0,1.0,0.730957567691803,1.0,-2.092259168624878,0.984578013420105,1.1076810359954834,0.5050191283226013,0.8942106366157532,0.8942106366157532,0.0,99.03656768798828,76.0,56950.1171875,0.0,872.8438110351562,1.0,279.79296875,283.3475036621094,300.5067749023437,304.301513671875,293.1499938964844,293.1499938964844,279.75,37387.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658135890960693,1.0,0.0,0.0,3.840281486511232,3.840307712554932,9.84055077424273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.224609375,0.0,1766.2705078125,1895.4371337890625,0.0,2163.75439453125,0.94661945104599,1.0,0.0,3.0,1.0,0.0
17669160,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8976672291755676,0.3786307871341705,0.3425042629241943,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8948003053665161,0.3759503960609436,0.3573312759399414,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.779203474521637,0.245641753077507,0.1735016405582428,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8189396858215332,0.2853099405765533,0.2723079621791839,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6314970254898071,0.1289747506380081,0.5928143262863159,284.86260986328125,284.95001220703125,303.2273254394531,297.4781494140625,300.05572509765625,297.2213134765625,284.86968994140625,1.0,0.4128745794296264,1.0,1.0,0.7311394214630127,1.0,-2.086743116378784,0.9817681312561036,1.1049751043319702,0.5034035444259644,0.8642519116401672,0.8642519116401672,0.0,94.31370544433594,64.0,56418.37109375,0.0,851.0208740234375,1.0,279.7561950683594,283.3890991210937,300.489990234375,304.2088623046875,293.1499938964844,293.1499938964844,280.04998779296875,40799.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664838433265686,1.0,0.0,0.0,3.70479416847229,3.704819440841675,9.158438274425862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.2978515625,0.0,1631.43994140625,1895.4371337890625,0.0,2169.67919921875,0.9209578037261964,1.0,0.0,3.0,1.0,0.0
17669220,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9253349900245668,0.3779627084732055,0.3410926163196563,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248485565185548,0.3781776130199432,0.3587023913860321,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028286695480347,0.246517077088356,0.1736009865999221,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414722084999084,0.2861324250698089,0.2723948657512665,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475816965103149,0.1285641640424728,0.5881066918373108,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677490234375,297.2250671386719,285.0159606933594,1.0,0.4032096564769745,1.0,1.0,0.7315031290054321,1.0,-2.081257104873657,0.9789368510246276,1.1023203134536743,0.501639187335968,0.9892964959144592,0.9892964959144592,0.0,83.671630859375,52.0,55754.28125,0.0,808.3570556640625,1.0,280.0435485839844,283.5386962890625,300.44732666015625,304.046875,293.1499938964844,293.1499938964844,279.75,33369.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568016052246094,1.0,0.0,0.0,3.815606832504273,3.815632104873657,9.714501629787264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.8955078125,0.0,1704.7635498046875,1895.4371337890625,0.0,2084.578369140625,0.9404892921447754,1.0,0.0,3.0,1.0,0.0
17669280,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9253349900245668,0.3779627084732055,0.3410926163196563,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248485565185548,0.3781776130199432,0.3587023913860321,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028286695480347,0.246517077088356,0.1736009865999221,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414722084999084,0.2861324250698089,0.2723948657512665,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475816965103149,0.1285641640424728,0.5881066918373108,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677490234375,297.2250671386719,285.0159606933594,1.0,0.4032096564769745,1.0,1.0,0.7315031290054321,1.0,-2.081257104873657,0.9789368510246276,1.1023203134536743,0.501639187335968,0.9892964959144592,0.9892964959144592,0.0,83.671630859375,52.0,55754.28125,0.0,808.3570556640625,1.0,280.0435485839844,283.5386962890625,300.44732666015625,304.046875,293.1499938964844,293.1499938964844,279.75,33369.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568016052246094,1.0,0.0,0.0,3.815606832504273,3.815632104873657,9.714501629787264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.8955078125,0.0,1704.7635498046875,1895.4371337890625,0.0,2084.578369140625,0.9404892921447754,1.0,0.0,3.0,1.0,0.0
17669340,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9622982144355774,0.3762990832328796,0.3395132422447204,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645365476608276,0.3797150552272796,0.3599651753902435,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8317184448242188,0.2470172345638275,0.1737515330314636,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8722628355026245,0.2865843176841736,0.2725547254085541,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707805395126343,0.1281561702489853,0.5844904184341431,284.8746032714844,284.95001220703125,303.2714538574219,297.4710388183594,300.07489013671875,297.2208557128906,284.8814392089844,1.0,0.393157035112381,1.0,1.0,0.7318667769432068,1.0,-2.0769104957580566,0.9766457676887512,1.1002646684646606,0.5002946257591248,0.8619831800460815,0.8619831800460815,0.0,72.65535736083984,55.0,56026.92578125,0.0,765.5654907226562,1.0,279.7565002441406,283.4048156738281,300.4864807128906,304.1776733398437,293.1499938964844,293.1499938964844,280.04998779296875,40352.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641704678535461,1.0,0.0,0.0,3.6644704341888414,3.664495468139648,8.960159902926534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.501953125,0.0,1582.0216064453125,1895.4371337890625,0.0,2149.250732421875,0.9119445085525512,1.0,0.0,3.0,1.0,0.0
17669400,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9622982144355774,0.3762990832328796,0.3395132422447204,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645365476608276,0.3797150552272796,0.3599651753902435,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8317184448242188,0.2470172345638275,0.1737515330314636,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8722628355026245,0.2865843176841736,0.2725547254085541,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707805395126343,0.1281561702489853,0.5844904184341431,284.8746032714844,284.95001220703125,303.2714538574219,297.4710388183594,300.07489013671875,297.2208557128906,284.8814392089844,1.0,0.393157035112381,1.0,1.0,0.7318667769432068,1.0,-2.0769104957580566,0.9766457676887512,1.1002646684646606,0.5002946257591248,0.8619831800460815,0.8619831800460815,0.0,72.65535736083984,55.0,56026.92578125,0.0,765.5654907226562,1.0,279.7565002441406,283.4048156738281,300.4864807128906,304.1776733398437,293.1499938964844,293.1499938964844,280.04998779296875,40352.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641704678535461,1.0,0.0,0.0,3.6644704341888414,3.664495468139648,8.960159902926534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.501953125,0.0,1582.0216064453125,1895.4371337890625,0.0,2149.250732421875,0.9119445085525512,1.0,0.0,3.0,1.0,0.0
17669460,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855409860610962,0.3759344816207886,0.3385736346244812,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9894031882286072,0.3820595145225525,0.3616478145122528,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535657525062561,0.2482216656208038,0.1742328852415084,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.896756112575531,0.2877193093299866,0.2731421291828155,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890417337417603,0.1281420141458511,0.5825737714767456,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.08673095703125,297.2260437011719,285.0228576660156,1.0,0.387880802154541,1.0,1.0,0.7323620915412903,1.0,-2.0767767429351807,0.9764265418052672,1.100350260734558,0.499960333108902,0.989016056060791,0.989016056060791,0.0,66.13221740722656,58.0,55522.90625,0.0,742.381103515625,1.0,280.0433654785156,283.5464782714844,300.4419860839844,304.0251159667969,293.1499938964844,293.1499938964844,279.75,32986.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553461194038391,1.0,0.0,0.0,3.791409730911255,3.7914345264434814,9.591680054654717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.0107421875,0.0,1672.8331298828125,1895.4371337890625,0.0,2071.87890625,0.9347837567329408,1.0,0.0,3.0,1.0,0.0
17669520,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855409860610962,0.3759344816207886,0.3385736346244812,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9894031882286072,0.3820595145225525,0.3616478145122528,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535657525062561,0.2482216656208038,0.1742328852415084,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.896756112575531,0.2877193093299866,0.2731421291828155,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890417337417603,0.1281420141458511,0.5825737714767456,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.08673095703125,297.2260437011719,285.0228576660156,1.0,0.387880802154541,1.0,1.0,0.7323620915412903,1.0,-2.0767767429351807,0.9764265418052672,1.100350260734558,0.499960333108902,0.989016056060791,0.989016056060791,0.0,66.13221740722656,58.0,55522.90625,0.0,742.381103515625,1.0,280.0433654785156,283.5464782714844,300.4419860839844,304.0251159667969,293.1499938964844,293.1499938964844,279.75,32986.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553461194038391,1.0,0.0,0.0,3.791409730911255,3.7914345264434814,9.591680054654717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.0107421875,0.0,1672.8331298828125,1895.4371337890625,0.0,2071.87890625,0.9347837567329408,1.0,0.0,3.0,1.0,0.0
17669580,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9949127435684204,0.3744011521339416,0.3374494910240173,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836393654346466,0.3624155819416046,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654232621192932,0.2488654553890228,0.1747492104768753,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9098491668701172,0.2882947325706482,0.2737795114517212,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982449889183044,0.1279392838478088,0.5815894603729248,284.8786315917969,284.95001220703125,303.310791015625,297.45953369140625,300.09295654296875,297.22186279296875,284.885009765625,1.0,0.3854708671569824,1.0,1.0,0.7328574061393738,1.0,-2.076554536819458,0.9761264324188232,1.1004279851913452,0.499742180109024,0.8640472292900085,0.8640472292900085,0.0,63.27385711669922,61.0,55931.6796875,0.0,732.082763671875,1.0,279.756591796875,283.4063720703125,300.4793395996094,304.16387939453125,293.1499938964844,293.1499938964844,280.04998779296875,39924.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635812163352966,1.0,0.0,0.0,3.6573004722595215,3.657325029373169,8.925130146053561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.6259765625,0.0,1570.7313232421875,1895.4371337890625,0.0,2144.056884765625,0.9099869132041932,1.0,0.0,3.0,1.0,0.0
17669640,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9949127435684204,0.3744011521339416,0.3374494910240173,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836393654346466,0.3624155819416046,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654232621192932,0.2488654553890228,0.1747492104768753,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9098491668701172,0.2882947325706482,0.2737795114517212,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982449889183044,0.1279392838478088,0.5815894603729248,284.8786315917969,284.95001220703125,303.310791015625,297.45953369140625,300.09295654296875,297.22186279296875,284.885009765625,1.0,0.3854708671569824,1.0,1.0,0.7328574061393738,1.0,-2.076554536819458,0.9761264324188232,1.1004279851913452,0.499742180109024,0.8640472292900085,0.8640472292900085,0.0,63.27385711669922,61.0,55931.6796875,0.0,732.082763671875,1.0,279.756591796875,283.4063720703125,300.4793395996094,304.16387939453125,293.1499938964844,293.1499938964844,280.04998779296875,39924.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635812163352966,1.0,0.0,0.0,3.6573004722595215,3.657325029373169,8.925130146053561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.6259765625,0.0,1570.7313232421875,1895.4371337890625,0.0,2144.056884765625,0.9099869132041932,1.0,0.0,3.0,1.0,0.0
17669700,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9956747889518738,0.374090701341629,0.3368604779243469,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.3848672211170196,0.361185222864151,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8672126531600952,0.2493952810764312,0.1749888062477111,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9118312001228333,0.2887755334377289,0.2740620970726013,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6992143988609314,0.1279108524322509,0.5810596346855164,285.0252380371094,284.95001220703125,303.3199768066406,297.4560852050781,300.0979919433594,297.22381591796875,285.0343322753906,1.0,0.3848836421966553,1.0,1.0,0.7331050038337708,1.0,-2.074363470077514,0.9749597907066344,1.0994036197662354,0.4989998042583465,0.9607502222061156,0.9607502222061156,0.0,62.87604522705078,61.0,55258.08984375,0.0,728.8307495117188,1.0,280.0023193359375,283.5633239746094,300.420654296875,303.94580078125,293.1499938964844,293.1499938964844,280.04998779296875,34502.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569723129272461,1.0,0.0,0.0,3.700376510620117,3.7004008293151855,9.1366109700175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.65234375,0.0,1578.5819091796875,1895.4371337890625,0.0,2086.069580078125,0.9177380204200744,1.0,0.0,3.0,1.0,0.0
17669760,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9964002966880798,0.3740299642086029,0.3367492258548736,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9990000128746032,0.3864638805389404,0.3600064218044281,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8689038157463074,0.2500886917114258,0.1754332780838012,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9136530756950378,0.2894200384616852,0.2746167182922363,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7000836730003357,0.1279842406511306,0.5811871290206909,285.0242919921875,284.95001220703125,303.3289794921875,297.45245361328125,300.10498046875,297.2296142578125,285.0207214355469,1.0,0.3846993148326874,1.0,1.0,0.7334129810333252,1.0,-2.0741629600524902,0.9747604727745056,1.0994025468826294,0.4987867474555969,0.987561821937561,0.987561821937561,0.0,62.64040756225586,64.0,55386.2890625,0.0,727.8311767578125,1.0,280.04327392578125,283.5431823730469,300.4307861328125,304.007568359375,293.1499938964844,293.1499938964844,279.75,32930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552337646484375,1.0,0.0,0.0,3.785600662231445,3.785625457763672,9.562311333866091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.646484375,0.0,1665.510986328125,1895.4371337890625,0.0,2070.8994140625,0.9335094690322876,1.0,0.0,3.0,1.0,0.0
17669820,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947280883789062,0.3725142180919647,0.3357415795326233,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887513875961303,0.3613677620887756,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688135743141174,0.2507417201995849,0.1760420948266983,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132667779922484,0.2899677157402038,0.275346577167511,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990262269973755,0.1278073787689209,0.580902636051178,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.1127624511719,297.2299194335937,284.8865966796875,1.0,0.3852605819702148,1.0,1.0,0.7340288162231445,1.0,-2.0758535861968994,0.9753853678703308,1.1004681587219238,0.4989821314811706,0.8631342053413391,0.8631342053413391,0.0,62.94554901123047,67.0,55809.03125,0.0,730.3311157226562,1.0,279.75665283203125,283.4067687988281,300.46441650390625,304.139892578125,293.1499938964844,293.1499938964844,280.04998779296875,39944.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634336352348328,1.0,0.0,0.0,3.6484878063201904,3.648512601852417,8.882170732249506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.8193359375,0.0,1560.9893798828125,1895.4371337890625,0.0,2142.75634765625,0.9081283211708068,1.0,0.0,3.0,1.0,0.0
17669880,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947280883789062,0.3725142180919647,0.3357415795326233,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887513875961303,0.3613677620887756,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688135743141174,0.2507417201995849,0.1760420948266983,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132667779922484,0.2899677157402038,0.275346577167511,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990262269973755,0.1278073787689209,0.580902636051178,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.1127624511719,297.2299194335937,284.8865966796875,1.0,0.3852605819702148,1.0,1.0,0.7340288162231445,1.0,-2.0758535861968994,0.9753853678703308,1.1004681587219238,0.4989821314811706,0.8631342053413391,0.8631342053413391,0.0,62.94554901123047,67.0,55809.03125,0.0,730.3311157226562,1.0,279.75665283203125,283.4067687988281,300.46441650390625,304.139892578125,293.1499938964844,293.1499938964844,280.04998779296875,39944.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634336352348328,1.0,0.0,0.0,3.6484878063201904,3.648512601852417,8.882170732249506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.8193359375,0.0,1560.9893798828125,1895.4371337890625,0.0,2142.75634765625,0.9081283211708068,1.0,0.0,3.0,1.0,0.0
