time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.991736888885498,0.3722394108772278,0.3351611196994781,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912217617034912,0.3650133311748504,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671494126319885,0.2520337402820587,0.1768019050359726,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109503030776978,0.2911173701286316,0.2762456238269806,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965439319610596,0.127892792224884,0.580913245677948,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.2348937988281,285.0289611816406,1.0,0.386826604604721,1.0,1.0,0.7346447110176086,1.0,-2.0815353393554688,0.9779989719390868,1.1035362482070925,0.5002486109733582,0.9945826530456544,0.9945826530456544,0.0,63.80047225952149,70.0,55456.3125,0.0,738.158203125,1.0,280.0433044433594,283.54620361328125,300.41650390625,303.9940795898437,293.1499938964844,293.1499938964844,279.75,32685.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554481029510498,1.0,0.0,0.0,3.7872602939605713,3.787285089492798,9.570696875016438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.154296875,0.0,1665.5762939453125,1895.4371337890625,0.0,2072.767822265625,0.9336565136909484,1.0,0.0,3.0,1.0,0.0
17670000,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.991736888885498,0.3722394108772278,0.3351611196994781,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912217617034912,0.3650133311748504,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671494126319885,0.2520337402820587,0.1768019050359726,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109503030776978,0.2911173701286316,0.2762456238269806,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965439319610596,0.127892792224884,0.580913245677948,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.2348937988281,285.0289611816406,1.0,0.386826604604721,1.0,1.0,0.7346447110176086,1.0,-2.0815353393554688,0.9779989719390868,1.1035362482070925,0.5002486109733582,0.9945826530456544,0.9945826530456544,0.0,63.80047225952149,70.0,55456.3125,0.0,738.158203125,1.0,280.0433044433594,283.54620361328125,300.41650390625,303.9940795898437,293.1499938964844,293.1499938964844,279.75,32685.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554481029510498,1.0,0.0,0.0,3.7872602939605713,3.787285089492798,9.570696875016438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.154296875,0.0,1665.5762939453125,1895.4371337890625,0.0,2072.767822265625,0.9336565136909484,1.0,0.0,3.0,1.0,0.0
17670060,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.986383616924286,0.3708078861236572,0.3342784643173218,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.392407476902008,0.3708915412425995,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632416725158691,0.2527481019496918,0.1774884760379791,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9061130881309508,0.2916812598705292,0.2770383059978485,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922451853752136,0.1277349591255188,0.5809403657913208,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.1264343261719,297.22723388671875,284.88934326171875,1.0,0.3891769051551819,1.0,1.0,0.7353644371032715,1.0,-2.089346408843994,0.9816159009933472,1.107730507850647,0.5021346807479858,0.8720599412918091,0.8720599412918091,0.0,65.27202606201172,73.0,56084.22265625,0.0,750.0345458984375,1.0,279.7565612792969,283.40020751953125,300.4513854980469,304.1419677734375,293.1499938964844,293.1499938964844,280.04998779296875,39396.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645533680915833,1.0,0.0,0.0,3.6734812259674072,3.673506021499634,9.004278922475351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.7568359375,0.0,1585.02685546875,1895.4371337890625,0.0,2152.627685546875,0.9131705164909364,1.0,0.0,3.0,1.0,0.0
17670120,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.986383616924286,0.3708078861236572,0.3342784643173218,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.392407476902008,0.3708915412425995,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632416725158691,0.2527481019496918,0.1774884760379791,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9061130881309508,0.2916812598705292,0.2770383059978485,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922451853752136,0.1277349591255188,0.5809403657913208,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.1264343261719,297.22723388671875,284.88934326171875,1.0,0.3891769051551819,1.0,1.0,0.7353644371032715,1.0,-2.089346408843994,0.9816159009933472,1.107730507850647,0.5021346807479858,0.8720599412918091,0.8720599412918091,0.0,65.27202606201172,73.0,56084.22265625,0.0,750.0345458984375,1.0,279.7565612792969,283.40020751953125,300.4513854980469,304.1419677734375,293.1499938964844,293.1499938964844,280.04998779296875,39396.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645533680915833,1.0,0.0,0.0,3.6734812259674072,3.673506021499634,9.004278922475351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.7568359375,0.0,1585.02685546875,1895.4371337890625,0.0,2152.627685546875,0.9131705164909364,1.0,0.0,3.0,1.0,0.0
17670180,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.977631449699402,0.3705496191978454,0.3337761163711548,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940369129180908,0.3940584361553192,0.3731001615524292,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563179969787598,0.2540659010410309,0.1783128529787063,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980792760848999,0.2928081452846527,0.2779797911643982,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.6851969361305237,0.1277949810028076,0.5811559557914734,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.13311767578125,297.2265625,285.03082275390625,1.0,0.3918039202690124,1.0,1.0,0.7360841035842896,1.0,-2.0937957763671875,0.9835719466209412,1.1102238893508911,0.5030653476715088,1.0,1.0,0.0,67.59793853759766,76.0,55683.80859375,0.0,762.1346435546875,1.0,280.0434875488281,283.54010009765625,300.4007873535156,303.9942932128906,293.1499938964844,293.1499938964844,279.75,32705.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571851015090942,1.0,0.0,0.0,3.8094828128814697,3.8095078468322754,9.6833434781729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.251953125,0.0,1692.2210693359375,1895.4371337890625,0.0,2087.928466796875,0.938694715499878,1.0,0.0,3.0,1.0,0.0
17670240,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.977631449699402,0.3705496191978454,0.3337761163711548,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940369129180908,0.3940584361553192,0.3731001615524292,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563179969787598,0.2540659010410309,0.1783128529787063,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980792760848999,0.2928081452846527,0.2779797911643982,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.6851969361305237,0.1277949810028076,0.5811559557914734,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.13311767578125,297.2265625,285.03082275390625,1.0,0.3918039202690124,1.0,1.0,0.7360841035842896,1.0,-2.0937957763671875,0.9835719466209412,1.1102238893508911,0.5030653476715088,1.0,1.0,0.0,67.59793853759766,76.0,55683.80859375,0.0,762.1346435546875,1.0,280.0434875488281,283.54010009765625,300.4007873535156,303.9942932128906,293.1499938964844,293.1499938964844,279.75,32705.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571851015090942,1.0,0.0,0.0,3.8094828128814697,3.8095078468322754,9.6833434781729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.251953125,0.0,1692.2210693359375,1895.4371337890625,0.0,2087.928466796875,0.938694715499878,1.0,0.0,3.0,1.0,0.0
17670300,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9729757905006408,0.3699961602687835,0.3336182832717895,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9908175468444824,0.3947501182556152,0.3739728629589081,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8529193997383118,0.2545289993286133,0.1787889003753662,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8941115140914917,0.2931772470474243,0.2785346806049347,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6817372441291809,0.1277577430009842,0.5815402269363403,284.87652587890625,284.95001220703125,303.4026794433594,297.412841796875,300.13543701171875,297.2244873046875,284.8634033203125,1.0,0.3932192027568817,1.0,1.0,0.7364439368247986,1.0,-2.0963354110717773,0.9846981167793274,1.1116372346878052,0.5036509037017822,0.9032853245735168,0.9032853245735168,0.0,68.84701538085938,76.0,56547.86328125,0.0,768.7939453125,1.0,279.79400634765625,283.357177734375,300.4525451660156,304.2159118652344,293.1499938964844,293.1499938964844,279.75,36169.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642894983291626,1.0,0.0,0.0,3.8057503700256334,3.8057761192321777,9.66437823990418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.9306640625,0.0,1714.77392578125,1895.4371337890625,0.0,2150.300537109375,0.93826025724411,1.0,0.0,3.0,1.0,0.0
17670360,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.966422438621521,0.3691219985485077,0.3329640626907348,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9861807823181152,0.3952299356460571,0.3745308816432953,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8481761813163757,0.2547882199287414,0.179054781794548,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8886613845825195,0.2933309078216553,0.2788014411926269,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6771122217178345,0.1275998055934906,0.5813088417053223,284.8746032714844,284.95001220703125,303.4103698730469,297.4079284667969,300.1359558105469,297.21942138671875,284.8807983398437,1.0,0.394582986831665,1.0,1.0,0.7368674278259277,1.0,-2.096583843231201,0.9846683144569396,1.1119154691696167,0.5035775303840637,0.873004138469696,0.873004138469696,0.0,70.39459991455078,79.0,56212.87890625,0.0,774.5343627929688,1.0,279.75640869140625,283.3853759765625,300.43243408203125,304.1353759765625,293.1499938964844,293.1499938964844,280.04998779296875,39578.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766265332698822,1.0,0.0,0.0,3.696378707885742,3.696403741836548,9.116879482462535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.4658203125,0.0,1612.4967041015625,1895.4371337890625,0.0,2167.7470703125,0.9181015491485596,1.0,0.0,3.0,1.0,0.0
17670420,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9558932781219482,0.368885189294815,0.3324763178825378,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9789239764213562,0.3973128795623779,0.3762888610363006,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413320183753967,0.2561372816562652,0.1799009144306183,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805390000343323,0.294434905052185,0.2797226309776306,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700149178504944,0.1276435554027557,0.5814759135246277,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.1443176269531,297.22265625,285.02880859375,1.0,0.397427499294281,1.0,1.0,0.7377142906188965,1.0,-2.1004271507263184,0.98628968000412,1.1141375303268433,0.5042623281478882,1.0,1.0,0.0,73.09445190429688,82.0,55757.32421875,0.0,787.5410766601562,1.0,280.0435791015625,283.5330810546875,300.3793029785156,303.9776916503906,293.1499938964844,293.1499938964844,279.75,32902.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584469318389893,1.0,0.0,0.0,3.8219246864318848,3.8219497203826895,9.746698879098403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.6376953125,0.0,1708.717041015625,1895.4371337890625,0.0,2098.96435546875,0.9416265487670898,1.0,0.0,3.0,1.0,0.0
17670480,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9558932781219482,0.368885189294815,0.3324763178825378,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9789239764213562,0.3973128795623779,0.3762888610363006,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413320183753967,0.2561372816562652,0.1799009144306183,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805390000343323,0.294434905052185,0.2797226309776306,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700149178504944,0.1276435554027557,0.5814759135246277,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.1443176269531,297.22265625,285.02880859375,1.0,0.397427499294281,1.0,1.0,0.7377142906188965,1.0,-2.1004271507263184,0.98628968000412,1.1141375303268433,0.5042623281478882,1.0,1.0,0.0,73.09445190429688,82.0,55757.32421875,0.0,787.5410766601562,1.0,280.0435791015625,283.5330810546875,300.3793029785156,303.9776916503906,293.1499938964844,293.1499938964844,279.75,32902.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584469318389893,1.0,0.0,0.0,3.8219246864318848,3.8219497203826895,9.746698879098403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.6376953125,0.0,1708.717041015625,1895.4371337890625,0.0,2098.96435546875,0.9416265487670898,1.0,0.0,3.0,1.0,0.0
17670540,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441590905189514,0.3675325214862823,0.3317313194274902,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9707217812538148,0.3986411988735199,0.3779274225234985,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342500925064087,0.2569217979907989,0.1806881725788116,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721274733543396,0.2949659526348114,0.2805547714233398,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628362536430359,0.1274584233760833,0.5816834568977356,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.1479187011719,297.21728515625,284.88104248046875,1.0,0.4003719687461853,1.0,1.0,0.73856121301651,1.0,-2.1036996841430664,0.9876025915145874,1.1160969734191897,0.5048970580101013,0.8754563331604004,0.8754563331604004,0.0,76.05255889892578,85.0,56303.84765625,0.0,801.0106811523438,1.0,279.75616455078125,283.37994384765625,300.4114990234375,304.1189270019531,293.1499938964844,293.1499938964844,280.04998779296875,39539.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673286199569702,1.0,0.0,0.0,3.708028554916382,3.708053827285767,9.174436854664236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.357421875,0.0,1625.5975341796875,1895.4371337890625,0.0,2177.153564453125,0.9207822680473328,1.0,0.0,3.0,1.0,0.0
17670600,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441590905189514,0.3675325214862823,0.3317313194274902,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9707217812538148,0.3986411988735199,0.3779274225234985,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342500925064087,0.2569217979907989,0.1806881725788116,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721274733543396,0.2949659526348114,0.2805547714233398,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628362536430359,0.1274584233760833,0.5816834568977356,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.1479187011719,297.21728515625,284.88104248046875,1.0,0.4003719687461853,1.0,1.0,0.73856121301651,1.0,-2.1036996841430664,0.9876025915145874,1.1160969734191897,0.5048970580101013,0.8754563331604004,0.8754563331604004,0.0,76.05255889892578,85.0,56303.84765625,0.0,801.0106811523438,1.0,279.75616455078125,283.37994384765625,300.4114990234375,304.1189270019531,293.1499938964844,293.1499938964844,280.04998779296875,39539.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673286199569702,1.0,0.0,0.0,3.708028554916382,3.708053827285767,9.174436854664236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.357421875,0.0,1625.5975341796875,1895.4371337890625,0.0,2177.153564453125,0.9207822680473328,1.0,0.0,3.0,1.0,0.0
17670660,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.93369060754776,0.3673678636550903,0.331311970949173,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633294939994812,0.4007844924926758,0.379759669303894,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.828338623046875,0.2583464980125427,0.18158720433712,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650079965591431,0.2960886657238006,0.2814944088459015,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.656652569770813,0.1275188326835632,0.5819380283355713,285.033935546875,284.95001220703125,303.4560852050781,297.3780822753906,300.1568603515625,297.22137451171875,285.03131103515625,1.0,0.4033253490924835,1.0,1.0,0.7393433451652527,1.0,-2.107905149459839,0.9894262552261353,1.1184788942337036,0.5057168006896973,1.0,1.0,0.0,78.86772918701172,88.0,55833.06640625,0.0,814.843994140625,1.0,280.0435791015625,283.5304260253906,300.3590087890625,303.9617004394531,293.1499938964844,293.1499938964844,279.75,33020.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594588994979858,1.0,0.0,0.0,3.829378366470337,3.8294036388397217,9.784752137420585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.0576171875,0.0,1718.6551513671875,1895.4371337890625,0.0,2107.828125,0.9434725046157836,1.0,0.0,3.0,1.0,0.0
17670720,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.93369060754776,0.3673678636550903,0.331311970949173,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633294939994812,0.4007844924926758,0.379759669303894,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.828338623046875,0.2583464980125427,0.18158720433712,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650079965591431,0.2960886657238006,0.2814944088459015,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.656652569770813,0.1275188326835632,0.5819380283355713,285.033935546875,284.95001220703125,303.4560852050781,297.3780822753906,300.1568603515625,297.22137451171875,285.03131103515625,1.0,0.4033253490924835,1.0,1.0,0.7393433451652527,1.0,-2.107905149459839,0.9894262552261353,1.1184788942337036,0.5057168006896973,1.0,1.0,0.0,78.86772918701172,88.0,55833.06640625,0.0,814.843994140625,1.0,280.0435791015625,283.5304260253906,300.3590087890625,303.9617004394531,293.1499938964844,293.1499938964844,279.75,33020.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594588994979858,1.0,0.0,0.0,3.829378366470337,3.8294036388397217,9.784752137420585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.0576171875,0.0,1718.6551513671875,1895.4371337890625,0.0,2107.828125,0.9434725046157836,1.0,0.0,3.0,1.0,0.0
17670780,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9226154088974,0.3660848736763,0.3306306004524231,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.955183744430542,0.4021301567554474,0.3814248144626617,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221815824508667,0.2592014074325561,0.1824262291193008,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577281832695007,0.2966350018978119,0.2823446393013,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504899263381958,0.1273514628410339,0.582237958908081,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164306640625,284.8817138671875,1.0,0.4063407480716705,1.0,1.0,0.7401254177093506,1.0,-2.111480712890625,0.990912675857544,1.1205681562423706,0.5064714550971985,0.8793240785598755,0.8793240785598755,0.0,81.90779876708984,91.0,56421.171875,0.0,828.9686889648438,1.0,279.7570495605469,283.3739013671875,300.3912048339844,304.10528564453125,293.1499938964844,293.1499938964844,280.04998779296875,39346.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683110237121582,1.0,0.0,0.0,3.723792791366577,3.723818063735962,9.252610766452564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.8623046875,0.0,1642.375244140625,1895.4371337890625,0.0,2185.85498046875,0.9239959120750428,1.0,0.0,3.0,1.0,0.0
17670840,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9226154088974,0.3660848736763,0.3306306004524231,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.955183744430542,0.4021301567554474,0.3814248144626617,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221815824508667,0.2592014074325561,0.1824262291193008,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577281832695007,0.2966350018978119,0.2823446393013,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504899263381958,0.1273514628410339,0.582237958908081,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164306640625,284.8817138671875,1.0,0.4063407480716705,1.0,1.0,0.7401254177093506,1.0,-2.111480712890625,0.990912675857544,1.1205681562423706,0.5064714550971985,0.8793240785598755,0.8793240785598755,0.0,81.90779876708984,91.0,56421.171875,0.0,828.9686889648438,1.0,279.7570495605469,283.3739013671875,300.3912048339844,304.10528564453125,293.1499938964844,293.1499938964844,280.04998779296875,39346.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683110237121582,1.0,0.0,0.0,3.723792791366577,3.723818063735962,9.252610766452564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.8623046875,0.0,1642.375244140625,1895.4371337890625,0.0,2185.85498046875,0.9239959120750428,1.0,0.0,3.0,1.0,0.0
17670900,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9170775413513184,0.3658837378025055,0.3302077949047088,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.950900673866272,0.4030874967575073,0.382161408662796,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8190231919288635,0.2598506212234497,0.1827937662601471,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8540637493133545,0.2971049845218658,0.2826814651489258,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6473743915557861,0.1273335814476013,0.5821055769920349,285.0284729003906,284.95001220703125,303.4794616699219,297.3634338378906,300.1646728515625,297.217041015625,285.038330078125,1.0,0.4077978730201721,1.0,1.0,0.7405164837837219,1.0,-2.112541437149048,0.9913092851638794,1.1212321519851685,0.5065959095954895,0.9791191816329956,0.9791191816329956,0.0,83.4708251953125,91.0,55749.84375,0.0,835.5484008789062,1.0,280.0038452148437,283.5389709472656,300.3310241699219,303.8853454589844,293.1499938964844,293.1499938964844,280.04998779296875,34505.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620105147361755,1.0,0.0,0.0,3.75971794128418,3.7597427368164062,9.432000638298632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.1533203125,0.0,1647.1776123046875,1895.4371337890625,0.0,2130.23046875,0.9309922456741332,1.0,0.0,3.0,1.0,0.0
17670960,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9132988452911376,0.3659778535366058,0.3302702903747558,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9480437636375428,0.4042819738388061,0.3832694292068481,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8169981837272644,0.2606993019580841,0.1833781152963638,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8516167402267456,0.2977728247642517,0.2833013534545898,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.6452106833457947,0.1274272799491882,0.5825759172439575,285.03546142578125,284.95001220703125,303.4874267578125,297.35870361328125,300.1702880859375,297.2208557128906,285.03326416015625,1.0,0.40933758020401,1.0,1.0,0.7409265041351318,1.0,-2.1159563064575195,0.9928647875785828,1.1230915784835815,0.5073724985122681,1.0,1.0,0.0,84.77783203125,94.0,55924.15234375,0.0,843.3480224609375,1.0,280.0434265136719,283.5267639160156,300.33984375,303.9482116699219,293.1499938964844,293.1499938964844,279.75,33175.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605432271957397,1.0,0.0,0.0,3.839113235473633,3.8391387462615967,9.834565162236686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.212890625,0.0,1731.690673828125,1895.4371337890625,0.0,2117.339111328125,0.9457035660743712,1.0,0.0,3.0,1.0,0.0
17671020,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040715098381042,0.36476930975914,0.3296546339988708,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403484463691713,0.4056354463100433,0.3849449455738067,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114849328994751,0.2616293728351593,0.1842707842588424,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453806042671204,0.2983392775058746,0.2841717302799225,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399617195129395,0.1272785365581512,0.5829614400863647,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.17486572265625,297.2162475585937,284.88336181640625,1.0,0.4123792946338653,1.0,1.0,0.7417465448379517,1.0,-2.119814872741699,0.9944786429405212,1.1253362894058228,0.5082034468650818,0.8833386301994324,0.8833386301994324,0.0,87.85179901123047,97.0,56539.1171875,0.0,857.952880859375,1.0,279.7567749023437,283.36944580078125,300.3725891113281,304.0934143066406,293.1499938964844,293.1499938964844,280.04998779296875,39269.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693747282028198,1.0,0.0,0.0,3.735939025878906,3.73596453666687,9.313069995187108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.4755859375,0.0,1655.9346923828125,1895.4371337890625,0.0,2195.287841796875,0.926786482334137,1.0,0.0,3.0,1.0,0.0
17671080,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040715098381042,0.36476930975914,0.3296546339988708,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403484463691713,0.4056354463100433,0.3849449455738067,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114849328994751,0.2616293728351593,0.1842707842588424,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453806042671204,0.2983392775058746,0.2841717302799225,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399617195129395,0.1272785365581512,0.5829614400863647,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.17486572265625,297.2162475585937,284.88336181640625,1.0,0.4123792946338653,1.0,1.0,0.7417465448379517,1.0,-2.119814872741699,0.9944786429405212,1.1253362894058228,0.5082034468650818,0.8833386301994324,0.8833386301994324,0.0,87.85179901123047,97.0,56539.1171875,0.0,857.952880859375,1.0,279.7567749023437,283.36944580078125,300.3725891113281,304.0934143066406,293.1499938964844,293.1499938964844,280.04998779296875,39269.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693747282028198,1.0,0.0,0.0,3.735939025878906,3.73596453666687,9.313069995187108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.4755859375,0.0,1655.9346923828125,1895.4371337890625,0.0,2195.287841796875,0.926786482334137,1.0,0.0,3.0,1.0,0.0
17671140,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.896638035774231,0.3647228479385376,0.3293499648571014,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9337512850761414,0.4077942073345184,0.386794239282608,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8067551255226135,0.2632030248641968,0.1852746605873108,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8401346802711487,0.2994962334632873,0.2851455807685852,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6354334354400635,0.1273705512285232,0.5833755731582642,285.0380859375,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.2209777832031,285.0365295410156,1.0,0.4153901934623718,1.0,1.0,0.7425666451454163,1.0,-2.124537229537964,0.996546983718872,1.1279903650283811,0.5091753005981445,1.0,1.0,0.0,90.74640655517578,100.0,56023.98046875,0.0,872.7626342773438,1.0,280.0433044433594,283.5242614746094,300.3222045898437,303.93707275390625,293.1499938964844,293.1499938964844,279.75,33390.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616148591041565,1.0,0.0,0.0,3.8479487895965576,3.8479743003845215,9.879884146357654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.1943359375,0.0,1744.16943359375,1895.4371337890625,0.0,2126.751953125,0.9476999640464784,1.0,0.0,3.0,1.0,0.0
17671200,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.896638035774231,0.3647228479385376,0.3293499648571014,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9337512850761414,0.4077942073345184,0.386794239282608,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8067551255226135,0.2632030248641968,0.1852746605873108,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8401346802711487,0.2994962334632873,0.2851455807685852,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6354334354400635,0.1273705512285232,0.5833755731582642,285.0380859375,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.2209777832031,285.0365295410156,1.0,0.4153901934623718,1.0,1.0,0.7425666451454163,1.0,-2.124537229537964,0.996546983718872,1.1279903650283811,0.5091753005981445,1.0,1.0,0.0,90.74640655517578,100.0,56023.98046875,0.0,872.7626342773438,1.0,280.0433044433594,283.5242614746094,300.3222045898437,303.93707275390625,293.1499938964844,293.1499938964844,279.75,33390.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616148591041565,1.0,0.0,0.0,3.8479487895965576,3.8479743003845215,9.879884146357654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.1943359375,0.0,1744.16943359375,1895.4371337890625,0.0,2126.751953125,0.9476999640464784,1.0,0.0,3.0,1.0,0.0
17671260,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8888749480247498,0.3635807335376739,0.3287961781024933,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.926761269569397,0.4091499745845794,0.3884769082069397,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016548752784729,0.2642036378383636,0.1862193942070007,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8347441554069519,0.3000815510749817,0.2860368192195892,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308899521827698,0.1272392123937606,0.5838441252708435,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.216552734375,284.8841552734375,1.0,0.4184397757053375,1.0,1.0,0.743447482585907,1.0,-2.1286661624908447,0.9982756972312928,1.1303905248641968,0.5100701451301575,0.8877003788948059,0.8877003788948059,0.0,93.83546447753906,103.0,56684.59375,0.0,887.7825927734375,1.0,279.7567138671875,283.3634033203125,300.35595703125,304.08526611328125,293.1499938964844,293.1499938964844,280.04998779296875,39133.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704427242279053,1.0,0.0,0.0,3.751898050308228,3.751923561096192,9.392805964125728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.6484375,0.0,1673.618896484375,1895.4371337890625,0.0,2204.7705078125,0.9302175045013428,1.0,0.0,3.0,1.0,0.0
17671320,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8888749480247498,0.3635807335376739,0.3287961781024933,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.926761269569397,0.4091499745845794,0.3884769082069397,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016548752784729,0.2642036378383636,0.1862193942070007,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8347441554069519,0.3000815510749817,0.2860368192195892,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308899521827698,0.1272392123937606,0.5838441252708435,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.216552734375,284.8841552734375,1.0,0.4184397757053375,1.0,1.0,0.743447482585907,1.0,-2.1286661624908447,0.9982756972312928,1.1303905248641968,0.5100701451301575,0.8877003788948059,0.8877003788948059,0.0,93.83546447753906,103.0,56684.59375,0.0,887.7825927734375,1.0,279.7567138671875,283.3634033203125,300.35595703125,304.08526611328125,293.1499938964844,293.1499938964844,280.04998779296875,39133.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704427242279053,1.0,0.0,0.0,3.751898050308228,3.751923561096192,9.392805964125728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.6484375,0.0,1673.618896484375,1895.4371337890625,0.0,2204.7705078125,0.9302175045013428,1.0,0.0,3.0,1.0,0.0
17671380,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8822272419929504,0.3635842502117157,0.328531950712204,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9208627343177797,0.4113076031208038,0.3903190791606903,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7973947525024414,0.2658445537090301,0.1872672289609909,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301518559455872,0.3012526333332062,0.2870203554630279,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6268873810768127,0.1273432821035385,0.5843116044998169,285.0426330566406,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.221435546875,285.04132080078125,1.0,0.4214493334293365,1.0,1.0,0.7443283796310425,1.0,-2.133557081222534,1.00040864944458,1.133148431777954,0.5110742449760437,1.0,1.0,0.0,96.74864959716795,106.0,56151.69140625,0.0,902.9409790039062,1.0,280.0436096191406,283.5228881835937,300.30633544921875,303.9285583496094,293.1499938964844,293.1499938964844,279.75,33524.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626671195030212,1.0,0.0,0.0,3.858112096786499,3.858137607574463,9.932142575053149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.3955078125,0.0,1757.6885986328125,1895.4371337890625,0.0,2136.0068359375,0.950164556503296,1.0,0.0,3.0,1.0,0.0
17671440,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8822272419929504,0.3635842502117157,0.328531950712204,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9208627343177797,0.4113076031208038,0.3903190791606903,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7973947525024414,0.2658445537090301,0.1872672289609909,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301518559455872,0.3012526333332062,0.2870203554630279,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6268873810768127,0.1273432821035385,0.5843116044998169,285.0426330566406,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.221435546875,285.04132080078125,1.0,0.4214493334293365,1.0,1.0,0.7443283796310425,1.0,-2.133557081222534,1.00040864944458,1.133148431777954,0.5110742449760437,1.0,1.0,0.0,96.74864959716795,106.0,56151.69140625,0.0,902.9409790039062,1.0,280.0436096191406,283.5228881835937,300.30633544921875,303.9285583496094,293.1499938964844,293.1499938964844,279.75,33524.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626671195030212,1.0,0.0,0.0,3.858112096786499,3.858137607574463,9.932142575053149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.3955078125,0.0,1757.6885986328125,1895.4371337890625,0.0,2136.0068359375,0.950164556503296,1.0,0.0,3.0,1.0,0.0
17671500,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8793370127677917,0.3632310926914215,0.3285386562347412,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9183849692344666,0.4121413230895996,0.3913668692111969,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7956429123878479,0.2664968967437744,0.1878765225410461,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8282088041305542,0.3016783893108368,0.2876273989677429,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6251866817474365,0.1273503601551056,0.5848892331123352,284.89111328125,284.95001220703125,303.56622314453125,297.3218078613281,300.20513916015625,297.2213439941406,284.87762451171875,1.0,0.4230143129825592,1.0,1.0,0.7447687983512878,1.0,-2.136981248855591,1.0019477605819702,1.135033369064331,0.5118973255157471,0.9258241653442384,0.9258241653442384,0.0,98.15333557128906,106.0,57111.328125,0.0,911.279296875,1.0,279.7933959960937,283.341064453125,300.3591003417969,304.15301513671875,293.1499938964844,293.1499938964844,279.75,35877.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695031762123108,1.0,0.0,0.0,3.8623554706573486,3.86238169670105,9.954003417078638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.728515625,0.0,1781.5404052734375,1895.4371337890625,0.0,2196.427490234375,0.95120108127594,1.0,0.0,3.0,1.0,0.0
17671560,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8753460645675659,0.3625150620937347,0.3280521631240845,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9147846698760986,0.4126716554164886,0.3920183479785919,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7929574251174927,0.2669180035591125,0.1882674694061279,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8254238963127136,0.3018620014190674,0.2879396378993988,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6228349208831787,0.1272299587726593,0.5848661661148071,284.8782653808594,284.95001220703125,303.5760498046875,297.318603515625,300.20721435546875,297.2172546386719,284.8833923339844,1.0,0.4244976341724396,1.0,1.0,0.7452263236045837,1.0,-2.137998580932617,1.002288579940796,1.1357098817825315,0.5120551586151123,0.8913629055023193,0.8913629055023193,0.0,99.83563232421876,109.0,56847.8828125,0.0,918.3671875,1.0,279.756103515625,283.355712890625,300.3427124023437,304.08221435546875,293.1499938964844,293.1499938964844,280.04998779296875,39075.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715352177619934,1.0,0.0,0.0,3.7693912982940674,3.7694170475006095,9.480598350819492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.6044921875,0.0,1693.8643798828125,1895.4371337890625,0.0,2214.483154296875,0.9339030385017396,1.0,0.0,3.0,1.0,0.0
17671620,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8694054484367371,0.3625611960887909,0.3278232514858246,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9097071886062622,0.4148242175579071,0.3938508629798889,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892267107963562,0.2686226367950439,0.1893571019172668,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8213009238243103,0.3030450344085693,0.2889319062232971,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191418170928955,0.1273439228534698,0.5853795409202576,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.22222900390625,285.04571533203125,1.0,0.4274990558624267,1.0,1.0,0.7461413145065308,1.0,-2.143036365509033,1.004485845565796,1.1385504007339478,0.513091504573822,1.0,1.0,0.0,102.76280212402344,112.0,56294.40625,0.0,933.8472290039062,1.0,280.0433959960937,283.5210876464844,300.2942199707031,303.9249267578125,293.1499938964844,293.1499938964844,279.75,33752.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637516856193542,1.0,0.0,0.0,3.868514060974121,3.868539810180664,9.98577206701157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.9443359375,0.0,1772.3128662109375,1895.4371337890625,0.0,2145.55859375,0.9528326392173768,1.0,0.0,3.0,1.0,0.0
17671680,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8694054484367371,0.3625611960887909,0.3278232514858246,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9097071886062622,0.4148242175579071,0.3938508629798889,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892267107963562,0.2686226367950439,0.1893571019172668,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8213009238243103,0.3030450344085693,0.2889319062232971,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191418170928955,0.1273439228534698,0.5853795409202576,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.22222900390625,285.04571533203125,1.0,0.4274990558624267,1.0,1.0,0.7461413145065308,1.0,-2.143036365509033,1.004485845565796,1.1385504007339478,0.513091504573822,1.0,1.0,0.0,102.76280212402344,112.0,56294.40625,0.0,933.8472290039062,1.0,280.0433959960937,283.5210876464844,300.2942199707031,303.9249267578125,293.1499938964844,293.1499938964844,279.75,33752.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637516856193542,1.0,0.0,0.0,3.868514060974121,3.868539810180664,9.98577206701157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.9443359375,0.0,1772.3128662109375,1895.4371337890625,0.0,2145.55859375,0.9528326392173768,1.0,0.0,3.0,1.0,0.0
17671740,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632726669311523,0.3615535795688629,0.327393501996994,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9046004414558412,0.4161896705627441,0.3955504298210144,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853416204452515,0.2697633802890777,0.1904035806655883,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170062303543091,0.3036731481552124,0.2898677289485931,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.615324079990387,0.1272446662187576,0.5859931707382202,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181396484375,284.8861694335937,1.0,0.4305391907691955,1.0,1.0,0.7470563054084778,1.0,-2.1476845741271973,1.006466031074524,1.1412184238433838,0.5141245722770691,0.8982874751091003,0.8982874751091003,0.0,105.85554504394533,115.0,57051.58203125,0.0,949.6207885742188,1.0,279.75665283203125,283.35040283203125,300.3316345214844,304.08221435546875,293.1499938964844,293.1499938964844,279.45001220703125,38783.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725279331207275,1.0,0.0,0.0,3.79041051864624,3.7904365062713614,9.58662667471799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.98828125,0.0,1716.689208984375,1895.4371337890625,0.0,2223.3193359375,0.938396155834198,1.0,0.0,3.0,1.0,0.0
