time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632726669311523,0.3615535795688629,0.327393501996994,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9046004414558412,0.4161896705627441,0.3955504298210144,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853416204452515,0.2697633802890777,0.1904035806655883,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170062303543091,0.3036731481552124,0.2898677289485931,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.615324079990387,0.1272446662187576,0.5859931707382202,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181396484375,284.8861694335937,1.0,0.4305391907691955,1.0,1.0,0.7470563054084778,1.0,-2.1476845741271973,1.006466031074524,1.1412184238433838,0.5141245722770691,0.8982874751091003,0.8982874751091003,0.0,105.85554504394533,115.0,57051.58203125,0.0,949.6207885742188,1.0,279.75665283203125,283.35040283203125,300.3316345214844,304.08221435546875,293.1499938964844,293.1499938964844,279.45001220703125,38783.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725279331207275,1.0,0.0,0.0,3.79041051864624,3.7904365062713614,9.58662667471799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.98828125,0.0,1716.689208984375,1895.4371337890625,0.0,2223.3193359375,0.938396155834198,1.0,0.0,3.0,1.0,0.0
17671860,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562794327735901,0.3604263663291931,0.3263864517211914,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987746238708496,0.4173478484153747,0.3966944515705108,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806028723716736,0.270764023065567,0.1911499798297882,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117884397506714,0.3040795624256134,0.2903410196304321,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105625033378601,0.1269825249910354,0.5854176878929138,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.2121276855469,284.892578125,1.0,0.4333477914333343,1.0,1.0,0.747980535030365,1.0,-2.148622274398804,1.0066196918487549,1.1420024633407593,0.514085054397583,0.8274294137954712,0.8274294137954712,0.0,109.23492431640624,118.0,57021.5859375,0.0,962.8952026367188,1.0,279.45782470703125,283.35699462890625,300.3086853027344,304.0627746582031,293.1499938964844,293.1499938964844,279.75,42047.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760500311851501,1.0,0.0,0.0,3.493538856506348,3.4935624599456787,8.143750847011688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.1220703125,0.0,1409.2755126953125,1895.4371337890625,0.0,2254.74951171875,0.8771443963050842,1.0,0.0,3.0,1.0,0.0
17671920,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562794327735901,0.3604263663291931,0.3263864517211914,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987746238708496,0.4173478484153747,0.3966944515705108,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806028723716736,0.270764023065567,0.1911499798297882,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117884397506714,0.3040795624256134,0.2903410196304321,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105625033378601,0.1269825249910354,0.5854176878929138,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.2121276855469,284.892578125,1.0,0.4333477914333343,1.0,1.0,0.747980535030365,1.0,-2.148622274398804,1.0066196918487549,1.1420024633407593,0.514085054397583,0.8274294137954712,0.8274294137954712,0.0,109.23492431640624,118.0,57021.5859375,0.0,962.8952026367188,1.0,279.45782470703125,283.35699462890625,300.3086853027344,304.0627746582031,293.1499938964844,293.1499938964844,279.75,42047.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760500311851501,1.0,0.0,0.0,3.493538856506348,3.4935624599456787,8.143750847011688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.1220703125,0.0,1409.2755126953125,1895.4371337890625,0.0,2254.74951171875,0.8771443963050842,1.0,0.0,3.0,1.0,0.0
17671980,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520865440368652,0.3608006238937378,0.3265502750873565,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955647945404053,0.4196885228157043,0.3987559080123901,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782461047172546,0.2727173566818237,0.1924382597208023,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086876273155212,0.3054081797599792,0.2914901971817016,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074547171592712,0.1271561533212661,0.5861568450927734,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.2487487792969,297.2203063964844,285.01043701171875,1.0,0.4362835884094238,1.0,1.0,0.7489047646522522,1.0,-2.1551051139831543,1.0095369815826416,1.1455681324005127,0.5155124068260193,0.9357615113258362,0.9357615113258362,0.0,111.9217758178711,121.0,56729.95703125,0.0,979.086669921875,1.0,279.7421264648437,283.4721984863281,300.2734680175781,303.92633056640625,293.1499938964844,293.1499938964844,279.45001220703125,33111.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661890983581543,1.0,0.0,0.0,3.637733459472656,3.637756824493408,8.829884450278769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.228515625,0.0,1498.0230712890625,1895.4371337890625,0.0,2167.0732421875,0.9001755118370056,1.0,0.0,3.0,1.0,0.0
17672040,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520865440368652,0.3608006238937378,0.3265502750873565,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955647945404053,0.4196885228157043,0.3987559080123901,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782461047172546,0.2727173566818237,0.1924382597208023,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086876273155212,0.3054081797599792,0.2914901971817016,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074547171592712,0.1271561533212661,0.5861568450927734,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.2487487792969,297.2203063964844,285.01043701171875,1.0,0.4362835884094238,1.0,1.0,0.7489047646522522,1.0,-2.1551051139831543,1.0095369815826416,1.1455681324005127,0.5155124068260193,0.9357615113258362,0.9357615113258362,0.0,111.9217758178711,121.0,56729.95703125,0.0,979.086669921875,1.0,279.7421264648437,283.4721984863281,300.2734680175781,303.92633056640625,293.1499938964844,293.1499938964844,279.45001220703125,33111.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661890983581543,1.0,0.0,0.0,3.637733459472656,3.637756824493408,8.829884450278769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.228515625,0.0,1498.0230712890625,1895.4371337890625,0.0,2167.0732421875,0.9001755118370056,1.0,0.0,3.0,1.0,0.0
17672100,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8499988317489624,0.3605034947395324,0.3266124725341797,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.893979549407959,0.4205139875411987,0.3998059928417206,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7771051526069641,0.2734467685222626,0.1931075304746627,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8071634769439697,0.3058485090732574,0.2921173870563507,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.605988085269928,0.1271737366914749,0.5867863297462463,284.8735656738281,284.95001220703125,303.6789245605469,297.3016662597656,300.254638671875,297.2204284667969,284.864990234375,1.0,0.43781378865242,1.0,1.0,0.749366819858551,1.0,-2.158757209777832,1.011186599731445,1.1475706100463867,0.5163914561271667,0.8427526950836182,0.8427526950836182,0.0,113.30725860595705,121.0,57458.71484375,0.0,987.774169921875,1.0,279.4979553222656,283.31494140625,300.3315734863281,304.1491394042969,293.1499938964844,293.1499938964844,279.45001220703125,37647.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724142670631409,1.0,0.0,0.0,3.603985548019409,3.6040093898773193,8.666812050250883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.9560546875,0.0,1494.7430419921875,1895.4371337890625,0.0,2222.30712890625,0.8936054706573486,1.0,0.0,3.0,1.0,0.0
17672160,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8471004366874695,0.3600051999092102,0.3262401521205902,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8915970325469971,0.4211562275886535,0.4004968404769897,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7752456068992615,0.2740394473075866,0.1935789883136749,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8048965334892273,0.306132048368454,0.2924758791923523,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6039409041404724,0.1271101087331771,0.5868905186653137,284.9078063964844,284.95001220703125,303.6922607421875,297.3013610839844,300.2591857910156,297.2178649902344,284.9134216308594,1.0,0.4392758309841156,1.0,1.0,0.7498411536216736,1.0,-2.160263061523437,1.011772394180298,1.1484907865524292,0.5166666507720947,0.8423636555671692,0.8423636555671692,0.0,114.94215393066406,109.0,57177.2734375,0.0,995.2777709960938,1.0,279.4581298828125,283.3698425292969,300.31768798828125,304.07257080078125,293.1499938964844,293.1499938964844,279.75,39411.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773666501045227,1.0,0.0,0.0,3.490930795669556,3.4909539222717285,8.131596018756682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.0791015625,0.0,1387.7071533203125,1895.4371337890625,0.0,2233.466064453125,0.8733851909637451,1.0,0.0,3.0,1.0,0.0
17672220,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.851351797580719,0.3602330088615417,0.3260722756385803,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978850245475769,0.4233771562576294,0.4022532403469085,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810503840446472,0.2759813368320465,0.194714680314064,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101091384887695,0.3074114322662353,0.2933951318264007,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.607455313205719,0.1273128092288971,0.5868636965751648,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.2751770019531,297.224365234375,285.0176086425781,1.0,0.4373830258846283,1.0,1.0,0.7507897615432739,1.0,-2.164604902267456,1.01361882686615,1.1509860754013062,0.5175232887268066,0.9521543383598328,0.9521543383598328,0.0,112.383056640625,97.0,56940.4921875,0.0,990.1563720703124,1.0,279.7421875,283.4712219238281,300.2835388183594,303.9510192871094,293.1499938964844,293.1499938964844,279.45001220703125,32375.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662380337715149,1.0,0.0,0.0,3.653358221054077,3.653381586074829,8.90590001745295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.318359375,0.0,1509.7607421875,1895.4371337890625,0.0,2167.50537109375,0.9031416773796082,1.0,0.0,3.0,1.0,0.0
17672280,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.851351797580719,0.3602330088615417,0.3260722756385803,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978850245475769,0.4233771562576294,0.4022532403469085,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810503840446472,0.2759813368320465,0.194714680314064,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101091384887695,0.3074114322662353,0.2933951318264007,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.607455313205719,0.1273128092288971,0.5868636965751648,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.2751770019531,297.224365234375,285.0176086425781,1.0,0.4373830258846283,1.0,1.0,0.7507897615432739,1.0,-2.164604902267456,1.01361882686615,1.1509860754013062,0.5175232887268066,0.9521543383598328,0.9521543383598328,0.0,112.383056640625,97.0,56940.4921875,0.0,990.1563720703124,1.0,279.7421875,283.4712219238281,300.2835388183594,303.9510192871094,293.1499938964844,293.1499938964844,279.45001220703125,32375.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662380337715149,1.0,0.0,0.0,3.653358221054077,3.653381586074829,8.90590001745295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.318359375,0.0,1509.7607421875,1895.4371337890625,0.0,2167.50537109375,0.9031416773796082,1.0,0.0,3.0,1.0,0.0
17672340,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613677024841309,0.3593943119049072,0.3253755271434784,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110374450683594,0.424756646156311,0.4035567045211792,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925055623054504,0.2773290574550628,0.1956091672182083,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.820518434047699,0.3080939054489136,0.2939900457859039,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152572631835938,0.1273054480552673,0.5860901474952698,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.2206726074219,284.9037780761719,1.0,0.432701826095581,1.0,1.0,0.7517383694648743,1.0,-2.16619873046875,1.0140875577926636,1.1521110534667969,0.5177015066146851,0.845655620098114,0.845655620098114,0.0,106.44420623779295,85.0,57360.69921875,0.0,969.8209228515624,1.0,279.4576721191406,283.3532409667969,300.32391357421875,304.09344482421875,293.1499938964844,293.1499938964844,279.75,39421.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744227647781372,1.0,0.0,0.0,3.516207456588745,3.516230583190918,8.24977803404181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.556640625,0.0,1414.009765625,1895.4371337890625,0.0,2240.213134765625,0.8787049055099487,1.0,0.0,3.0,1.0,0.0
17672400,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613677024841309,0.3593943119049072,0.3253755271434784,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110374450683594,0.424756646156311,0.4035567045211792,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925055623054504,0.2773290574550628,0.1956091672182083,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.820518434047699,0.3080939054489136,0.2939900457859039,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152572631835938,0.1273054480552673,0.5860901474952698,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.2206726074219,284.9037780761719,1.0,0.432701826095581,1.0,1.0,0.7517383694648743,1.0,-2.16619873046875,1.0140875577926636,1.1521110534667969,0.5177015066146851,0.845655620098114,0.845655620098114,0.0,106.44420623779295,85.0,57360.69921875,0.0,969.8209228515624,1.0,279.4576721191406,283.3532409667969,300.32391357421875,304.09344482421875,293.1499938964844,293.1499938964844,279.75,39421.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744227647781372,1.0,0.0,0.0,3.516207456588745,3.516230583190918,8.24977803404181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.556640625,0.0,1414.009765625,1895.4371337890625,0.0,2240.213134765625,0.8787049055099487,1.0,0.0,3.0,1.0,0.0
17672460,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906295895576477,0.3638701438903808,0.3278126716613769,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9476469159126282,0.4313728511333465,0.4081140160560608,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214890956878662,0.2838216423988342,0.198924571275711,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477844595909119,0.3138762712478637,0.2978032529354095,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385617852210999,0.1325003057718277,0.6013807654380798,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.266845703125,285.05255126953125,1.0,0.4277558028697967,1.0,1.0,0.7526783347129822,1.0,-2.201493263244629,1.0313730239868164,1.1701202392578125,0.5266530513763428,0.98812997341156,0.98812997341156,0.0,94.72869110107422,73.0,57844.43359375,0.0,961.0166625976562,1.0,279.742431640625,283.4864196777344,300.2946472167969,303.99822998046875,293.1499938964844,293.1499938964844,279.45001220703125,31589.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674104571342468,1.0,0.0,0.0,3.695187568664551,3.695211172103882,9.111004715123272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.6904296875,0.0,1550.6165771484375,1895.4371337890625,0.0,2177.87744140625,0.9122574925422668,1.0,0.0,3.0,1.0,0.0
17672520,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906295895576477,0.3638701438903808,0.3278126716613769,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9476469159126282,0.4313728511333465,0.4081140160560608,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214890956878662,0.2838216423988342,0.198924571275711,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477844595909119,0.3138762712478637,0.2978032529354095,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385617852210999,0.1325003057718277,0.6013807654380798,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.266845703125,285.05255126953125,1.0,0.4277558028697967,1.0,1.0,0.7526783347129822,1.0,-2.201493263244629,1.0313730239868164,1.1701202392578125,0.5266530513763428,0.98812997341156,0.98812997341156,0.0,94.72869110107422,73.0,57844.43359375,0.0,961.0166625976562,1.0,279.742431640625,283.4864196777344,300.2946472167969,303.99822998046875,293.1499938964844,293.1499938964844,279.45001220703125,31589.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674104571342468,1.0,0.0,0.0,3.695187568664551,3.695211172103882,9.111004715123272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.6904296875,0.0,1550.6165771484375,1895.4371337890625,0.0,2177.87744140625,0.9122574925422668,1.0,0.0,3.0,1.0,0.0
17672580,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9278014302253724,0.3653111457824707,0.3293126225471496,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9850487112998962,0.4353823959827423,0.4120278358459472,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537595272064209,0.2879412472248077,0.2018503546714782,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818435072898865,0.3172893822193146,0.3011119961738586,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676777005195618,0.1360600888729095,0.6170315742492676,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.4227662682533264,1.0,1.0,0.7536182403564453,1.0,-2.234296560287476,1.047315239906311,1.186981439590454,0.5353801250457764,0.8943099975585938,0.8943099975585938,0.0,83.41268920898438,61.0,59410.94921875,0.0,950.7616577148438,1.0,279.4567565917969,283.3272399902344,300.356201171875,304.23809814453125,293.1499938964844,293.1499938964844,279.75,37096.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790718078613281,1.0,0.0,0.0,3.665915012359619,3.665939331054688,8.967224971456744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.2333984375,0.0,1559.190673828125,1895.4371337890625,0.0,2281.810546875,0.90972238779068,1.0,0.0,3.0,1.0,0.0
17672640,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9278014302253724,0.3653111457824707,0.3293126225471496,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9850487112998962,0.4353823959827423,0.4120278358459472,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537595272064209,0.2879412472248077,0.2018503546714782,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818435072898865,0.3172893822193146,0.3011119961738586,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676777005195618,0.1360600888729095,0.6170315742492676,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.4227662682533264,1.0,1.0,0.7536182403564453,1.0,-2.234296560287476,1.047315239906311,1.186981439590454,0.5353801250457764,0.8943099975585938,0.8943099975585938,0.0,83.41268920898438,61.0,59410.94921875,0.0,950.7616577148438,1.0,279.4567565917969,283.3272399902344,300.356201171875,304.23809814453125,293.1499938964844,293.1499938964844,279.75,37096.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790718078613281,1.0,0.0,0.0,3.665915012359619,3.665939331054688,8.967224971456744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.2333984375,0.0,1559.190673828125,1895.4371337890625,0.0,2281.810546875,0.90972238779068,1.0,0.0,3.0,1.0,0.0
17672700,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.948270618915558,0.3660976588726043,0.3296126425266266,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9990000128746032,0.4373255968093872,0.412492424249649,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.871338427066803,0.2898683845996856,0.2029719799757003,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9001206159591675,0.3187996745109558,0.3022586703300476,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6832440495491028,0.1375130265951156,0.6227420568466187,285.0585021972656,284.95001220703125,303.8302307128906,297.32501220703125,300.3639831542969,297.2880859375,285.0668334960937,1.0,0.4199153482913971,1.0,1.0,0.7540882229804993,1.0,-2.244492769241333,1.052188515663147,1.192304253578186,0.5381370186805725,1.0,1.0,0.0,78.30457305908203,61.0,59083.9453125,0.0,941.5303344726562,1.0,279.7029113769531,283.47662353515625,300.310546875,304.05859375,293.1499938964844,293.1499938964844,279.75,32896.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747604250907898,1.0,0.0,0.0,3.734117031097412,3.734141349792481,9.303988122155716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.583984375,0.0,1605.0263671875,1895.4371337890625,0.0,2243.226806640625,0.923757016658783,1.0,0.0,3.0,1.0,0.0
17672760,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9616600275039672,0.3669796884059906,0.3303010761737823,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9990000128746032,0.4402769804000854,0.3980719149112701,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8842153549194336,0.2917989492416382,0.2042497992515564,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9135799407958984,0.3203066289424896,0.3035891950130462,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.6945527195930481,0.1388406306505203,0.6284458041191101,285.0533752441406,284.95001220703125,303.84698486328125,297.33233642578125,300.3764953613281,297.29937744140625,285.0498352050781,1.0,0.416214108467102,1.0,1.0,0.7550234794616699,1.0,-2.2383203506469727,1.048805832862854,1.1895145177841189,0.5362776517868042,1.0,1.0,0.0,74.88219451904297,64.0,59148.7890625,0.0,922.2261352539062,1.0,279.7431335449219,283.456298828125,300.3280029296875,304.1388244628906,293.1499938964844,293.1499938964844,279.45001220703125,32722.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746133208274841,1.0,0.0,0.0,3.810642957687378,3.810667991638184,9.689242688182276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.7294921875,0.0,1693.7440185546875,1895.4371337890625,0.0,2241.913818359375,0.9389467239379884,1.0,0.0,3.0,1.0,0.0
17672820,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760844111442566,0.3670701682567596,0.3306751549243927,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478049576282501,0.3808101117610931,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007869958877563,0.2944871783256531,0.2062597721815109,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316716194152832,0.3221642076969147,0.3055300712585449,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090170383453369,0.1407128125429153,0.6373010873794556,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261108398437,284.8813171386719,1.0,0.4128659963607788,1.0,1.0,0.756894052028656,1.0,-2.233407497406006,1.045814871788025,1.187592625617981,0.5341740846633911,0.884414792060852,0.884414792060852,0.0,71.13965606689453,82.0,59714.125,0.0,903.1744995117188,1.0,279.4561462402344,283.2811584472656,300.3726806640625,304.2923583984375,293.1499938964844,293.1499938964844,279.75,38910.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830367684364319,1.0,0.0,0.0,3.7264442443847656,3.7264695167541504,9.265791618418008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.8232421875,0.0,1642.121826171875,1895.4371337890625,0.0,2317.447998046875,0.9243162870407104,1.0,0.0,3.0,1.0,0.0
17672880,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760844111442566,0.3670701682567596,0.3306751549243927,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478049576282501,0.3808101117610931,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007869958877563,0.2944871783256531,0.2062597721815109,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316716194152832,0.3221642076969147,0.3055300712585449,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090170383453369,0.1407128125429153,0.6373010873794556,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261108398437,284.8813171386719,1.0,0.4128659963607788,1.0,1.0,0.756894052028656,1.0,-2.233407497406006,1.045814871788025,1.187592625617981,0.5341740846633911,0.884414792060852,0.884414792060852,0.0,71.13965606689453,82.0,59714.125,0.0,903.1744995117188,1.0,279.4561462402344,283.2811584472656,300.3726806640625,304.2923583984375,293.1499938964844,293.1499938964844,279.75,38910.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830367684364319,1.0,0.0,0.0,3.7264442443847656,3.7264695167541504,9.265791618418008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.8232421875,0.0,1642.121826171875,1895.4371337890625,0.0,2317.447998046875,0.9243162870407104,1.0,0.0,3.0,1.0,0.0
17672940,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.972990095615387,0.3682815730571747,0.3314101994037628,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.4553436636924743,0.3855472207069397,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001232385635376,0.2977538108825683,0.2083781212568283,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295743107795716,0.3245128989219665,0.3075448274612427,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090677618980408,0.1425328552722931,0.6453618407249451,285.0526123046875,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573303222656,285.0533752441406,1.0,0.4175947904586792,1.0,1.0,0.7587645649909973,1.0,-2.2545971870422363,1.0558260679244995,1.1987712383270264,0.5389701128005981,1.0,1.0,0.0,72.70410919189453,100.0,59608.0625,0.0,929.963134765625,1.0,279.74346923828125,283.44927978515625,300.3517150878906,304.1745300292969,293.1499938964844,293.1499938964844,279.45001220703125,33271.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750319242477417,1.0,0.0,0.0,3.843419790267944,3.843445301055908,9.85664087238547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.9560546875,0.0,1737.697265625,1895.4371337890625,0.0,2245.651611328125,0.9466710686683656,1.0,0.0,3.0,1.0,0.0
17673000,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.972990095615387,0.3682815730571747,0.3314101994037628,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.4553436636924743,0.3855472207069397,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001232385635376,0.2977538108825683,0.2083781212568283,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295743107795716,0.3245128989219665,0.3075448274612427,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090677618980408,0.1425328552722931,0.6453618407249451,285.0526123046875,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573303222656,285.0533752441406,1.0,0.4175947904586792,1.0,1.0,0.7587645649909973,1.0,-2.2545971870422363,1.0558260679244995,1.1987712383270264,0.5389701128005981,1.0,1.0,0.0,72.70410919189453,100.0,59608.0625,0.0,929.963134765625,1.0,279.74346923828125,283.44927978515625,300.3517150878906,304.1745300292969,293.1499938964844,293.1499938964844,279.45001220703125,33271.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750319242477417,1.0,0.0,0.0,3.843419790267944,3.843445301055908,9.85664087238547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.9560546875,0.0,1737.697265625,1895.4371337890625,0.0,2245.651611328125,0.9466710686683656,1.0,0.0,3.0,1.0,0.0
17673060,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554661512374878,0.3684937655925751,0.332121342420578,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584819376468658,0.4076789319515228,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861565589904785,0.3003833293914795,0.2105252295732498,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121585488319396,0.3262848556041717,0.3096323609352112,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982058882713318,0.143908604979515,0.6531834602355957,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.3541564941406,284.92596435546875,1.0,0.4281983971595764,1.0,1.0,0.7599194645881653,1.0,-2.2965049743652344,1.0762989521026611,1.2202060222625732,0.5497492551803589,0.9354669451713562,0.9354669451713562,0.0,78.61383819580078,103.0,61418.9375,0.0,995.300537109375,1.0,279.45574951171875,283.291748046875,300.4251403808594,304.4233703613281,293.1499938964844,293.1499938964844,279.1499938964844,36793.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846627831459045,1.0,0.0,0.0,3.8229591846466064,3.822985172271729,9.75197622210544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.0693359375,0.0,1740.461181640625,1895.4371337890625,0.0,2332.103759765625,0.9447300434112548,1.0,0.0,3.0,1.0,0.0
17673120,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554661512374878,0.3684937655925751,0.332121342420578,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584819376468658,0.4076789319515228,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861565589904785,0.3003833293914795,0.2105252295732498,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121585488319396,0.3262848556041717,0.3096323609352112,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982058882713318,0.143908604979515,0.6531834602355957,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.3541564941406,284.92596435546875,1.0,0.4281983971595764,1.0,1.0,0.7599194645881653,1.0,-2.2965049743652344,1.0762989521026611,1.2202060222625732,0.5497492551803589,0.9354669451713562,0.9354669451713562,0.0,78.61383819580078,103.0,61418.9375,0.0,995.300537109375,1.0,279.45574951171875,283.291748046875,300.4251403808594,304.4233703613281,293.1499938964844,293.1499938964844,279.1499938964844,36793.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846627831459045,1.0,0.0,0.0,3.8229591846466064,3.822985172271729,9.75197622210544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.0693359375,0.0,1740.461181640625,1895.4371337890625,0.0,2332.103759765625,0.9447300434112548,1.0,0.0,3.0,1.0,0.0
17673180,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374778270721436,0.3683410584926605,0.3321237564086914,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576528072357178,0.4289768934249878,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733552694320679,0.3026527464389801,0.2122437059879303,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973748683929443,0.3276562392711639,0.3111263215541839,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876184344291687,0.144793689250946,0.6584270596504211,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579467773437,297.323486328125,284.909423828125,1.0,0.4372081458568573,1.0,1.0,0.7610743641853333,1.0,-2.332261800765991,1.09368097782135,1.2385807037353516,0.5590744614601135,0.8720723390579224,0.8720723390579224,0.0,84.44400024414062,106.0,62603.53515625,0.0,1055.9287109375,1.0,279.1571044921875,283.2518310546875,300.4443054199219,304.5312194824219,293.1499938964844,293.1499938964844,279.45001220703125,39687.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915385961532593,1.0,0.0,0.0,3.65109658241272,3.6511213779449454,8.894877510101651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.044921875,0.0,1561.98876953125,1895.4371337890625,0.0,2394.330078125,0.909410297870636,1.0,0.0,3.0,1.0,0.0
17673240,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374778270721436,0.3683410584926605,0.3321237564086914,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576528072357178,0.4289768934249878,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733552694320679,0.3026527464389801,0.2122437059879303,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973748683929443,0.3276562392711639,0.3111263215541839,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876184344291687,0.144793689250946,0.6584270596504211,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579467773437,297.323486328125,284.909423828125,1.0,0.4372081458568573,1.0,1.0,0.7610743641853333,1.0,-2.332261800765991,1.09368097782135,1.2385807037353516,0.5590744614601135,0.8720723390579224,0.8720723390579224,0.0,84.44400024414062,106.0,62603.53515625,0.0,1055.9287109375,1.0,279.1571044921875,283.2518310546875,300.4443054199219,304.5312194824219,293.1499938964844,293.1499938964844,279.45001220703125,39687.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915385961532593,1.0,0.0,0.0,3.65109658241272,3.6511213779449454,8.894877510101651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.044921875,0.0,1561.98876953125,1895.4371337890625,0.0,2394.330078125,0.909410297870636,1.0,0.0,3.0,1.0,0.0
17673300,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9273729920387268,0.3688819706439972,0.3324505686759949,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9956311583518982,0.4573045074939728,0.4335817992687225,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8662992119789124,0.3041701018810272,0.2132499068975448,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8894155025482178,0.3286969661712646,0.3120470941066742,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.6815353631973267,0.145314484834671,0.6610330939292908,285.04931640625,284.95001220703125,304.0068664550781,297.43798828125,300.4610290527344,297.3121643066406,285.0560913085937,1.0,0.441116601228714,1.0,1.0,0.7616518139839172,1.0,-2.343413829803467,1.099008560180664,1.2444052696228027,0.5620232224464417,0.9771168231964112,0.9771168231964112,0.0,87.71309661865234,106.0,62310.578125,0.0,1081.086181640625,1.0,279.402587890625,283.40020751953125,300.4106140136719,304.35894775390625,293.1499938964844,293.1499938964844,279.45001220703125,33826.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860435843467712,1.0,0.0,0.0,3.7186741828918457,3.718698501586914,9.227191526406386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.7900390625,0.0,1594.350830078125,1895.4371337890625,0.0,2344.56787109375,0.9212440848350524,1.0,0.0,3.0,1.0,0.0
17673360,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.918177604675293,0.3695422708988189,0.3331541717052459,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9885847568511964,0.4577077627182007,0.4337619841098785,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8599621653556824,0.30579474568367,0.2144565731287002,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8821516633033752,0.3298653960227966,0.3132381439208984,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.675957977771759,0.1458838582038879,0.6640985608100891,285.0464172363281,284.95001220703125,304.0254821777344,297.4534912109375,300.4670104980469,297.307373046875,285.0443420410156,1.0,0.4445763230323791,1.0,1.0,0.7627835869789124,1.0,-2.351269721984864,1.1025906801223757,1.2486789226531982,0.5637034773826599,1.0,1.0,0.0,90.9243392944336,109.0,62698.80078125,0.0,1102.403564453125,1.0,279.443115234375,283.38238525390625,300.44110107421875,304.46197509765625,293.1499938964844,293.1499938964844,279.1499938964844,32626.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853507399559021,1.0,0.0,0.0,3.806156635284424,3.8061816692352295,9.666441656008828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.5263671875,0.0,1687.6165771484375,1895.4371337890625,0.0,2338.31201171875,0.9379405975341796,1.0,0.0,3.0,1.0,0.0
17673420,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025886058807372,0.3693720698356628,0.3335752785205841,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.97557932138443,0.4585432410240173,0.4347432851791382,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.849170446395874,0.3080769181251526,0.2163973003625869,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696934580802917,0.3312978148460388,0.3150567710399627,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663577556610107,0.1465574949979782,0.6688153147697449,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505167603492737,1.0,1.0,0.7650472521781921,1.0,-2.363142251968384,1.107803225517273,1.2553390264511108,0.5661371350288391,0.8988449573516846,0.8988449573516846,0.0,96.80953979492188,112.0,63751.65234375,0.0,1139.1923828125,1.0,279.1571044921875,283.22637939453125,300.5088806152344,304.6739807128906,293.1499938964844,293.1499938964844,279.45001220703125,37970.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937589287757874,1.0,0.0,0.0,3.741750955581665,3.74177622795105,9.34206809688476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.9833984375,0.0,1652.7734375,1895.4371337890625,0.0,2414.50732421875,0.9271929264068604,1.0,0.0,3.0,1.0,0.0
17673480,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025886058807372,0.3693720698356628,0.3335752785205841,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.97557932138443,0.4585432410240173,0.4347432851791382,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.849170446395874,0.3080769181251526,0.2163973003625869,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696934580802917,0.3312978148460388,0.3150567710399627,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663577556610107,0.1465574949979782,0.6688153147697449,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505167603492737,1.0,1.0,0.7650472521781921,1.0,-2.363142251968384,1.107803225517273,1.2553390264511108,0.5661371350288391,0.8988449573516846,0.8988449573516846,0.0,96.80953979492188,112.0,63751.65234375,0.0,1139.1923828125,1.0,279.1571044921875,283.22637939453125,300.5088806152344,304.6739807128906,293.1499938964844,293.1499938964844,279.45001220703125,37970.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937589287757874,1.0,0.0,0.0,3.741750955581665,3.74177622795105,9.34206809688476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.9833984375,0.0,1652.7734375,1895.4371337890625,0.0,2414.50732421875,0.9271929264068604,1.0,0.0,3.0,1.0,0.0
17673540,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8927992582321167,0.3702798783779144,0.3342062532901764,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.966482162475586,0.4609288871288299,0.4367291927337646,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.842578113079071,0.3110329806804657,0.2183977663516998,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616726398468018,0.3333154022693634,0.3168945908546448,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6600909233093262,0.1474296897649765,0.6730272769927979,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.29473876953125,285.05450439453125,1.0,0.4556054174900055,1.0,1.0,0.7673108577728271,1.0,-2.375950336456299,1.113518476486206,1.2624317407608032,0.5687093138694763,1.0,1.0,0.0,101.40921020507812,115.0,63497.2734375,0.0,1172.2001953125,1.0,279.4432678222656,283.379638671875,300.5068664550781,304.5819091796875,293.1499938964844,293.1499938964844,279.1499938964844,33524.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871986031532288,1.0,0.0,0.0,3.854470252990722,3.8544960021972656,9.91340129985474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.2236328125,0.0,1753.21240234375,1895.4371337890625,0.0,2355.00634765625,0.949338674545288,1.0,0.0,3.0,1.0,0.0
17673600,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8927992582321167,0.3702798783779144,0.3342062532901764,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.966482162475586,0.4609288871288299,0.4367291927337646,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.842578113079071,0.3110329806804657,0.2183977663516998,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616726398468018,0.3333154022693634,0.3168945908546448,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6600909233093262,0.1474296897649765,0.6730272769927979,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.29473876953125,285.05450439453125,1.0,0.4556054174900055,1.0,1.0,0.7673108577728271,1.0,-2.375950336456299,1.113518476486206,1.2624317407608032,0.5687093138694763,1.0,1.0,0.0,101.40921020507812,115.0,63497.2734375,0.0,1172.2001953125,1.0,279.4432678222656,283.379638671875,300.5068664550781,304.5819091796875,293.1499938964844,293.1499938964844,279.1499938964844,33524.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871986031532288,1.0,0.0,0.0,3.854470252990722,3.8544960021972656,9.91340129985474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.2236328125,0.0,1753.21240234375,1895.4371337890625,0.0,2355.00634765625,0.949338674545288,1.0,0.0,3.0,1.0,0.0
