time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843770623207092,0.370102047920227,0.3345488607883453,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585712552070618,0.4626795053482055,0.4388075768947601,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8372584581375122,0.3133103549480438,0.2202803045511245,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551024198532104,0.3347053825855255,0.3186021745204925,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549760699272156,0.1480105221271515,0.676952064037323,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.2881164550781,284.9033203125,1.0,0.4602181315422058,1.0,1.0,0.7690538167953491,1.0,-2.387892484664917,1.1189343929290771,1.2689580917358398,0.5713251829147339,0.9167224764823914,0.9167224764823914,0.0,105.60208892822266,118.0,64672.7890625,0.0,1202.8831787109375,1.0,279.1557312011719,283.2104797363281,300.579833984375,304.8033447265625,293.1499938964844,293.1499938964844,278.8500061035156,37711.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950781583786011,1.0,0.0,0.0,3.8088810443878174,3.80890703201294,9.680284165369812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.9599609375,0.0,1730.5838623046875,1895.4371337890625,0.0,2426.51416015625,0.9419967532157898,1.0,0.0,3.0,1.0,0.0
17673720,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843770623207092,0.370102047920227,0.3345488607883453,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585712552070618,0.4626795053482055,0.4388075768947601,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8372584581375122,0.3133103549480438,0.2202803045511245,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551024198532104,0.3347053825855255,0.3186021745204925,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549760699272156,0.1480105221271515,0.676952064037323,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.2881164550781,284.9033203125,1.0,0.4602181315422058,1.0,1.0,0.7690538167953491,1.0,-2.387892484664917,1.1189343929290771,1.2689580917358398,0.5713251829147339,0.9167224764823914,0.9167224764823914,0.0,105.60208892822266,118.0,64672.7890625,0.0,1202.8831787109375,1.0,279.1557312011719,283.2104797363281,300.579833984375,304.8033447265625,293.1499938964844,293.1499938964844,278.8500061035156,37711.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950781583786011,1.0,0.0,0.0,3.8088810443878174,3.80890703201294,9.680284165369812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.9599609375,0.0,1730.5838623046875,1895.4371337890625,0.0,2426.51416015625,0.9419967532157898,1.0,0.0,3.0,1.0,0.0
17673780,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757877945899963,0.3697373270988464,0.3342619240283966,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501932263374328,0.464228093624115,0.440334677696228,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317975997924805,0.3153932988643646,0.2217976599931717,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.848436176776886,0.3358075618743896,0.3197605609893799,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496565341949463,0.1483590304851532,0.6792817711830139,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642232954502105,1.0,1.0,0.7707967162132263,1.0,-2.395395278930664,1.12217378616333,1.2732213735580444,0.5726891160011292,0.851093590259552,0.851093590259552,0.0,109.75684356689452,121.0,65040.9453125,0.0,1228.5146484375,1.0,278.8573913574219,283.1962890625,300.60089111328125,304.85552978515625,293.1499938964844,293.1499938964844,279.1499938964844,40567.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982066869735718,1.0,0.0,0.0,3.581470489501953,3.581494808197021,8.558862987229077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.8095703125,0.0,1491.78466796875,1895.4371337890625,0.0,2455.040283203125,0.8949108123779297,1.0,0.0,3.0,1.0,0.0
17673840,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757877945899963,0.3697373270988464,0.3342619240283966,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501932263374328,0.464228093624115,0.440334677696228,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317975997924805,0.3153932988643646,0.2217976599931717,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.848436176776886,0.3358075618743896,0.3197605609893799,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496565341949463,0.1483590304851532,0.6792817711830139,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642232954502105,1.0,1.0,0.7707967162132263,1.0,-2.395395278930664,1.12217378616333,1.2732213735580444,0.5726891160011292,0.851093590259552,0.851093590259552,0.0,109.75684356689452,121.0,65040.9453125,0.0,1228.5146484375,1.0,278.8573913574219,283.1962890625,300.60089111328125,304.85552978515625,293.1499938964844,293.1499938964844,279.1499938964844,40567.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982066869735718,1.0,0.0,0.0,3.581470489501953,3.581494808197021,8.558862987229077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.8095703125,0.0,1491.78466796875,1895.4371337890625,0.0,2455.040283203125,0.8949108123779297,1.0,0.0,3.0,1.0,0.0
17673900,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8729159235954285,0.3702259957790375,0.334494024515152,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9473943710327148,0.4655736088752746,0.4414166212081909,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8302023410797119,0.3168894648551941,0.2227402478456497,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8462763428688049,0.3367713689804077,0.3205457925796509,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6478865146636963,0.1487138271331787,0.680745005607605,285.0295715332031,284.95001220703125,304.1977844238281,297.6169738769531,300.5313720703125,297.28173828125,285.0357666015625,1.0,0.4661565721035003,1.0,1.0,0.7716681957244873,1.0,-2.4008026123046875,1.124626398086548,1.2761763334274292,0.5737794637680054,0.9429717063903807,0.9429717063903807,0.0,111.44700622558594,121.0,64597.35546875,0.0,1241.7498779296875,1.0,279.1007080078125,283.3371276855469,300.5755920410156,304.6739807128906,293.1499938964844,293.1499938964844,279.1499938964844,34466.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791481077671051,1.0,0.0,0.0,3.638482809066773,3.6385066509246826,8.833523565954238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.3447265625,0.0,1508.9583740234375,1895.4371337890625,0.0,2393.807861328125,0.903883695602417,1.0,0.0,3.0,1.0,0.0
17673960,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8711149096488953,0.3708387613296509,0.3350853323936462,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9457409977912904,0.4670683145523071,0.4428444504737854,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8294870853424072,0.3185041844844818,0.2238847613334655,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.845031201839447,0.3378726541996002,0.321599394083023,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.646857500076294,0.149157628417015,0.6828315854072571,285.0233764648437,284.95001220703125,304.2173156738281,297.6371765136719,300.5426025390625,297.2856750488281,285.021240234375,1.0,0.4681519865989685,1.0,1.0,0.7725430130958557,1.0,-2.408374071121216,1.1281458139419556,1.2802283763885498,0.5754801034927368,0.96610826253891,0.96610826253891,0.0,112.85871887207033,124.0,64994.16015625,0.0,1256.453857421875,1.0,279.14276123046875,283.31689453125,300.61358642578125,304.7812194824219,293.1499938964844,293.1499938964844,278.8500061035156,32951.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897992134094238,1.0,0.0,0.0,3.7235183715820312,3.7235426902771,9.25124766126828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.6103515625,0.0,1593.2393798828125,1895.4371337890625,0.0,2378.55126953125,0.91952383518219,1.0,0.0,3.0,1.0,0.0
17674020,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656958937644958,0.370732694864273,0.3354041576385498,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404758214950562,0.4689425230026245,0.444998562335968,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266043663024902,0.3208609819412231,0.2257691472768783,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411461114883423,0.3392539620399475,0.3232298195362091,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.643766462802887,0.1496686935424804,0.6861844658851624,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.55810546875,297.2810974121094,284.9159851074219,1.0,0.4719901382923126,1.0,1.0,0.7742926478385925,1.0,-2.4196009635925293,1.133223056793213,1.2863777875900269,0.577925443649292,0.8755599856376648,0.8755599856376648,0.0,116.21493530273438,127.0,65907.71875,0.0,1283.6138916015625,1.0,278.8575134277344,283.1966247558594,300.69256591796875,304.99591064453125,293.1499938964844,293.1499938964844,279.1499938964844,38200.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964577674865723,1.0,0.0,0.0,3.628528833389282,3.628553152084351,8.785256682131148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.7734375,0.0,1525.78271484375,1895.4371337890625,0.0,2439.084716796875,0.902567744255066,1.0,0.0,3.0,1.0,0.0
17674080,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656958937644958,0.370732694864273,0.3354041576385498,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404758214950562,0.4689425230026245,0.444998562335968,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266043663024902,0.3208609819412231,0.2257691472768783,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411461114883423,0.3392539620399475,0.3232298195362091,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.643766462802887,0.1496686935424804,0.6861844658851624,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.55810546875,297.2810974121094,284.9159851074219,1.0,0.4719901382923126,1.0,1.0,0.7742926478385925,1.0,-2.4196009635925293,1.133223056793213,1.2863777875900269,0.577925443649292,0.8755599856376648,0.8755599856376648,0.0,116.21493530273438,127.0,65907.71875,0.0,1283.6138916015625,1.0,278.8575134277344,283.1966247558594,300.69256591796875,304.99591064453125,293.1499938964844,293.1499938964844,279.1499938964844,38200.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964577674865723,1.0,0.0,0.0,3.628528833389282,3.628553152084351,8.785256682131148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.7734375,0.0,1525.78271484375,1895.4371337890625,0.0,2439.084716796875,0.902567744255066,1.0,0.0,3.0,1.0,0.0
17674140,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614796996116638,0.3716431856155395,0.3360445499420166,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9364076256752014,0.4716301560401916,0.4473781287670135,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246510624885559,0.3239062130451202,0.2278119176626205,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381898999214172,0.3412189781665802,0.324991911649704,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413568258285522,0.1504255831241607,0.6896253824234009,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757360517978668,1.0,1.0,0.7760423421859741,1.0,-2.431928396224976,1.138874650001526,1.2930537462234497,0.5805707573890686,0.9979108572006226,0.9979108572006226,0.0,119.24031829833984,130.0,65899.5546875,0.0,1310.97705078125,1.0,279.1432189941406,283.3138427734375,300.7054138183594,304.932861328125,293.1499938964844,293.1499938964844,278.8500061035156,32400.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900272011756897,1.0,0.0,0.0,3.7794249057769775,3.779449462890625,9.531137266094448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.048828125,0.0,1654.0941162109375,1895.4371337890625,0.0,2380.6181640625,0.9316654205322266,1.0,0.0,3.0,1.0,0.0
17674200,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614796996116638,0.3716431856155395,0.3360445499420166,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9364076256752014,0.4716301560401916,0.4473781287670135,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246510624885559,0.3239062130451202,0.2278119176626205,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381898999214172,0.3412189781665802,0.324991911649704,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413568258285522,0.1504255831241607,0.6896253824234009,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757360517978668,1.0,1.0,0.7760423421859741,1.0,-2.431928396224976,1.138874650001526,1.2930537462234497,0.5805707573890686,0.9979108572006226,0.9979108572006226,0.0,119.24031829833984,130.0,65899.5546875,0.0,1310.97705078125,1.0,279.1432189941406,283.3138427734375,300.7054138183594,304.932861328125,293.1499938964844,293.1499938964844,278.8500061035156,32400.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900272011756897,1.0,0.0,0.0,3.7794249057769775,3.779449462890625,9.531137266094448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.048828125,0.0,1654.0941162109375,1895.4371337890625,0.0,2380.6181640625,0.9316654205322266,1.0,0.0,3.0,1.0,0.0
17674260,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564791679382324,0.3713632225990295,0.336233377456665,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9314107298851012,0.4733105599880218,0.4493815302848816,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220276832580566,0.3261736333370209,0.2296515256166458,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346253633499146,0.3424504995346069,0.3265085220336914,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385164856910706,0.1508478820323944,0.6926632523536682,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794012010097503,1.0,1.0,0.7779285311698914,1.0,-2.4422497749328613,1.1434690952301023,1.2987807989120483,0.5827705264091492,0.8911994099617004,0.8911994099617004,0.0,122.57711029052734,133.0,66895.203125,0.0,1337.4219970703125,1.0,278.8563842773437,283.1706848144531,300.7814636230469,305.1517944335937,293.1499938964844,293.1499938964844,279.1499938964844,38151.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974202632904053,1.0,0.0,0.0,3.7029929161071777,3.703017950057984,9.149536026598072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.4814453125,0.0,1609.2625732421875,1895.4371337890625,0.0,2447.863037109375,0.9188427925109864,1.0,0.0,3.0,1.0,0.0
17674320,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564791679382324,0.3713632225990295,0.336233377456665,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9314107298851012,0.4733105599880218,0.4493815302848816,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220276832580566,0.3261736333370209,0.2296515256166458,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346253633499146,0.3424504995346069,0.3265085220336914,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385164856910706,0.1508478820323944,0.6926632523536682,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794012010097503,1.0,1.0,0.7779285311698914,1.0,-2.4422497749328613,1.1434690952301023,1.2987807989120483,0.5827705264091492,0.8911994099617004,0.8911994099617004,0.0,122.57711029052734,133.0,66895.203125,0.0,1337.4219970703125,1.0,278.8563842773437,283.1706848144531,300.7814636230469,305.1517944335937,293.1499938964844,293.1499938964844,279.1499938964844,38151.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974202632904053,1.0,0.0,0.0,3.7029929161071777,3.703017950057984,9.149536026598072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.4814453125,0.0,1609.2625732421875,1895.4371337890625,0.0,2447.863037109375,0.9188427925109864,1.0,0.0,3.0,1.0,0.0
17674380,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525825142860413,0.3722122013568878,0.3367646336555481,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9275601506233216,0.4758913516998291,0.4516122043132782,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202584385871887,0.3292094767093658,0.2316576540470123,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318763375282288,0.3443196415901184,0.3281453549861908,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362444758415222,0.1515257805585861,0.6956853866577148,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829718172550201,1.0,1.0,0.7798147797584534,1.0,-2.453569173812866,1.1485893726348877,1.304979681968689,0.585128903388977,1.0,1.0,0.0,125.58728790283205,136.0,66756.359375,0.0,1363.9541015625,1.0,279.143310546875,283.3075256347656,300.79132080078125,305.0769958496094,293.1499938964844,293.1499938964844,278.8500061035156,33090.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910069823265076,1.0,0.0,0.0,3.832464218139648,3.832489490509033,9.800528459891211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.24609375,0.0,1722.9451904296875,1895.4371337890625,0.0,2389.50537109375,0.944066286087036,1.0,0.0,3.0,1.0,0.0
17674440,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525825142860413,0.3722122013568878,0.3367646336555481,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9275601506233216,0.4758913516998291,0.4516122043132782,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202584385871887,0.3292094767093658,0.2316576540470123,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318763375282288,0.3443196415901184,0.3281453549861908,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362444758415222,0.1515257805585861,0.6956853866577148,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829718172550201,1.0,1.0,0.7798147797584534,1.0,-2.453569173812866,1.1485893726348877,1.304979681968689,0.585128903388977,1.0,1.0,0.0,125.58728790283205,136.0,66756.359375,0.0,1363.9541015625,1.0,279.143310546875,283.3075256347656,300.79132080078125,305.0769958496094,293.1499938964844,293.1499938964844,278.8500061035156,33090.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910069823265076,1.0,0.0,0.0,3.832464218139648,3.832489490509033,9.800528459891211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.24609375,0.0,1722.9451904296875,1895.4371337890625,0.0,2389.50537109375,0.944066286087036,1.0,0.0,3.0,1.0,0.0
17674500,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8508480787277222,0.3722289800643921,0.3371021151542663,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9258825182914734,0.4768578708171844,0.4528121650218963,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8195540904998779,0.3304731845855713,0.2327162325382232,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8306986689567566,0.3450367152690887,0.3290468454360962,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6352859735488892,0.1517810523509979,0.697444498538971,284.8934326171875,284.95001220703125,304.39404296875,297.8272399902344,300.6219177246094,297.282470703125,284.8842163085937,1.0,0.4847956895828247,1.0,1.0,0.7807578444480896,1.0,-2.459887981414795,1.1514617204666138,1.3084263801574707,0.5865570902824402,0.9249277710914612,0.9249277710914612,0.0,127.06190490722656,136.0,67924.5625,0.0,1377.99658203125,1.0,278.8938903808594,283.134033203125,300.8593444824219,305.3393249511719,293.1499938964844,293.1499938964844,278.8500061035156,35665.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79683917760849,1.0,0.0,0.0,3.839181423187256,3.839207172393799,9.834913043960114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.013671875,0.0,1751.3709716796875,1895.4371337890625,0.0,2442.562255859375,0.9458528161048888,1.0,0.0,3.0,1.0,0.0
17674560,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.848179280757904,0.3719458878040313,0.3369731307029724,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9231204390525818,0.4775351285934448,0.4535855650901794,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.818035364151001,0.3315184414386749,0.2335289120674133,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8287361264228821,0.3455162644386291,0.3296293616294861,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.633715808391571,0.1519037932157516,0.6985070705413818,284.8971862792969,284.95001220703125,304.41363525390625,297.8486328125,300.6281433105469,297.27764892578125,284.9014587402344,1.0,0.4865075349807739,1.0,1.0,0.7817229628562927,1.0,-2.4636175632476807,1.153047800064087,1.3105698823928833,0.5872811079025269,0.9058954119682312,0.9058954119682312,0.0,128.84518432617188,124.0,67842.578125,0.0,1390.147705078125,1.0,278.856201171875,283.1532287597656,300.8669128417969,305.300048828125,293.1499938964844,293.1499938964844,278.54998779296875,38001.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981870770454407,1.0,0.0,0.0,3.77015233039856,3.770177841186523,9.484426755079768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.8486328125,0.0,1686.46875,1895.4371337890625,0.0,2454.861328125,0.933597981929779,1.0,0.0,3.0,1.0,0.0
17674620,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514844179153442,0.3716463148593902,0.336485207080841,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289642572402954,0.479027658700943,0.4547998011112213,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230792284011841,0.3337691724300384,0.2349570244550705,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328616619110107,0.3465331494808197,0.3304354846477508,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365684866905212,0.1521293073892593,0.6990054249763489,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2708740234375,284.9038391113281,1.0,0.4850160479545593,1.0,1.0,0.783653199672699,1.0,-2.4677748680114746,1.1545958518981934,1.3131788969039917,0.5878166556358337,0.8477402925491333,0.8477402925491333,0.0,126.58414459228516,112.0,68157.578125,0.0,1385.865478515625,1.0,278.5577697753906,283.1434020996094,300.8924255371094,305.3542785644531,293.1499938964844,293.1499938964844,278.8500061035156,40181.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006542325019836,1.0,0.0,0.0,3.552604913711548,3.552628755569458,8.421454253948468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.7421875,0.0,1457.9361572265625,1895.4371337890625,0.0,2477.408203125,0.8881677389144897,1.0,0.0,3.0,1.0,0.0
17674680,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514844179153442,0.3716463148593902,0.336485207080841,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289642572402954,0.479027658700943,0.4547998011112213,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230792284011841,0.3337691724300384,0.2349570244550705,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328616619110107,0.3465331494808197,0.3304354846477508,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365684866905212,0.1521293073892593,0.6990054249763489,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2708740234375,284.9038391113281,1.0,0.4850160479545593,1.0,1.0,0.783653199672699,1.0,-2.4677748680114746,1.1545958518981934,1.3131788969039917,0.5878166556358337,0.8477402925491333,0.8477402925491333,0.0,126.58414459228516,112.0,68157.578125,0.0,1385.865478515625,1.0,278.5577697753906,283.1434020996094,300.8924255371094,305.3542785644531,293.1499938964844,293.1499938964844,278.8500061035156,40181.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006542325019836,1.0,0.0,0.0,3.552604913711548,3.552628755569458,8.421454253948468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.7421875,0.0,1457.9361572265625,1895.4371337890625,0.0,2477.408203125,0.8881677389144897,1.0,0.0,3.0,1.0,0.0
17674740,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638803958892822,0.3727594017982483,0.3369736969470978,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459384083747864,0.4817630350589752,0.4568456709384918,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362118601799011,0.3370707929134369,0.2368953227996826,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452243208885193,0.3485193848609924,0.3318207561969757,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457512378692627,0.1528549641370773,0.7003553509712219,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787170410156,285.0109558105469,1.0,0.4811030924320221,1.0,1.0,0.7855833768844604,1.0,-2.4764292240142822,1.1583925485610962,1.3180365562438965,0.5895044207572937,0.9506343603134156,0.9506343603134156,0.0,119.7270050048828,100.0,68049.921875,0.0,1367.8262939453125,1.0,278.8425598144531,283.25341796875,300.9106140136719,305.2827453613281,293.1499938964844,293.1499938964844,278.54998779296875,33119.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792671263217926,1.0,0.0,0.0,3.6893138885498047,3.689337730407715,9.082062888410292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.734375,0.0,1555.5673828125,1895.4371337890625,0.0,2404.6181640625,0.9117444753646852,1.0,0.0,3.0,1.0,0.0
17674800,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638803958892822,0.3727594017982483,0.3369736969470978,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459384083747864,0.4817630350589752,0.4568456709384918,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362118601799011,0.3370707929134369,0.2368953227996826,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452243208885193,0.3485193848609924,0.3318207561969757,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457512378692627,0.1528549641370773,0.7003553509712219,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787170410156,285.0109558105469,1.0,0.4811030924320221,1.0,1.0,0.7855833768844604,1.0,-2.4764292240142822,1.1583925485610962,1.3180365562438965,0.5895044207572937,0.9506343603134156,0.9506343603134156,0.0,119.7270050048828,100.0,68049.921875,0.0,1367.8262939453125,1.0,278.8425598144531,283.25341796875,300.9106140136719,305.2827453613281,293.1499938964844,293.1499938964844,278.54998779296875,33119.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792671263217926,1.0,0.0,0.0,3.6893138885498047,3.689337730407715,9.082062888410292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.734375,0.0,1555.5673828125,1895.4371337890625,0.0,2404.6181640625,0.9117444753646852,1.0,0.0,3.0,1.0,0.0
17674860,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.880914568901062,0.3727466464042663,0.3368964493274688,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9669075012207032,0.4835559725761413,0.4584327936172485,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537803888320923,0.3396539986133575,0.2385734766721725,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622873425483704,0.3498556315898895,0.3329213559627533,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587440967559814,0.1533542424440384,0.7013415694236755,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756487905979156,1.0,1.0,0.7874346971511841,1.0,-2.4827721118927,1.1610431671142578,1.3217289447784424,0.5907163023948669,0.8670886158943176,0.8670886158943176,0.0,111.13172149658205,88.0,68800.65625,0.0,1339.4083251953125,1.0,278.5574951171875,283.1494140625,300.9851989746094,305.48406982421875,293.1499938964844,293.1499938964844,278.8500061035156,38294.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984963655471802,1.0,0.0,0.0,3.580486297607422,3.580510139465332,8.554159194318345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.345703125,0.0,1474.0362548828125,1895.4371337890625,0.0,2457.685791015625,0.8921471238136292,1.0,0.0,3.0,1.0,0.0
17674920,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.880914568901062,0.3727466464042663,0.3368964493274688,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9669075012207032,0.4835559725761413,0.4584327936172485,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537803888320923,0.3396539986133575,0.2385734766721725,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622873425483704,0.3498556315898895,0.3329213559627533,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587440967559814,0.1533542424440384,0.7013415694236755,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756487905979156,1.0,1.0,0.7874346971511841,1.0,-2.4827721118927,1.1610431671142578,1.3217289447784424,0.5907163023948669,0.8670886158943176,0.8670886158943176,0.0,111.13172149658205,88.0,68800.65625,0.0,1339.4083251953125,1.0,278.5574951171875,283.1494140625,300.9851989746094,305.48406982421875,293.1499938964844,293.1499938964844,278.8500061035156,38294.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984963655471802,1.0,0.0,0.0,3.580486297607422,3.580510139465332,8.554159194318345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.345703125,0.0,1474.0362548828125,1895.4371337890625,0.0,2457.685791015625,0.8921471238136292,1.0,0.0,3.0,1.0,0.0
17674980,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053829312324524,0.3737569749355316,0.3371577858924866,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911394715309144,0.4861902892589569,0.4602601826190948,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.878819465637207,0.342992901802063,0.2404408901929855,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866969347000122,0.3518105745315552,0.3341655433177948,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775469183921814,0.1541620343923568,0.7025327086448669,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692517220973968,1.0,1.0,0.7892860770225525,1.0,-2.490445852279663,1.1643835306167605,1.3260622024536133,0.5921874642372131,0.973597526550293,0.973597526550293,0.0,100.96136474609376,76.0,68747.75,0.0,1305.7998046875,1.0,278.84283447265625,283.25128173828125,300.99920654296875,305.4192810058594,293.1499938964844,293.1499938964844,278.54998779296875,32595.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922341227531433,1.0,0.0,0.0,3.7299954891204834,3.7300195693969727,9.2834608267367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.7001953125,0.0,1597.96923828125,1895.4371337890625,0.0,2400.646484375,0.9205664992332458,1.0,0.0,3.0,1.0,0.0
17675040,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053829312324524,0.3737569749355316,0.3371577858924866,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911394715309144,0.4861902892589569,0.4602601826190948,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.878819465637207,0.342992901802063,0.2404408901929855,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866969347000122,0.3518105745315552,0.3341655433177948,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775469183921814,0.1541620343923568,0.7025327086448669,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692517220973968,1.0,1.0,0.7892860770225525,1.0,-2.490445852279663,1.1643835306167605,1.3260622024536133,0.5921874642372131,0.973597526550293,0.973597526550293,0.0,100.96136474609376,76.0,68747.75,0.0,1305.7998046875,1.0,278.84283447265625,283.25128173828125,300.99920654296875,305.4192810058594,293.1499938964844,293.1499938964844,278.54998779296875,32595.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922341227531433,1.0,0.0,0.0,3.7299954891204834,3.7300195693969727,9.2834608267367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.7001953125,0.0,1597.96923828125,1895.4371337890625,0.0,2400.646484375,0.9205664992332458,1.0,0.0,3.0,1.0,0.0
17675100,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9191744923591614,0.3737798631191253,0.3372880220413208,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4871795773506164,0.4582850635051727,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8921639323234558,0.3443440794944763,0.2413984090089798,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8996018767356873,0.3525062799453735,0.3348287045955658,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6875870227813721,0.1544592529535293,0.7034052014350891,284.8749694824219,284.95001220703125,304.5868225097656,298.0335388183594,300.7070007324219,297.2807312011719,284.86737060546875,1.0,0.4656680822372436,1.0,1.0,0.7902117371559143,1.0,-2.489886522293091,1.1637691259384155,1.3261175155639648,0.5922175645828247,0.8770880103111267,0.8770880103111267,0.0,96.27428436279295,76.0,69638.21875,0.0,1285.913818359375,1.0,278.59576416015625,283.0863342285156,301.0637512207031,305.6731872558594,293.1499938964844,293.1499938964844,278.54998779296875,36687.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978116273880005,1.0,0.0,0.0,3.713639259338379,3.7136640548706055,9.202222486237588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.2236328125,0.0,1610.361083984375,1895.4371337890625,0.0,2451.4345703125,0.9177712798118592,1.0,0.0,3.0,1.0,0.0
17675160,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9292537569999696,0.3735615313053131,0.3370079398155212,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.4889171719551086,0.4452890753746032,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9020126461982728,0.3455108404159546,0.2421400249004364,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9091572761535645,0.3529868721961975,0.3352081477642059,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6948179602622986,0.1546261608600616,0.7037433981895447,284.89111328125,284.95001220703125,304.6055603027344,298.0526123046875,300.71435546875,297.2810974121094,284.89404296875,1.0,0.4613009691238403,1.0,1.0,0.7911478877067566,1.0,-2.477062225341797,1.1572108268737793,1.3198513984680176,0.5884276032447815,0.8627619743347168,0.8627619743347168,0.0,92.70314025878906,64.0,69077.4765625,0.0,1254.5244140625,1.0,278.5573425292969,283.1214294433594,301.065185546875,305.6015930175781,293.1499938964844,293.1499938964844,278.8500061035156,39056.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984186410903931,1.0,0.0,0.0,3.615297317504883,3.615321397781372,8.721301583136665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.4326171875,0.0,1517.556396484375,1895.4371337890625,0.0,2456.97607421875,0.900005042552948,1.0,0.0,3.0,1.0,0.0
17675220,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546417593955994,0.3742913901805877,0.3371528387069702,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968105256557464,0.4148504137992859,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289698600769044,0.348700076341629,0.2440082430839538,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354677200317384,0.3546749055385589,0.3363488316535949,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127453684806824,0.1553105264902115,0.705058753490448,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.74627685546875,297.31549072265625,284.9739990234375,1.0,0.4511411190032959,1.0,1.0,0.7930201888084412,1.0,-2.4458649158477783,1.1412968635559082,1.30456805229187,0.5796433091163635,0.9364092350006104,0.9364092350006104,0.0,84.7122573852539,82.0,67953.4609375,0.0,1184.0250244140625,1.0,278.8428955078125,283.220458984375,301.0647277832031,305.4588623046875,293.1499938964844,293.1499938964844,278.54998779296875,34082.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901626229286194,1.0,0.0,0.0,3.7127652168273926,3.712789535522461,9.197891017720394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.658203125,0.0,1589.5322265625,1895.4371337890625,0.0,2381.84619140625,0.9174716472625732,1.0,0.0,3.0,1.0,0.0
17675280,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546417593955994,0.3742913901805877,0.3371528387069702,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968105256557464,0.4148504137992859,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289698600769044,0.348700076341629,0.2440082430839538,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354677200317384,0.3546749055385589,0.3363488316535949,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127453684806824,0.1553105264902115,0.705058753490448,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.74627685546875,297.31549072265625,284.9739990234375,1.0,0.4511411190032959,1.0,1.0,0.7930201888084412,1.0,-2.4458649158477783,1.1412968635559082,1.30456805229187,0.5796433091163635,0.9364092350006104,0.9364092350006104,0.0,84.7122573852539,82.0,67953.4609375,0.0,1184.0250244140625,1.0,278.8428955078125,283.220458984375,301.0647277832031,305.4588623046875,293.1499938964844,293.1499938964844,278.54998779296875,34082.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901626229286194,1.0,0.0,0.0,3.7127652168273926,3.712789535522461,9.197891017720394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.658203125,0.0,1589.5322265625,1895.4371337890625,0.0,2381.84619140625,0.9174716472625732,1.0,0.0,3.0,1.0,0.0
17675340,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598719477653505,0.374184250831604,0.3371660709381103,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054490566253662,0.4085280001163482,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373151659965516,0.3513542711734772,0.2458938658237457,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.942253828048706,0.3558510243892669,0.3375234007835388,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171468734741211,0.1558800190687179,0.7075177431106567,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.3529968261719,284.9160461425781,1.0,0.4508216977119446,1.0,1.0,0.794892430305481,1.0,-2.444876194000244,1.1404436826705933,1.304432392120361,0.5785096287727356,0.8557451367378235,0.8557451367378235,0.0,83.2686767578125,100.0,68211.9921875,0.0,1176.8765869140625,1.0,278.5575561523437,283.1553955078125,301.12310791015625,305.5867614746094,293.1499938964844,293.1499938964844,278.8500061035156,39092.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932295203208923,1.0,0.0,0.0,3.545381546020508,3.545405149459839,8.38724361074128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.0615234375,0.0,1442.332763671875,1895.4371337890625,0.0,2409.69287109375,0.8854429721832275,1.0,0.0,3.0,1.0,0.0
17675400,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598719477653505,0.374184250831604,0.3371660709381103,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054490566253662,0.4085280001163482,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373151659965516,0.3513542711734772,0.2458938658237457,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.942253828048706,0.3558510243892669,0.3375234007835388,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171468734741211,0.1558800190687179,0.7075177431106567,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.3529968261719,284.9160461425781,1.0,0.4508216977119446,1.0,1.0,0.794892430305481,1.0,-2.444876194000244,1.1404436826705933,1.304432392120361,0.5785096287727356,0.8557451367378235,0.8557451367378235,0.0,83.2686767578125,100.0,68211.9921875,0.0,1176.8765869140625,1.0,278.5575561523437,283.1553955078125,301.12310791015625,305.5867614746094,293.1499938964844,293.1499938964844,278.8500061035156,39092.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932295203208923,1.0,0.0,0.0,3.545381546020508,3.545405149459839,8.38724361074128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.0615234375,0.0,1442.332763671875,1895.4371337890625,0.0,2409.69287109375,0.8854429721832275,1.0,0.0,3.0,1.0,0.0
17675460,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503707885742188,0.3752835392951965,0.3380019664764404,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115193128585815,0.4210482835769653,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299270510673524,0.3549444377422333,0.2483093589544296,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332364797592164,0.3578043282032013,0.3392762243747711,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114942073822021,0.1568381339311599,0.7118547558784485,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768005371094,285.0331115722656,1.0,0.4573881924152374,1.0,1.0,0.7959896326065063,1.0,-2.471119403839112,1.1532117128372192,1.3179078102111816,0.5849836468696594,0.975264310836792,0.975264310836792,0.0,86.86603546142578,118.0,68598.96875,0.0,1222.8216552734375,1.0,278.8426208496094,283.2657775878906,301.1400451660156,305.54132080078125,293.1499938964844,293.1499938964844,278.54998779296875,32285.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865492105484009,1.0,0.0,0.0,3.708631038665772,3.7086548805236816,9.177418291983486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.1484375,0.0,1571.145263671875,1895.4371337890625,0.0,2349.13623046875,0.9156240820884703,1.0,0.0,3.0,1.0,0.0
