time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503707885742188,0.3752835392951965,0.3380019664764404,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115193128585815,0.4210482835769653,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299270510673524,0.3549444377422333,0.2483093589544296,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332364797592164,0.3578043282032013,0.3392762243747711,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114942073822021,0.1568381339311599,0.7118547558784485,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768005371094,285.0331115722656,1.0,0.4573881924152374,1.0,1.0,0.7959896326065063,1.0,-2.471119403839112,1.1532117128372192,1.3179078102111816,0.5849836468696594,0.975264310836792,0.975264310836792,0.0,86.86603546142578,118.0,68598.96875,0.0,1222.8216552734375,1.0,278.8426208496094,283.2657775878906,301.1400451660156,305.54132080078125,293.1499938964844,293.1499938964844,278.54998779296875,32285.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865492105484009,1.0,0.0,0.0,3.708631038665772,3.7086548805236816,9.177418291983486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.1484375,0.0,1571.145263671875,1895.4371337890625,0.0,2349.13623046875,0.9156240820884703,1.0,0.0,3.0,1.0,0.0
17675580,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.928492307662964,0.3752066195011139,0.3384642601013183,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126408338546753,0.4481551945209503,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111214876174928,0.3578142523765564,0.2506349980831146,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126766324043274,0.359018862247467,0.3408892452716827,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975980401039124,0.157425656914711,0.7162750959396362,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689916372299194,1.0,1.0,0.7970868349075317,1.0,-2.5142736434936523,1.1743276119232178,1.339946150779724,0.5960727334022522,0.9036471843719482,0.9036471843719482,0.0,94.54816436767578,121.0,70415.640625,0.0,1307.9063720703125,1.0,278.5570068359375,283.1412048339844,301.21124267578125,305.8023986816406,293.1499938964844,293.1499938964844,278.8500061035156,36682.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950650453567505,1.0,0.0,0.0,3.6696388721466064,3.669663190841675,8.985451813714462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.7099609375,0.0,1560.262939453125,1895.4371337890625,0.0,2426.394775390625,0.9107635021209716,1.0,0.0,3.0,1.0,0.0
17675640,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.928492307662964,0.3752066195011139,0.3384642601013183,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126408338546753,0.4481551945209503,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111214876174928,0.3578142523765564,0.2506349980831146,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126766324043274,0.359018862247467,0.3408892452716827,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975980401039124,0.157425656914711,0.7162750959396362,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689916372299194,1.0,1.0,0.7970868349075317,1.0,-2.5142736434936523,1.1743276119232178,1.339946150779724,0.5960727334022522,0.9036471843719482,0.9036471843719482,0.0,94.54816436767578,121.0,70415.640625,0.0,1307.9063720703125,1.0,278.5570068359375,283.1412048339844,301.21124267578125,305.8023986816406,293.1499938964844,293.1499938964844,278.8500061035156,36682.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950650453567505,1.0,0.0,0.0,3.6696388721466064,3.669663190841675,8.985451813714462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.7099609375,0.0,1560.262939453125,1895.4371337890625,0.0,2426.394775390625,0.9107635021209716,1.0,0.0,3.0,1.0,0.0
17675700,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9189751744270324,0.375578373670578,0.3386558294296264,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9990000128746032,0.5121014714241028,0.460457444190979,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9037500619888306,0.3595618307590484,0.2517896294593811,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9044093489646912,0.3598387837409973,0.3416150510311126,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.6915079951286316,0.1577467620372772,0.7180215120315552,285.0717163085937,284.95001220703125,304.7672119140625,298.2002868652344,300.8250732421875,297.34600830078125,285.0776672363281,1.0,0.4739132523536682,1.0,1.0,0.7976354360580444,1.0,-2.533651828765869,1.1837623119354248,1.3498893976211548,0.6011806130409241,1.0,1.0,0.0,98.17340087890624,121.0,70335.25,0.0,1347.7535400390625,1.0,278.80322265625,283.2793884277344,301.1869812011719,305.6534423828125,293.1499938964844,293.1499938964844,278.8500061035156,32603.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915571331977844,1.0,0.0,0.0,3.7493996620178223,3.74942398071289,9.38030041197635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.09375,0.0,1620.4864501953125,1895.4371337890625,0.0,2394.498779296875,0.9266569018363952,1.0,0.0,3.0,1.0,0.0
17675760,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9119295477867126,0.3761467337608337,0.3392207622528076,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.9990000128746032,0.5114766955375671,0.4706453084945678,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8986502289772034,0.3614713847637176,0.2531620562076568,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8985006809234619,0.3608210384845733,0.3425949513912201,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.6868563890457153,0.1581294685602188,0.7201388478279114,285.0863037109375,284.95001220703125,304.78424072265625,298.2134094238281,300.8275146484375,297.3345642089844,285.0870056152344,1.0,0.4785091578960418,1.0,1.0,0.7989913821220398,1.0,-2.551942825317383,1.192492961883545,1.3594497442245483,0.60573810338974,1.0,1.0,0.0,101.3115234375,124.0,70892.8125,0.0,1384.654541015625,1.0,278.8433837890625,283.2814636230469,301.21441650390625,305.7702331542969,293.1499938964844,293.1499938964844,278.54998779296875,32833.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922291159629822,1.0,0.0,0.0,3.817414522171021,3.817439556121826,9.72370798990596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.8154296875,0.0,1702.74658203125,1895.4371337890625,0.0,2400.600830078125,0.9405357241630554,1.0,0.0,3.0,1.0,0.0
17675820,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963649868965149,0.3758589923381805,0.3395983278751373,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.994211733341217,0.5088462233543396,0.4829948246479034,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862128853797913,0.3642502427101135,0.2555057108402252,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846030831336975,0.3618424534797668,0.3440995514392853,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758537888526917,0.1583996266126632,0.7233064770698547,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.29901123046875,284.9214172363281,1.0,0.4863304197788238,1.0,1.0,0.8017032742500305,1.0,-2.5753273963928223,1.2033332586288452,1.371994137763977,0.6116253733634949,0.9412772059440612,0.9412772059440612,0.0,108.3097152709961,127.0,72627.9296875,0.0,1445.842041015625,1.0,278.5558776855469,283.0892639160156,301.2688293457031,306.0256042480469,293.1499938964844,293.1499938964844,278.25,36148.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017991781234741,1.0,0.0,0.0,3.828787326812744,3.828813076019287,9.78173147814232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.8818359375,0.0,1742.486572265625,1895.4371337890625,0.0,2487.88623046875,0.9452926516532898,1.0,0.0,3.0,1.0,0.0
17675880,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963649868965149,0.3758589923381805,0.3395983278751373,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.994211733341217,0.5088462233543396,0.4829948246479034,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862128853797913,0.3642502427101135,0.2555057108402252,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846030831336975,0.3618424534797668,0.3440995514392853,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758537888526917,0.1583996266126632,0.7233064770698547,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.29901123046875,284.9214172363281,1.0,0.4863304197788238,1.0,1.0,0.8017032742500305,1.0,-2.5753273963928223,1.2033332586288452,1.371994137763977,0.6116253733634949,0.9412772059440612,0.9412772059440612,0.0,108.3097152709961,127.0,72627.9296875,0.0,1445.842041015625,1.0,278.5558776855469,283.0892639160156,301.2688293457031,306.0256042480469,293.1499938964844,293.1499938964844,278.25,36148.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017991781234741,1.0,0.0,0.0,3.828787326812744,3.828813076019287,9.78173147814232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.8818359375,0.0,1742.486572265625,1895.4371337890625,0.0,2487.88623046875,0.9452926516532898,1.0,0.0,3.0,1.0,0.0
17675940,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797516226768494,0.3751030564308166,0.3391299247741699,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788954257965088,0.5077158808708191,0.4816234111785888,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724371194839478,0.3666379153728485,0.2573444545269012,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694252371788025,0.3623409271240234,0.3448579013347626,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636795997619629,0.1582857072353363,0.7242974042892456,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.27606201171875,284.89556884765625,1.0,0.4917435646057129,1.0,1.0,0.8044151663780212,1.0,-2.5777933597564697,1.2039246559143066,1.373868703842163,0.6115846633911133,0.8631561994552612,0.8631561994552612,0.0,115.7428741455078,130.0,72899.296875,0.0,1481.5447998046875,1.0,278.25714111328125,283.052490234375,301.2677001953125,306.0596618652344,293.1499938964844,293.1499938964844,278.54998779296875,39950.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059772253036499,1.0,0.0,0.0,3.632324457168579,3.6323490142822266,8.803646096566808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.525390625,0.0,1543.005126953125,1895.4371337890625,0.0,2526.197998046875,0.9053712487220764,1.0,0.0,3.0,1.0,0.0
17676000,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797516226768494,0.3751030564308166,0.3391299247741699,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788954257965088,0.5077158808708191,0.4816234111785888,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724371194839478,0.3666379153728485,0.2573444545269012,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694252371788025,0.3623409271240234,0.3448579013347626,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636795997619629,0.1582857072353363,0.7242974042892456,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.27606201171875,284.89556884765625,1.0,0.4917435646057129,1.0,1.0,0.8044151663780212,1.0,-2.5777933597564697,1.2039246559143066,1.373868703842163,0.6115846633911133,0.8631561994552612,0.8631561994552612,0.0,115.7428741455078,130.0,72899.296875,0.0,1481.5447998046875,1.0,278.25714111328125,283.052490234375,301.2677001953125,306.0596618652344,293.1499938964844,293.1499938964844,278.54998779296875,39950.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059772253036499,1.0,0.0,0.0,3.632324457168579,3.6323490142822266,8.803646096566808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.525390625,0.0,1543.005126953125,1895.4371337890625,0.0,2526.197998046875,0.9053712487220764,1.0,0.0,3.0,1.0,0.0
17676060,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.87123703956604,0.3758668601512909,0.3397098481655121,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9703091979026794,0.5092148184776306,0.4827196896076202,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663109540939331,0.3702093064785003,0.2597842514514923,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618075847625732,0.3638723790645599,0.3462507426738739,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573922634124756,0.1586651802062988,0.7262569665908813,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962350726127624,1.0,1.0,0.8068416714668274,1.0,-2.586759328842163,1.2078086137771606,1.3789507150650024,0.6133352518081665,0.9669747948646544,0.9669747948646544,0.0,120.60860443115234,133.0,72671.8359375,0.0,1514.9794921875,1.0,278.5431213378906,283.169921875,301.25909423828125,305.9502258300781,293.1499938964844,293.1499938964844,278.25,33396.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995453476905823,1.0,0.0,0.0,3.7557213306427,3.755745887756348,9.411958785676688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.814453125,0.0,1633.9525146484375,1895.4371337890625,0.0,2467.26904296875,0.92692768573761,1.0,0.0,3.0,1.0,0.0
17676120,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.87123703956604,0.3758668601512909,0.3397098481655121,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9703091979026794,0.5092148184776306,0.4827196896076202,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663109540939331,0.3702093064785003,0.2597842514514923,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618075847625732,0.3638723790645599,0.3462507426738739,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573922634124756,0.1586651802062988,0.7262569665908813,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962350726127624,1.0,1.0,0.8068416714668274,1.0,-2.586759328842163,1.2078086137771606,1.3789507150650024,0.6133352518081665,0.9669747948646544,0.9669747948646544,0.0,120.60860443115234,133.0,72671.8359375,0.0,1514.9794921875,1.0,278.5431213378906,283.169921875,301.25909423828125,305.9502258300781,293.1499938964844,293.1499938964844,278.25,33396.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995453476905823,1.0,0.0,0.0,3.7557213306427,3.755745887756348,9.411958785676688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.814453125,0.0,1633.9525146484375,1895.4371337890625,0.0,2467.26904296875,0.92692768573761,1.0,0.0,3.0,1.0,0.0
17676180,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638800382614136,0.3755182325839996,0.3398183286190033,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628555178642272,0.5101635456085205,0.4839654266834259,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613728284835815,0.3730029761791229,0.2619940638542175,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555167317390442,0.3647374808788299,0.3474247455596924,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522650718688965,0.1587991267442703,0.7280502319335938,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.2719421386719,284.9151916503906,1.0,0.5001775026321411,1.0,1.0,0.8092681765556335,1.0,-2.594612598419189,1.211118459701538,1.3834941387176514,0.6149516701698303,0.879789412021637,0.879789412021637,0.0,124.95394897460938,136.0,73385.875,0.0,1544.8084716796875,1.0,278.25701904296875,283.0615234375,301.3014831542969,306.11871337890625,293.1499938964844,293.1499938964844,278.54998779296875,38309.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054889440536499,1.0,0.0,0.0,3.649951934814453,3.6499762535095215,8.889300033843028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.25390625,0.0,1550.39404296875,1895.4371337890625,0.0,2521.71435546875,0.907500982284546,1.0,0.0,3.0,1.0,0.0
17676240,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638800382614136,0.3755182325839996,0.3398183286190033,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628555178642272,0.5101635456085205,0.4839654266834259,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613728284835815,0.3730029761791229,0.2619940638542175,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555167317390442,0.3647374808788299,0.3474247455596924,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522650718688965,0.1587991267442703,0.7280502319335938,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.2719421386719,284.9151916503906,1.0,0.5001775026321411,1.0,1.0,0.8092681765556335,1.0,-2.594612598419189,1.211118459701538,1.3834941387176514,0.6149516701698303,0.879789412021637,0.879789412021637,0.0,124.95394897460938,136.0,73385.875,0.0,1544.8084716796875,1.0,278.25701904296875,283.0615234375,301.3014831542969,306.11871337890625,293.1499938964844,293.1499938964844,278.54998779296875,38309.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054889440536499,1.0,0.0,0.0,3.649951934814453,3.6499762535095215,8.889300033843028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.25390625,0.0,1550.39404296875,1895.4371337890625,0.0,2521.71435546875,0.907500982284546,1.0,0.0,3.0,1.0,0.0
17676300,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8608117699623108,0.3757913410663605,0.3398800492286682,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9596816301345824,0.5110732316970825,0.4846409857273102,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8594765067100525,0.3747512698173523,0.2631087899208069,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8529196381568909,0.3654282987117767,0.3479750454425812,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.650120735168457,0.1589780449867248,0.7288095951080322,285.0375061035156,284.95001220703125,304.9272766113281,298.2944641113281,300.8580627441406,297.2734680175781,285.0413818359375,1.0,0.5019751191139221,1.0,1.0,0.8104814291000366,1.0,-2.59840726852417,1.2127259969711304,1.3856812715530396,0.6156654953956604,0.9704468250274658,0.9704468250274658,0.0,126.87977600097656,136.0,72871.296875,0.0,1558.5172119140625,1.0,278.5023498535156,283.19482421875,301.26934814453125,305.92535400390625,293.1499938964844,293.1499938964844,278.54998779296875,33736.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007944822311401,1.0,0.0,0.0,3.707498550415039,3.7075228691101074,9.171814667752188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11805.599609375,0.0,1580.8837890625,1895.4371337890625,0.0,2478.69140625,0.9183760285377502,1.0,0.0,3.0,1.0,0.0
17676360,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.858820915222168,0.3761938810348511,0.3402912616729736,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9576228857040404,0.5121448040008545,0.485678881406784,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.858573317527771,0.3766186237335205,0.2644387781620025,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8512821197509766,0.3662442862987518,0.3487774729728699,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6487408876419067,0.1592390835285186,0.7301375865936279,285.0215148925781,284.95001220703125,304.9421081542969,298.2997131347656,300.8666076660156,297.2769775390625,285.0191345214844,1.0,0.5038018226623535,1.0,1.0,0.8115838170051575,1.0,-2.604304790496826,1.215390682220459,1.3889141082763672,0.616992712020874,0.9876482486724854,0.9876482486724854,0.0,128.46188354492188,139.0,73217.796875,0.0,1573.6324462890625,1.0,278.54302978515625,283.16949462890625,301.2895202636719,306.0179748535156,293.1499938964844,293.1499938964844,278.25,32903.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003666400909424,1.0,0.0,0.0,3.784872531890869,3.784897327423096,9.558633564665795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12806.158203125,0.0,1664.4404296875,1895.4371337890625,0.0,2474.77734375,0.9333244562149048,1.0,0.0,3.0,1.0,0.0
17676420,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8533313870429993,0.3757210671901703,0.3402794599533081,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518350958824158,0.5131301283836365,0.4870180189609527,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.855395495891571,0.379400759935379,0.2666342854499817,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467676639556885,0.366999089717865,0.3498437404632568,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450808048248291,0.1593661159276962,0.7318518757820129,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072019100189209,1.0,1.0,0.8137885332107544,1.0,-2.6118853092193604,1.2186216115951538,1.393263816833496,0.6186426281929016,0.8888362646102905,0.8888362646102905,0.0,132.10655212402344,142.0,73983.90625,0.0,1600.3209228515625,1.0,278.2566833496094,283.0433349609375,301.32421875,306.1844177246094,293.1499938964844,293.1499938964844,278.54998779296875,38216.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068853616714478,1.0,0.0,0.0,3.6925625801086426,3.692587375640869,9.098064879253798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.3671875,0.0,1597.8134765625,1895.4371337890625,0.0,2534.540283203125,0.9168564081192015,1.0,0.0,3.0,1.0,0.0
17676480,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8533313870429993,0.3757210671901703,0.3402794599533081,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518350958824158,0.5131301283836365,0.4870180189609527,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.855395495891571,0.379400759935379,0.2666342854499817,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467676639556885,0.366999089717865,0.3498437404632568,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450808048248291,0.1593661159276962,0.7318518757820129,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072019100189209,1.0,1.0,0.8137885332107544,1.0,-2.6118853092193604,1.2186216115951538,1.393263816833496,0.6186426281929016,0.8888362646102905,0.8888362646102905,0.0,132.10655212402344,142.0,73983.90625,0.0,1600.3209228515625,1.0,278.2566833496094,283.0433349609375,301.32421875,306.1844177246094,293.1499938964844,293.1499938964844,278.54998779296875,38216.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068853616714478,1.0,0.0,0.0,3.6925625801086426,3.692587375640869,9.098064879253798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.3671875,0.0,1597.8134765625,1895.4371337890625,0.0,2534.540283203125,0.9168564081192015,1.0,0.0,3.0,1.0,0.0
17676540,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493340611457825,0.3763459026813507,0.340660035610199,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475407600402832,0.5150790810585022,0.488675445318222,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535837531089783,0.3830657601356506,0.2690812349319458,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435072302818298,0.3684247732162475,0.3510834872722626,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423604488372803,0.159789428114891,0.7337659597396851,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.5104637145996094,1.0,1.0,0.8159933090209961,1.0,-2.621057748794556,1.2226712703704834,1.3983864784240725,0.6206101775169373,0.9996203780174256,0.9996203780174256,0.0,135.21560668945312,130.0,73749.6328125,0.0,1627.005126953125,1.0,278.5436096191406,283.158203125,301.3049621582031,306.0713195800781,293.1499938964844,293.1499938964844,278.25,33003.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80191570520401,1.0,0.0,0.0,3.822190046310425,3.8222153186798096,9.74805175246729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.849609375,0.0,1709.8299560546875,1895.4371337890625,0.0,2488.952880859375,0.9417068958282472,1.0,0.0,3.0,1.0,0.0
17676600,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493340611457825,0.3763459026813507,0.340660035610199,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475407600402832,0.5150790810585022,0.488675445318222,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535837531089783,0.3830657601356506,0.2690812349319458,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435072302818298,0.3684247732162475,0.3510834872722626,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423604488372803,0.159789428114891,0.7337659597396851,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.5104637145996094,1.0,1.0,0.8159933090209961,1.0,-2.621057748794556,1.2226712703704834,1.3983864784240725,0.6206101775169373,0.9996203780174256,0.9996203780174256,0.0,135.21560668945312,130.0,73749.6328125,0.0,1627.005126953125,1.0,278.5436096191406,283.158203125,301.3049621582031,306.0713195800781,293.1499938964844,293.1499938964844,278.25,33003.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80191570520401,1.0,0.0,0.0,3.822190046310425,3.8222153186798096,9.74805175246729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.849609375,0.0,1709.8299560546875,1895.4371337890625,0.0,2488.952880859375,0.9417068958282472,1.0,0.0,3.0,1.0,0.0
17676660,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533134460449219,0.3758538067340851,0.3404037654399872,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536128640174866,0.5160011053085327,0.4897331297397613,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599881529808044,0.3859057128429413,0.2711420655250549,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482067584991455,0.3691214025020599,0.3518549501895904,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456971168518066,0.1599155515432357,0.7343136072158813,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089752674102783,1.0,1.0,0.8182811737060547,1.0,-2.626091480255127,1.224628210067749,1.401463270187378,0.6216374039649963,0.8942059278488159,0.8942059278488159,0.0,132.67486572265625,118.0,74460.9921875,0.0,1622.7039794921875,1.0,278.2564392089844,283.0266418457031,301.3340148925781,306.22930908203125,293.1499938964844,293.1499938964844,278.54998779296875,38363.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084425330162048,1.0,0.0,0.0,3.728790283203125,3.7288155555725098,9.27746214074432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.3115234375,0.0,1640.66845703125,1895.4371337890625,0.0,2548.858154296875,0.9249497652053832,1.0,0.0,3.0,1.0,0.0
17676720,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533134460449219,0.3758538067340851,0.3404037654399872,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536128640174866,0.5160011053085327,0.4897331297397613,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599881529808044,0.3859057128429413,0.2711420655250549,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482067584991455,0.3691214025020599,0.3518549501895904,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456971168518066,0.1599155515432357,0.7343136072158813,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089752674102783,1.0,1.0,0.8182811737060547,1.0,-2.626091480255127,1.224628210067749,1.401463270187378,0.6216374039649963,0.8942059278488159,0.8942059278488159,0.0,132.67486572265625,118.0,74460.9921875,0.0,1622.7039794921875,1.0,278.2564392089844,283.0266418457031,301.3340148925781,306.22930908203125,293.1499938964844,293.1499938964844,278.54998779296875,38363.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084425330162048,1.0,0.0,0.0,3.728790283203125,3.7288155555725098,9.27746214074432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.3115234375,0.0,1640.66845703125,1895.4371337890625,0.0,2548.858154296875,0.9249497652053832,1.0,0.0,3.0,1.0,0.0
17676780,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650238513946533,0.3765415251255035,0.3404475450515747,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681982398033142,0.5179111361503601,0.4909468293190002,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743362426757812,0.3897105753421783,0.2733812928199768,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603519797325134,0.3705556988716125,0.3526941835880279,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546977162361145,0.1604054719209671,0.7346019148826599,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049735903739929,1.0,1.0,0.8205690383911133,1.0,-2.6316421031951904,1.2268785238265991,1.4047634601593018,0.6226747632026672,1.0,1.0,0.0,125.88055419921876,106.0,74070.515625,0.0,1600.0361328125,1.0,278.5437927246094,283.1488037109375,301.3092956542969,306.10064697265625,293.1499938964844,293.1499938964844,278.25,33316.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033191561698914,1.0,0.0,0.0,3.8465075492858887,3.846533060073853,9.872484270090354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.40234375,0.0,1741.8232421875,1895.4371337890625,0.0,2501.810546875,0.9473920464515686,1.0,0.0,3.0,1.0,0.0
17676840,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650238513946533,0.3765415251255035,0.3404475450515747,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681982398033142,0.5179111361503601,0.4909468293190002,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743362426757812,0.3897105753421783,0.2733812928199768,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603519797325134,0.3705556988716125,0.3526941835880279,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546977162361145,0.1604054719209671,0.7346019148826599,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049735903739929,1.0,1.0,0.8205690383911133,1.0,-2.6316421031951904,1.2268785238265991,1.4047634601593018,0.6226747632026672,1.0,1.0,0.0,125.88055419921876,106.0,74070.515625,0.0,1600.0361328125,1.0,278.5437927246094,283.1488037109375,301.3092956542969,306.10064697265625,293.1499938964844,293.1499938964844,278.25,33316.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033191561698914,1.0,0.0,0.0,3.8465075492858887,3.846533060073853,9.872484270090354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.40234375,0.0,1741.8232421875,1895.4371337890625,0.0,2501.810546875,0.9473920464515686,1.0,0.0,3.0,1.0,0.0
17676900,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8731338381767273,0.3764457702636719,0.3404758274555206,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9771804213523864,0.5184834599494934,0.4915809035301208,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8838680386543274,0.3912892937660217,0.2745161056518554,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8686999678611755,0.3710198104381561,0.3531487286090851,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6610062122344971,0.1605737954378128,0.7349047064781189,284.8710632324219,284.95001220703125,305.0657653808594,298.3193054199219,300.91778564453125,297.2724304199219,284.8648681640625,1.0,0.5024160742759705,1.0,1.0,0.8217130303382874,1.0,-2.634716272354126,1.228134274482727,1.406581997871399,0.6233614683151245,0.9053849577903748,0.9053849577903748,0.0,121.61267852783205,106.0,75012.4453125,0.0,1585.166259765625,1.0,278.29345703125,282.9817199707031,301.349609375,306.3321228027344,293.1499938964844,293.1499938964844,278.25,36801.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086613416671753,1.0,0.0,0.0,3.8301877975463854,3.830213785171509,9.788889201445272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.9189453125,0.0,1749.318359375,1895.4371337890625,0.0,2550.871337890625,0.9442575573921204,1.0,0.0,3.0,1.0,0.0
17676960,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8815194368362427,0.3761613965034485,0.3400644958019256,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9857357144355774,0.5188188552856445,0.4917598366737366,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.893782377243042,0.39272341132164,0.2753864824771881,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8774598240852356,0.3713080883026123,0.3532764017581939,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6676536798477173,0.1606561243534088,0.7345346808433533,284.8953857421875,284.95001220703125,305.0783386230469,298.3187866210937,300.9208068847656,297.2683410644531,284.8988342285156,1.0,0.4994617104530334,1.0,1.0,0.8228278756141663,1.0,-2.6351938247680664,1.2281200885772705,1.4070738554000854,0.6233499646186829,0.8967699408531189,0.8967699408531189,0.0,117.25574493408205,94.0,74734.3515625,0.0,1566.259033203125,1.0,278.2565002441406,283.0166931152344,301.333984375,306.2496032714844,293.1499938964844,293.1499938964844,278.54998779296875,38502.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095972537994385,1.0,0.0,0.0,3.750061511993408,3.750087022781372,9.383612677993368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.828125,0.0,1666.6083984375,1895.4371337890625,0.0,2559.485107421875,0.9297066330909728,1.0,0.0,3.0,1.0,0.0
17677020,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.901444673538208,0.3769114017486572,0.3401209414005279,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209251642227173,0.4873718619346618,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175713658332824,0.396675705909729,0.2776898145675659,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979078531265259,0.3727694749832153,0.3540898859500885,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833252310752869,0.1612434685230255,0.735018253326416,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.27557373046875,285.0119323730469,1.0,0.4926350116729736,1.0,1.0,0.8250576257705688,1.0,-2.6308610439300537,1.225366711616516,1.4054943323135376,0.6224629282951355,1.0,1.0,0.0,108.32697296142578,82.0,74131.1875,0.0,1522.215576171875,1.0,278.5435791015625,283.13873291015625,301.3059387207031,306.11102294921875,293.1499938964844,293.1499938964844,278.25,33572.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044102191925049,1.0,0.0,0.0,3.859920501708984,3.859946012496948,9.941455800799304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.3994140625,0.0,1760.288818359375,1895.4371337890625,0.0,2511.815185546875,0.950595200061798,1.0,0.0,3.0,1.0,0.0
17677080,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.901444673538208,0.3769114017486572,0.3401209414005279,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209251642227173,0.4873718619346618,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175713658332824,0.396675705909729,0.2776898145675659,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979078531265259,0.3727694749832153,0.3540898859500885,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833252310752869,0.1612434685230255,0.735018253326416,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.27557373046875,285.0119323730469,1.0,0.4926350116729736,1.0,1.0,0.8250576257705688,1.0,-2.6308610439300537,1.225366711616516,1.4054943323135376,0.6224629282951355,1.0,1.0,0.0,108.32697296142578,82.0,74131.1875,0.0,1522.215576171875,1.0,278.5435791015625,283.13873291015625,301.3059387207031,306.11102294921875,293.1499938964844,293.1499938964844,278.25,33572.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044102191925049,1.0,0.0,0.0,3.859920501708984,3.859946012496948,9.941455800799304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.3994140625,0.0,1760.288818359375,1895.4371337890625,0.0,2511.815185546875,0.950595200061798,1.0,0.0,3.0,1.0,0.0
17677140,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202911853790284,0.3763691782951355,0.3396987318992615,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256168842315674,0.4601675570011139,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.940883219242096,0.3996272981166839,0.2797338664531708,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.917226254940033,0.373369425535202,0.3546358346939087,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974964141845703,0.161432072520256,0.7351718544960022,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836391806602478,1.0,1.0,0.8272873759269714,1.0,-2.604447841644287,1.2119196653366089,1.3925281763076782,0.6149239540100098,0.8746402263641357,0.8746402263641357,0.0,100.53386688232422,70.0,73860.640625,0.0,1449.8199462890625,1.0,278.257080078125,283.0060119628906,301.3197631835937,306.1961669921875,293.1499938964844,293.1499938964844,278.54998779296875,39831.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093698620796204,1.0,0.0,0.0,3.715553045272827,3.715578317642212,9.211709084411268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.421875,0.0,1636.512939453125,1895.4371337890625,0.0,2557.391357421875,0.9229308366775512,1.0,0.0,3.0,1.0,0.0
17677200,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202911853790284,0.3763691782951355,0.3396987318992615,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256168842315674,0.4601675570011139,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.940883219242096,0.3996272981166839,0.2797338664531708,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.917226254940033,0.373369425535202,0.3546358346939087,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974964141845703,0.161432072520256,0.7351718544960022,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836391806602478,1.0,1.0,0.8272873759269714,1.0,-2.604447841644287,1.2119196653366089,1.3925281763076782,0.6149239540100098,0.8746402263641357,0.8746402263641357,0.0,100.53386688232422,70.0,73860.640625,0.0,1449.8199462890625,1.0,278.257080078125,283.0060119628906,301.3197631835937,306.1961669921875,293.1499938964844,293.1499938964844,278.54998779296875,39831.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093698620796204,1.0,0.0,0.0,3.715553045272827,3.715578317642212,9.211709084411268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.421875,0.0,1636.512939453125,1895.4371337890625,0.0,2557.391357421875,0.9229308366775512,1.0,0.0,3.0,1.0,0.0
17677260,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458889365196228,0.3769204914569855,0.339642733335495,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348418354988098,0.4285086691379547,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680576920509338,0.4034945368766784,0.2820241153240204,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435656666755676,0.3746403157711029,0.3553328812122345,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150786519050598,0.1619493216276168,0.7355275750160217,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729136228561401,1.0,1.0,0.8290260434150696,1.0,-2.570359706878662,1.1947202682495115,1.3756394386291504,0.6057659983634949,0.9445448517799376,0.9445448517799376,0.0,91.88042449951172,88.0,72326.7265625,0.0,1367.09814453125,1.0,278.54351806640625,283.1159973144531,301.2828369140625,305.9848327636719,293.1499938964844,293.1499938964844,278.25,34844.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014896512031555,1.0,0.0,0.0,3.7825679779052734,3.782593011856079,9.546996579956613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.2783203125,0.0,1676.7596435546875,1895.4371337890625,0.0,2485.05224609375,0.9337367415428162,1.0,0.0,3.0,1.0,0.0
17677320,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458889365196228,0.3769204914569855,0.339642733335495,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348418354988098,0.4285086691379547,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680576920509338,0.4034945368766784,0.2820241153240204,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435656666755676,0.3746403157711029,0.3553328812122345,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150786519050598,0.1619493216276168,0.7355275750160217,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729136228561401,1.0,1.0,0.8290260434150696,1.0,-2.570359706878662,1.1947202682495115,1.3756394386291504,0.6057659983634949,0.9445448517799376,0.9445448517799376,0.0,91.88042449951172,88.0,72326.7265625,0.0,1367.09814453125,1.0,278.54351806640625,283.1159973144531,301.2828369140625,305.9848327636719,293.1499938964844,293.1499938964844,278.25,34844.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014896512031555,1.0,0.0,0.0,3.7825679779052734,3.782593011856079,9.546996579956613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.2783203125,0.0,1676.7596435546875,1895.4371337890625,0.0,2485.05224609375,0.9337367415428162,1.0,0.0,3.0,1.0,0.0
