time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516758918762208,0.3766562938690185,0.3394998610019684,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440593361854553,0.4213350415229797,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758393168449402,0.4067603945732116,0.2843304574489593,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503071904182434,0.3754062950611114,0.3561099767684936,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195342779159546,0.1623955816030502,0.7373480796813965,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.36944580078125,284.9115295410156,1.0,0.4721794128417969,1.0,1.0,0.830764651298523,1.0,-2.5674190521240234,1.1929678916931152,1.3744511604309082,0.6045423746109009,0.8633599877357483,0.8633599877357483,0.0,90.14655303955078,108.0,72355.8671875,0.0,1355.758056640625,1.0,278.2571105957031,283.05340576171875,301.29864501953125,306.0542297363281,293.1499938964844,293.1499938964844,278.54998779296875,39374.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043949007987976,1.0,0.0,0.0,3.605118751525879,3.6051430702209473,8.672263334119634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.4912109375,0.0,1508.74169921875,1895.4371337890625,0.0,2511.674560546875,0.898822546005249,1.0,0.0,3.0,1.0,0.0
17677440,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516758918762208,0.3766562938690185,0.3394998610019684,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440593361854553,0.4213350415229797,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758393168449402,0.4067603945732116,0.2843304574489593,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503071904182434,0.3754062950611114,0.3561099767684936,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195342779159546,0.1623955816030502,0.7373480796813965,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.36944580078125,284.9115295410156,1.0,0.4721794128417969,1.0,1.0,0.830764651298523,1.0,-2.5674190521240234,1.1929678916931152,1.3744511604309082,0.6045423746109009,0.8633599877357483,0.8633599877357483,0.0,90.14655303955078,108.0,72355.8671875,0.0,1355.758056640625,1.0,278.2571105957031,283.05340576171875,301.29864501953125,306.0542297363281,293.1499938964844,293.1499938964844,278.54998779296875,39374.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043949007987976,1.0,0.0,0.0,3.605118751525879,3.6051430702209473,8.672263334119634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.4912109375,0.0,1508.74169921875,1895.4371337890625,0.0,2511.674560546875,0.898822546005249,1.0,0.0,3.0,1.0,0.0
17677500,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9478436708450316,0.3770678043365478,0.3396609425544739,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.5476452112197876,0.4261702597141266,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9737812876701356,0.4088601469993591,0.2856559157371521,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9468367099761964,0.3761391639709472,0.3566612005233764,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7174097895622253,0.1627930998802185,0.738915741443634,285.0384216308594,284.95001220703125,305.1803283691406,298.2954406738281,301.0204772949219,297.38531494140625,285.0432434082031,1.0,0.4748158454895019,1.0,1.0,0.831633985042572,1.0,-2.5775461196899414,1.1977863311767578,1.3797597885131836,0.6071087121963501,0.9563902616500854,0.9563902616500854,0.0,91.58234405517578,108.0,71971.6328125,0.0,1375.0716552734375,1.0,278.5012512207031,283.1889038085937,301.2615966796875,305.8567199707031,293.1499938964844,293.1499938964844,278.54998779296875,33967.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990677356719971,1.0,0.0,0.0,3.665041923522949,3.6650657653808594,8.96295489383192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.390625,0.0,1534.6961669921875,1895.4371337890625,0.0,2462.904541015625,0.909272849559784,1.0,0.0,3.0,1.0,0.0
17677560,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9411759972572328,0.3775883018970489,0.3402074575424194,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.5502490401268005,0.4349265992641449,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9691638946533204,0.4110671877861023,0.2872442007064819,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9404451847076416,0.3769964575767517,0.3575263917446136,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7134320735931396,0.1632652133703231,0.7413257956504822,285.0322570800781,284.95001220703125,305.1903686523437,298.2911376953125,301.03094482421875,297.3946838378906,285.0312194824219,1.0,0.4791224896907806,1.0,1.0,0.8324286341667175,1.0,-2.594557523727417,1.20599627494812,1.388561129570007,0.6115780472755432,0.9819592237472534,0.9819592237472534,0.0,94.1746826171875,128.0,72561.859375,0.0,1408.6221923828125,1.0,278.5426940917969,283.1688232421875,301.2784118652344,305.9562683105469,293.1499938964844,293.1499938964844,278.25,32706.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986968755722046,1.0,0.0,0.0,3.7502827644348153,3.750307083129883,9.384719419358588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12674.982421875,0.0,1622.3045654296875,1895.4371337890625,0.0,2459.516845703125,0.9254867434501648,1.0,0.0,3.0,1.0,0.0
17677620,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178168177604676,0.377357542514801,0.3405524492263794,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509487986564636,0.4645555317401886,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502775073051452,0.4144496619701385,0.2899776995182037,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180133938789368,0.3778362274169922,0.3588179647922516,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985819339752197,0.1637444794178009,0.7454413175582886,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915630221366882,1.0,1.0,0.8340179920196533,1.0,-2.640343427658081,1.22817862033844,1.4121646881103516,0.623792827129364,0.9116830229759216,0.9116830229759216,0.0,102.87511444091795,148.0,74314.4375,0.0,1508.7054443359375,1.0,278.2567443847656,283.0435791015625,301.3072509765625,306.17169189453125,293.1499938964844,293.1499938964844,278.1499938964844,36738.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071141242980957,1.0,0.0,0.0,3.7091715335845934,3.709196090698242,9.180093343275076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.859375,0.0,1605.6162109375,1895.4371337890625,0.0,2536.643310546875,0.9196279644966124,1.0,0.0,3.0,1.0,0.0
17677680,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178168177604676,0.377357542514801,0.3405524492263794,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509487986564636,0.4645555317401886,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502775073051452,0.4144496619701385,0.2899776995182037,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180133938789368,0.3778362274169922,0.3588179647922516,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985819339752197,0.1637444794178009,0.7454413175582886,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915630221366882,1.0,1.0,0.8340179920196533,1.0,-2.640343427658081,1.22817862033844,1.4121646881103516,0.623792827129364,0.9116830229759216,0.9116830229759216,0.0,102.87511444091795,148.0,74314.4375,0.0,1508.7054443359375,1.0,278.2567443847656,283.0435791015625,301.3072509765625,306.17169189453125,293.1499938964844,293.1499938964844,278.1499938964844,36738.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071141242980957,1.0,0.0,0.0,3.7091715335845934,3.709196090698242,9.180093343275076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.859375,0.0,1605.6162109375,1895.4371337890625,0.0,2536.643310546875,0.9196279644966124,1.0,0.0,3.0,1.0,0.0
17677740,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914104700088501,0.3773346543312073,0.340821236371994,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.547020435333252,0.5045503377914429,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239611625671388,0.4179989397525787,0.2926787137985229,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923358917236328,0.3787096738815307,0.3599878549575805,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794318556785583,0.1640415787696838,0.7487952709197998,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.50766921043396,1.0,1.0,0.8356073498725891,1.0,-2.697397470474243,1.2558921575546265,1.4415051937103271,0.6390736699104309,0.9223619103431702,0.9223619103431702,0.0,115.23959350585938,168.0,75797.125,0.0,1644.9910888671875,1.0,278.1523132324219,283.0399475097656,301.29010009765625,306.2313537597656,293.1499938964844,293.1499938964844,278.1499938964844,35820.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111143708229065,1.0,0.0,0.0,3.705400705337525,3.705425262451172,9.161438470073336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.8076171875,0.0,1594.3193359375,1895.4371337890625,0.0,2573.458984375,0.918124496936798,1.0,0.0,3.0,1.0,0.0
17677800,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914104700088501,0.3773346543312073,0.340821236371994,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.547020435333252,0.5045503377914429,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239611625671388,0.4179989397525787,0.2926787137985229,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923358917236328,0.3787096738815307,0.3599878549575805,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794318556785583,0.1640415787696838,0.7487952709197998,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.50766921043396,1.0,1.0,0.8356073498725891,1.0,-2.697397470474243,1.2558921575546265,1.4415051937103271,0.6390736699104309,0.9223619103431702,0.9223619103431702,0.0,115.23959350585938,168.0,75797.125,0.0,1644.9910888671875,1.0,278.1523132324219,283.0399475097656,301.29010009765625,306.2313537597656,293.1499938964844,293.1499938964844,278.1499938964844,35820.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111143708229065,1.0,0.0,0.0,3.705400705337525,3.705425262451172,9.161438470073336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.8076171875,0.0,1594.3193359375,1895.4371337890625,0.0,2573.458984375,0.918124496936798,1.0,0.0,3.0,1.0,0.0
17677860,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556172847747803,0.3773351013660431,0.3416031301021576,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9717268347740172,0.5417784452438354,0.5149558782577515,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869494795799255,0.4215567111968994,0.2957489192485809,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570871949195862,0.3795910477638244,0.3616186678409576,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521577835083008,0.1641483902931213,0.7531828880310059,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.005615234375,297.2894287109375,284.9606018066406,1.0,0.5239800810813904,1.0,1.0,0.8390243053436279,1.0,-2.721186876296997,1.2668392658233645,1.4543477296829224,0.6454197764396667,0.9357319474220276,0.9357319474220276,0.0,135.2874298095703,188.0,76563.0078125,0.0,1772.8790283203125,1.0,278.1500549316406,283.02166748046875,301.2769470214844,306.27801513671875,293.1499938964844,293.1499938964844,278.1499938964844,35116.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143422603607178,1.0,0.0,0.0,3.7559971809387207,3.7560222148895264,9.413341786057572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.3125,0.0,1647.523193359375,1895.4371337890625,0.0,2603.237060546875,0.9281991124153136,1.0,0.0,3.0,1.0,0.0
17677920,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556172847747803,0.3773351013660431,0.3416031301021576,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9717268347740172,0.5417784452438354,0.5149558782577515,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869494795799255,0.4215567111968994,0.2957489192485809,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570871949195862,0.3795910477638244,0.3616186678409576,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521577835083008,0.1641483902931213,0.7531828880310059,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.005615234375,297.2894287109375,284.9606018066406,1.0,0.5239800810813904,1.0,1.0,0.8390243053436279,1.0,-2.721186876296997,1.2668392658233645,1.4543477296829224,0.6454197764396667,0.9357319474220276,0.9357319474220276,0.0,135.2874298095703,188.0,76563.0078125,0.0,1772.8790283203125,1.0,278.1500549316406,283.02166748046875,301.2769470214844,306.27801513671875,293.1499938964844,293.1499938964844,278.1499938964844,35116.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143422603607178,1.0,0.0,0.0,3.7559971809387207,3.7560222148895264,9.413341786057572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.3125,0.0,1647.523193359375,1895.4371337890625,0.0,2603.237060546875,0.9281991124153136,1.0,0.0,3.0,1.0,0.0
17677980,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269109129905701,0.3770105838775635,0.3421504497528076,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.933140218257904,0.53982013463974,0.5133636593818665,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577505350112915,0.4248466789722442,0.2986761033535003,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288974165916443,0.3802298307418823,0.3630953133106231,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305959820747375,0.1640696674585342,0.7569324970245361,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390775799751282,1.0,1.0,0.842441201210022,1.0,-2.7303569316864014,1.2705761194229126,1.4597809314727783,0.6479403376579285,0.9396952986717224,0.9396952986717224,0.0,156.98965454101562,191.0,76851.5,0.0,1887.248291015625,1.0,278.1499938964844,283.012451171875,301.2593994140625,306.2806396484375,293.1499938964844,293.1499938964844,278.1499938964844,35396.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163316249847412,1.0,0.0,0.0,3.7779383659362793,3.777963638305664,9.523641324449272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.36328125,0.0,1675.5443115234375,1895.4371337890625,0.0,2621.61865234375,0.9335081577301024,1.0,0.0,3.0,1.0,0.0
17678040,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269109129905701,0.3770105838775635,0.3421504497528076,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.933140218257904,0.53982013463974,0.5133636593818665,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577505350112915,0.4248466789722442,0.2986761033535003,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288974165916443,0.3802298307418823,0.3630953133106231,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305959820747375,0.1640696674585342,0.7569324970245361,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390775799751282,1.0,1.0,0.842441201210022,1.0,-2.7303569316864014,1.2705761194229126,1.4597809314727783,0.6479403376579285,0.9396952986717224,0.9396952986717224,0.0,156.98965454101562,191.0,76851.5,0.0,1887.248291015625,1.0,278.1499938964844,283.012451171875,301.2593994140625,306.2806396484375,293.1499938964844,293.1499938964844,278.1499938964844,35396.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163316249847412,1.0,0.0,0.0,3.7779383659362793,3.777963638305664,9.523641324449272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.36328125,0.0,1675.5443115234375,1895.4371337890625,0.0,2621.61865234375,0.9335081577301024,1.0,0.0,3.0,1.0,0.0
17678100,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8182833194732666,0.3768257200717926,0.3422729671001434,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.920765459537506,0.5394548773765564,0.5131810307502747,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8495875000953674,0.4264759421348572,0.3000290393829345,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8205887079238892,0.3805184066295624,0.3636733591556549,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.624235987663269,0.1640185266733169,0.7581339478492737,284.95458984375,284.95001220703125,305.2680358886719,298.2433166503906,301.0040588378906,297.2702941894531,284.9544372558594,1.0,0.5441505312919617,1.0,1.0,0.8441497087478638,1.0,-2.734052896499634,1.2720458507537842,1.4620070457458496,0.6488229632377625,0.9401189088821412,0.9401189088821412,0.0,164.7620391845703,191.0,76943.765625,0.0,1929.177978515625,1.0,278.1499938964844,283.0083923339844,301.2514953613281,306.2792053222656,293.1499938964844,293.1499938964844,278.1499938964844,35523.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170229196548462,1.0,0.0,0.0,3.785597562789917,3.7856228351593018,9.562296554577188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12768.0205078125,0.0,1685.6273193359375,1895.4371337890625,0.0,2628.01123046875,0.9353375434875488,1.0,0.0,3.0,1.0,0.0
17678160,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8118939995765686,0.3766542375087738,0.3423351943492889,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.912109911441803,0.539298951625824,0.5131773948669434,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8440719246864319,0.4281195998191833,0.3013364672660827,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8145586252212524,0.3808088004589081,0.364177942276001,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6195852160453796,0.1639759242534637,0.7590283155441284,284.953125,284.95001220703125,305.27520751953125,298.23736572265625,301.00537109375,297.2676086425781,284.9530334472656,1.0,0.5482559204101562,1.0,1.0,0.8455225825309753,1.0,-2.737375974655152,1.2733978033065796,1.4639781713485718,0.6496331095695496,0.9402945041656494,0.9402945041656494,0.0,170.77894592285156,179.0,77014.9140625,0.0,1962.4417724609373,1.0,278.1499938964844,283.005126953125,301.2440795898437,306.27667236328125,293.1499938964844,293.1499938964844,278.1499938964844,35621.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175845742225647,1.0,0.0,0.0,3.791535615921021,3.791560888290405,9.592317837814337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.779296875,0.0,1693.469482421875,1895.4371337890625,0.0,2633.20654296875,0.9367422461509703,1.0,0.0,3.0,1.0,0.0
17678220,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085775971412659,0.3763692677021026,0.3421709835529327,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080800414085388,0.5392907857894897,0.5131756663322449,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429822325706482,0.4314648807048797,0.3037274181842804,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119078874588013,0.3814190328121185,0.3648569285869598,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172602772712708,0.1639367789030075,0.7593235969543457,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501638054847717,1.0,1.0,0.8482683300971985,1.0,-2.7412235736846924,1.274743914604187,1.4664796590805054,0.6505037546157837,0.9392162561416626,0.9392162561416626,0.0,173.89346313476562,167.0,77074.5546875,0.0,1983.04931640625,1.0,278.1499938964844,282.9994506835937,301.2298583984375,306.2676696777344,293.1499938964844,293.1499938964844,278.1499938964844,35814.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184647560119629,1.0,0.0,0.0,3.79881763458252,3.798842906951904,9.629198984839604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.0029296875,0.0,1703.6785888671875,1895.4371337890625,0.0,2641.352294921875,0.9385027885437012,1.0,0.0,3.0,1.0,0.0
17678280,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085775971412659,0.3763692677021026,0.3421709835529327,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080800414085388,0.5392907857894897,0.5131756663322449,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429822325706482,0.4314648807048797,0.3037274181842804,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119078874588013,0.3814190328121185,0.3648569285869598,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172602772712708,0.1639367789030075,0.7593235969543457,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501638054847717,1.0,1.0,0.8482683300971985,1.0,-2.7412235736846924,1.274743914604187,1.4664796590805054,0.6505037546157837,0.9392162561416626,0.9392162561416626,0.0,173.89346313476562,167.0,77074.5546875,0.0,1983.04931640625,1.0,278.1499938964844,282.9994506835937,301.2298583984375,306.2676696777344,293.1499938964844,293.1499938964844,278.1499938964844,35814.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184647560119629,1.0,0.0,0.0,3.79881763458252,3.798842906951904,9.629198984839604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.0029296875,0.0,1703.6785888671875,1895.4371337890625,0.0,2641.352294921875,0.9385027885437012,1.0,0.0,3.0,1.0,0.0
17678340,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122525215148926,0.3761956989765167,0.3418552577495575,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130964875221252,0.5395649075508118,0.5132356286048889,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.848974883556366,0.4349252581596374,0.3060018420219421,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161044716835022,0.38210329413414,0.3653388321399688,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200828552246094,0.164005696773529,0.7588281035423279,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.548039436340332,1.0,1.0,0.8510140776634216,1.0,-2.7436344623565674,1.2754137516021729,1.4682207107543943,0.6509116888046265,0.9380484223365784,0.9380484223365784,0.0,170.36111450195312,155.0,77073.71875,0.0,1970.338134765625,1.0,278.1499938964844,282.9966735839844,301.2162780761719,306.2541809082031,293.1499938964844,293.1499938964844,278.1499938964844,35938.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190306425094604,1.0,0.0,0.0,3.800856113433838,3.8008816242218018,9.639535392125254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.466796875,0.0,1707.0894775390625,1895.4371337890625,0.0,2646.591064453125,0.9390556216239928,1.0,0.0,3.0,1.0,0.0
17678400,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122525215148926,0.3761956989765167,0.3418552577495575,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130964875221252,0.5395649075508118,0.5132356286048889,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.848974883556366,0.4349252581596374,0.3060018420219421,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161044716835022,0.38210329413414,0.3653388321399688,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200828552246094,0.164005696773529,0.7588281035423279,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.548039436340332,1.0,1.0,0.8510140776634216,1.0,-2.7436344623565674,1.2754137516021729,1.4682207107543943,0.6509116888046265,0.9380484223365784,0.9380484223365784,0.0,170.36111450195312,155.0,77073.71875,0.0,1970.338134765625,1.0,278.1499938964844,282.9966735839844,301.2162780761719,306.2541809082031,293.1499938964844,293.1499938964844,278.1499938964844,35938.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190306425094604,1.0,0.0,0.0,3.800856113433838,3.8008816242218018,9.639535392125254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.466796875,0.0,1707.0894775390625,1895.4371337890625,0.0,2646.591064453125,0.9390556216239928,1.0,0.0,3.0,1.0,0.0
17678460,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200006484985352,0.3761155009269714,0.341491550207138,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240602850914,0.5399734377861023,0.5133053660392761,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595945239067078,0.4384911656379699,0.3082457780838012,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243431448936462,0.3828557729721069,0.36574387550354,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259961128234863,0.1641827523708343,0.7581430673599243,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.0163879394531,297.26336669921875,284.9491577148437,1.0,0.543626606464386,1.0,1.0,0.8534820079803467,1.0,-2.7456421852111816,1.2759538888931274,1.4696882963180542,0.651200532913208,0.9375057220458984,0.9375057220458984,0.0,163.16366577148438,143.0,77057.0390625,0.0,1939.81298828125,1.0,278.1499938964844,282.9952392578125,301.2035217285156,306.2399597167969,293.1499938964844,293.1499938964844,278.1499938964844,35985.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194349408149719,1.0,0.0,0.0,3.801105737686157,3.801131248474121,9.64080300036585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.658203125,0.0,1707.7589111328125,1895.4371337890625,0.0,2650.3349609375,0.9391511082649232,1.0,0.0,3.0,1.0,0.0
17678520,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200006484985352,0.3761155009269714,0.341491550207138,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240602850914,0.5399734377861023,0.5133053660392761,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595945239067078,0.4384911656379699,0.3082457780838012,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243431448936462,0.3828557729721069,0.36574387550354,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259961128234863,0.1641827523708343,0.7581430673599243,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.0163879394531,297.26336669921875,284.9491577148437,1.0,0.543626606464386,1.0,1.0,0.8534820079803467,1.0,-2.7456421852111816,1.2759538888931274,1.4696882963180542,0.651200532913208,0.9375057220458984,0.9375057220458984,0.0,163.16366577148438,143.0,77057.0390625,0.0,1939.81298828125,1.0,278.1499938964844,282.9952392578125,301.2035217285156,306.2399597167969,293.1499938964844,293.1499938964844,278.1499938964844,35985.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194349408149719,1.0,0.0,0.0,3.801105737686157,3.801131248474121,9.64080300036585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.658203125,0.0,1707.7589111328125,1895.4371337890625,0.0,2650.3349609375,0.9391511082649232,1.0,0.0,3.0,1.0,0.0
17678580,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304802775382996,0.3760959804058075,0.3411164283752441,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392457008361816,0.5404369235038757,0.5133652091026306,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738070130348206,0.4421334266662597,0.3104908466339111,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354235887527466,0.3836526572704315,0.3661202788352966,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340930461883545,0.1644423305988311,0.7574933171272278,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.2643127441406,284.9496459960937,1.0,0.5380142331123352,1.0,1.0,0.8559499382972717,1.0,-2.747631549835205,1.276506423950195,1.4711251258850098,0.6514402031898499,0.9374345541000366,0.9374345541000366,0.0,154.0679168701172,131.0,77041.078125,0.0,1900.322509765625,1.0,278.1499938964844,282.994140625,301.1915283203125,306.2264099121094,293.1499938964844,293.1499938964844,278.1499938964844,35995.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197759389877319,1.0,0.0,0.0,3.801168441772461,3.801193952560425,9.641120186643093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.3818359375,0.0,1707.912109375,1895.4371337890625,0.0,2653.49365234375,0.9391762614250184,1.0,0.0,3.0,1.0,0.0
17678640,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304802775382996,0.3760959804058075,0.3411164283752441,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392457008361816,0.5404369235038757,0.5133652091026306,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738070130348206,0.4421334266662597,0.3104908466339111,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354235887527466,0.3836526572704315,0.3661202788352966,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340930461883545,0.1644423305988311,0.7574933171272278,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.2643127441406,284.9496459960937,1.0,0.5380142331123352,1.0,1.0,0.8559499382972717,1.0,-2.747631549835205,1.276506423950195,1.4711251258850098,0.6514402031898499,0.9374345541000366,0.9374345541000366,0.0,154.0679168701172,131.0,77041.078125,0.0,1900.322509765625,1.0,278.1499938964844,282.994140625,301.1915283203125,306.2264099121094,293.1499938964844,293.1499938964844,278.1499938964844,35995.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197759389877319,1.0,0.0,0.0,3.801168441772461,3.801193952560425,9.641120186643093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.3818359375,0.0,1707.912109375,1895.4371337890625,0.0,2653.49365234375,0.9391762614250184,1.0,0.0,3.0,1.0,0.0
17678700,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8368455171585083,0.376105934381485,0.340928167104721,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.948188841342926,0.5406791567802429,0.5133872032165527,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8823502659797668,0.4439820945262909,0.3116180598735809,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8421554565429688,0.3840646743774414,0.3663016259670257,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.639064371585846,0.1646023094654083,0.7572121024131775,284.9498291015625,284.95001220703125,305.3258361816406,298.18414306640625,301.02215576171875,297.2650146484375,284.9498596191406,1.0,0.5348638296127319,1.0,1.0,0.8571839332580566,1.0,-2.7486681938171387,1.2768102884292605,1.4718579053878784,0.6515557169914246,0.937542200088501,0.937542200088501,0.0,148.98077392578125,131.0,77035.640625,0.0,1878.09130859375,1.0,278.1499938964844,282.9935913085937,301.1858215332031,306.2201232910156,293.1499938964844,293.1499938964844,278.1499938964844,35992.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199371099472046,1.0,0.0,0.0,3.8013410568237305,3.8013665676116943,9.64199557529355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.34375,0.0,1708.0965576171875,1895.4371337890625,0.0,2654.986328125,0.9392141699790956,1.0,0.0,3.0,1.0,0.0
17678760,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8439573645591736,0.3761241137981415,0.3407407402992248,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9576774835586548,0.5409224033355713,0.5134038329124451,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8917651176452637,0.4458430111408233,0.3127488195896148,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8496798872947693,0.3844816386699676,0.3664807379245758,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6446563601493835,0.1647761613130569,0.7569613456726074,284.9500427246094,284.95001220703125,305.3298645019531,298.1786499023437,301.0238952636719,297.2657775878906,284.9500732421875,1.0,0.5315815806388855,1.0,1.0,0.8584038019180298,1.0,-2.7497358322143555,1.2771353721618652,1.4726005792617798,0.6516746282577515,0.9377022385597228,0.9377022385597228,0.0,143.6992645263672,119.0,77032.03125,0.0,1854.98095703125,1.0,278.1499938964844,282.9930114746094,301.1802978515625,306.2140808105469,293.1499938964844,293.1499938964844,278.1499938964844,35988.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200943470001221,1.0,0.0,0.0,3.801630973815918,3.801656484603882,9.643466682973667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12756.6982421875,0.0,1708.4085693359375,1895.4371337890625,0.0,2656.443359375,0.939276933670044,1.0,0.0,3.0,1.0,0.0
17678820,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8522565364837646,0.3761504590511322,0.340547114610672,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9679351449012756,0.5411750078201294,0.5134152173995972,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9025059938430786,0.4477908015251159,0.3139291107654571,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8584505319595337,0.3849194645881653,0.3666651546955108,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6512209177017212,0.1649699658155441,0.7567329406738281,284.9502258300781,284.95001220703125,305.3337097167969,298.1731262207031,301.025634765625,297.2666015625,284.95025634765625,1.0,0.5280559062957764,1.0,1.0,0.859672486782074,1.0,-2.750882863998413,1.277495503425598,1.473387360572815,0.6518010497093201,0.9379133582115172,0.9379133582115172,0.0,138.04507446289062,119.0,77030.34375,0.0,1830.225341796875,1.0,278.1499938964844,282.99237060546875,301.1747436523437,306.2081604003906,293.1499938964844,293.1499938964844,278.1499938964844,35982.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820254921913147,1.0,0.0,0.0,3.802060842514038,3.802086353302002,9.645647196521168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.3896484375,0.0,1708.8804931640625,1895.4371337890625,0.0,2657.93115234375,0.9393702149391174,1.0,0.0,3.0,1.0,0.0
17678880,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8608168363571167,0.3761796951293945,0.3403696119785309,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9775462746620178,0.5414067506790161,0.5134212970733643,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9138942360877992,0.4495969116687774,0.3150218725204468,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8674733638763428,0.3853259980678558,0.3668343126773834,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6580235958099365,0.1651577353477478,0.7565469145774841,284.95037841796875,284.95001220703125,305.3369140625,298.1682434082031,301.027099609375,297.2674255371094,284.9504089355469,1.0,0.5247288942337036,1.0,1.0,0.8608435392379761,1.0,-2.7519683837890625,1.277843952178955,1.474124312400818,0.6519210338592529,0.9381358027458192,0.9381358027458192,0.0,132.73031616210938,107.0,77030.2890625,0.0,1806.94921875,1.0,278.1499938964844,282.9917297363281,301.1697692871094,306.20294189453125,293.1499938964844,293.1499938964844,278.1499938964844,35977.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203973174095154,1.0,0.0,0.0,3.8025522232055664,3.8025777339935294,9.64814148574078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12752.587890625,0.0,1709.4281005859375,1895.4371337890625,0.0,2659.250732421875,0.9394773244857788,1.0,0.0,3.0,1.0,0.0
17678940,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8818711042404175,0.3762525618076324,0.3400061130523681,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.997248351573944,0.541903018951416,0.5134297013282776,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9426462054252625,0.4533838629722595,0.3173116743564605,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8895079493522644,0.3861769139766693,0.3671854734420776,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6748403310775757,0.1655736267566681,0.756249725818634,284.9502868652344,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175819396972656,1.0,1.0,0.8632832765579224,1.0,-2.75383734703064,1.2783827781677246,1.4754546880722046,0.6520704627037048,0.9383869767189026,0.9383869767189026,0.0,121.46466064453124,95.0,77026.1953125,0.0,1757.230224609375,1.0,278.1499938964844,282.9901123046875,301.1600646972656,306.1927795410156,293.1499938964844,293.1499938964844,278.1499938964844,35975.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206799030303955,1.0,0.0,0.0,3.803684949874878,3.803710460662842,9.653890629124362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.5537109375,0.0,1710.7725830078125,1895.4371337890625,0.0,2661.86962890625,0.939726173877716,1.0,0.0,3.0,1.0,0.0
17679000,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8818711042404175,0.3762525618076324,0.3400061130523681,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.997248351573944,0.541903018951416,0.5134297013282776,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9426462054252625,0.4533838629722595,0.3173116743564605,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8895079493522644,0.3861769139766693,0.3671854734420776,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6748403310775757,0.1655736267566681,0.756249725818634,284.9502868652344,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175819396972656,1.0,1.0,0.8632832765579224,1.0,-2.75383734703064,1.2783827781677246,1.4754546880722046,0.6520704627037048,0.9383869767189026,0.9383869767189026,0.0,121.46466064453124,95.0,77026.1953125,0.0,1757.230224609375,1.0,278.1499938964844,282.9901123046875,301.1600646972656,306.1927795410156,293.1499938964844,293.1499938964844,278.1499938964844,35975.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206799030303955,1.0,0.0,0.0,3.803684949874878,3.803710460662842,9.653890629124362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.5537109375,0.0,1710.7725830078125,1895.4371337890625,0.0,2661.86962890625,0.939726173877716,1.0,0.0,3.0,1.0,0.0
17679060,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8987550735473633,0.3761867880821228,0.3397088348865509,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9990000128746032,0.544295072555542,0.4910324215888977,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9645298719406128,0.457055002450943,0.3196662068367004,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9073330760002136,0.3869047462940216,0.3676124215126037,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6885236501693726,0.1659128367900848,0.7564612627029419,284.9299621582031,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.9289855957031,1.0,0.5088317394256592,1.0,1.0,0.8657130599021912,1.0,-2.7310423851013184,1.2667691707611084,1.46427321434021,0.6458848714828491,0.9191349744796752,0.9191349744796752,0.0,112.99291229248048,98.0,76421.5703125,0.0,1683.2176513671875,1.0,278.1499938964844,282.97772216796875,301.1484375,306.1561584472656,293.1499938964844,293.1499938964844,278.1499938964844,36735.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204511404037476,1.0,0.0,0.0,3.7835288047790527,3.7835543155670166,9.551847597322194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.1474609375,0.0,1692.5677490234375,1895.4371337890625,0.0,2659.74951171875,0.9355002641677856,1.0,0.0,3.0,1.0,0.0
17679120,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8987550735473633,0.3761867880821228,0.3397088348865509,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9990000128746032,0.544295072555542,0.4910324215888977,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9645298719406128,0.457055002450943,0.3196662068367004,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9073330760002136,0.3869047462940216,0.3676124215126037,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6885236501693726,0.1659128367900848,0.7564612627029419,284.9299621582031,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.9289855957031,1.0,0.5088317394256592,1.0,1.0,0.8657130599021912,1.0,-2.7310423851013184,1.2667691707611084,1.46427321434021,0.6458848714828491,0.9191349744796752,0.9191349744796752,0.0,112.99291229248048,98.0,76421.5703125,0.0,1683.2176513671875,1.0,278.1499938964844,282.97772216796875,301.1484375,306.1561584472656,293.1499938964844,293.1499938964844,278.1499938964844,36735.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204511404037476,1.0,0.0,0.0,3.7835288047790527,3.7835543155670166,9.551847597322194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.1474609375,0.0,1692.5677490234375,1895.4371337890625,0.0,2659.74951171875,0.9355002641677856,1.0,0.0,3.0,1.0,0.0
17679180,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090629816055298,0.3761178851127624,0.3394700288772583,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499164462089539,0.4750067591667175,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.977272629737854,0.4607429802417755,0.3220837414264679,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191794395446776,0.3876124620437622,0.3681012392044067,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969307065010071,0.1662465780973434,0.7571478486061096,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334716796875,1.0,0.5040187239646912,1.0,1.0,0.86814284324646,1.0,-2.715466022491455,1.2588160037994385,1.456649899482727,0.6411687135696411,0.907660186290741,0.907660186290741,0.0,108.28778839111328,101.0,75753.078125,0.0,1638.913818359375,1.0,278.1499938964844,282.9898986816406,301.13531494140625,306.0926208496094,293.1499938964844,293.1499938964844,278.1499938964844,37048.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188657164573669,1.0,0.0,0.0,3.740136861801148,3.740161895751953,9.33401054226124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.41015625,0.0,1643.8201904296875,1895.4371337890625,0.0,2645.06396484375,0.9262101054191588,1.0,0.0,3.0,1.0,0.0
