time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090629816055298,0.3761178851127624,0.3394700288772583,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499164462089539,0.4750067591667175,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.977272629737854,0.4607429802417755,0.3220837414264679,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191794395446776,0.3876124620437622,0.3681012392044067,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969307065010071,0.1662465780973434,0.7571478486061096,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334716796875,1.0,0.5040187239646912,1.0,1.0,0.86814284324646,1.0,-2.715466022491455,1.2588160037994385,1.456649899482727,0.6411687135696411,0.907660186290741,0.907660186290741,0.0,108.28778839111328,101.0,75753.078125,0.0,1638.913818359375,1.0,278.1499938964844,282.9898986816406,301.13531494140625,306.0926208496094,293.1499938964844,293.1499938964844,278.1499938964844,37048.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188657164573669,1.0,0.0,0.0,3.740136861801148,3.740161895751953,9.33401054226124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.41015625,0.0,1643.8201904296875,1895.4371337890625,0.0,2645.06396484375,0.9262101054191588,1.0,0.0,3.0,1.0,0.0
17679300,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9125555157661438,0.3761296570301056,0.3394237458705902,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9990000128746032,0.5530052781105042,0.4700661301612854,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9814882874488832,0.4626345634460449,0.3233508169651031,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9232077598571776,0.3879974484443664,0.3684066236019134,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.6996966004371643,0.166418969631195,0.7576818466186523,284.9379272460937,284.95001220703125,305.3507995605469,298.1395263671875,301.04156494140625,297.2950744628906,284.9383239746094,1.0,0.5027109384536743,1.0,1.0,0.8693577647209167,1.0,-2.711998224258423,1.2569502592086792,1.4550479650497437,0.6400226950645447,0.9064125418663024,0.9064125418663024,0.0,106.9138412475586,101.0,75544.015625,0.0,1627.56201171875,1.0,278.1499938964844,282.9959716796875,301.1318359375,306.0720520019531,293.1499938964844,293.1499938964844,278.1499938964844,36884.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180711269378662,1.0,0.0,0.0,3.7252233028411865,3.725248098373413,9.25972130971786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.537109375,0.0,1625.234130859375,1895.4371337890625,0.0,2637.708740234375,0.922771453857422,1.0,0.0,3.0,1.0,0.0
17679360,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9151366353034972,0.3761509954929352,0.3394051790237427,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9990000128746032,0.5559243559837341,0.4665434658527374,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.984747350215912,0.4645379483699798,0.3246404528617859,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9262388944625854,0.3883901834487915,0.3687372803688049,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7017741203308105,0.1666060537099838,0.7583267092704773,284.9427185058594,284.95001220703125,305.3513488769531,298.13671875,301.0465087890625,297.3046569824219,284.9431457519531,1.0,0.5019392967224121,1.0,1.0,0.8702791333198547,1.0,-2.7104623317718506,1.2560718059539795,1.4543906450271606,0.6394400000572205,0.9067682027816772,0.9067682027816772,0.0,105.9751205444336,119.0,75405.7890625,0.0,1621.0167236328125,1.0,278.1499938964844,283.00103759765625,301.1297302246094,306.05780029296875,293.1499938964844,293.1499938964844,278.1499938964844,36678.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174176216125488,1.0,0.0,0.0,3.714651346206665,3.714675903320313,9.207238349517866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.83203125,0.0,1611.45947265625,1895.4371337890625,0.0,2631.661865234375,0.9202775359153748,1.0,0.0,3.0,1.0,0.0
17679420,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082568883895874,0.3762676119804382,0.3395760059356689,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599772334098816,0.4763084948062897,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812608361244202,0.4684280455112457,0.327386200428009,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196611642837524,0.3892426490783691,0.3696112930774688,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973989605903625,0.1670474708080291,0.7606600522994995,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.31671142578125,284.96539306640625,1.0,0.5071402192115784,1.0,1.0,0.8721219301223755,1.0,-2.729527950286865,1.2652322053909302,1.464295744895935,0.643978476524353,0.923305869102478,0.923305869102478,0.0,109.09818267822266,137.0,75733.0703125,0.0,1663.107177734375,1.0,278.1499938964844,283.0146484375,301.1300048828125,306.0633850097656,293.1499938964844,293.1499938964844,278.1499938964844,35703.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168925642967224,1.0,0.0,0.0,3.720411539077759,3.7204360961914062,9.23581524148176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.1015625,0.0,1610.66455078125,1895.4371337890625,0.0,2626.8056640625,0.9210504293441772,1.0,0.0,3.0,1.0,0.0
17679480,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082568883895874,0.3762676119804382,0.3395760059356689,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599772334098816,0.4763084948062897,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812608361244202,0.4684280455112457,0.327386200428009,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196611642837524,0.3892426490783691,0.3696112930774688,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973989605903625,0.1670474708080291,0.7606600522994995,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.31671142578125,284.96539306640625,1.0,0.5071402192115784,1.0,1.0,0.8721219301223755,1.0,-2.729527950286865,1.2652322053909302,1.464295744895935,0.643978476524353,0.923305869102478,0.923305869102478,0.0,109.09818267822266,137.0,75733.0703125,0.0,1663.107177734375,1.0,278.1499938964844,283.0146484375,301.1300048828125,306.0633850097656,293.1499938964844,293.1499938964844,278.1499938964844,35703.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168925642967224,1.0,0.0,0.0,3.720411539077759,3.7204360961914062,9.23581524148176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.1015625,0.0,1610.66455078125,1895.4371337890625,0.0,2626.8056640625,0.9210504293441772,1.0,0.0,3.0,1.0,0.0
17679540,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931663632392883,0.376395046710968,0.339926928281784,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598954558372498,0.5003498196601868,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9690005779266356,0.4723458588123321,0.3302825689315796,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039524793624878,0.3901130259037018,0.3706755936145782,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862903833389282,0.1674826443195343,0.7638207674026489,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.517458975315094,1.0,1.0,0.8739647269248962,1.0,-2.767384052276612,1.2835683822631836,1.4838156700134275,0.6537085175514221,0.9522030353546144,0.9522030353546144,0.0,116.72964477539062,140.0,76729.7421875,0.0,1755.0240478515625,1.0,278.1499938964844,283.0157775878906,301.13623046875,306.1253662109375,293.1499938964844,293.1499938964844,278.1499938964844,34693.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183441758155823,1.0,0.0,0.0,3.7690374851226807,3.7690625190734863,9.47881858337496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.7255859375,0.0,1659.58203125,1895.4371337890625,0.0,2640.23583984375,0.9312434196472168,1.0,0.0,3.0,1.0,0.0
17679600,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931663632392883,0.376395046710968,0.339926928281784,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598954558372498,0.5003498196601868,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9690005779266356,0.4723458588123321,0.3302825689315796,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039524793624878,0.3901130259037018,0.3706755936145782,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862903833389282,0.1674826443195343,0.7638207674026489,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.517458975315094,1.0,1.0,0.8739647269248962,1.0,-2.767384052276612,1.2835683822631836,1.4838156700134275,0.6537085175514221,0.9522030353546144,0.9522030353546144,0.0,116.72964477539062,140.0,76729.7421875,0.0,1755.0240478515625,1.0,278.1499938964844,283.0157775878906,301.13623046875,306.1253662109375,293.1499938964844,293.1499938964844,278.1499938964844,34693.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183441758155823,1.0,0.0,0.0,3.7690374851226807,3.7690625190734863,9.47881858337496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.7255859375,0.0,1659.58203125,1895.4371337890625,0.0,2640.23583984375,0.9312434196472168,1.0,0.0,3.0,1.0,0.0
17679660,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816941380500793,0.3763841688632965,0.3401543796062469,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568224191665649,0.5199546813964844,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591925740242004,0.4761380851268768,0.3330925405025482,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928714990615845,0.3908663094043731,0.3716275691986084,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777840852737427,0.1678012162446975,0.7663928866386414,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.28759765625,284.9826354980469,1.0,0.525530993938446,1.0,1.0,0.8768948316574097,1.0,-2.7987637519836426,1.298512578010559,1.500251054763794,0.6618590950965881,0.9750694632530212,0.9750694632530212,0.0,123.23026275634766,143.0,77730.796875,0.0,1833.8675537109373,1.0,278.1499938964844,283.0005187988281,301.1390991210937,306.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,34390.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212413191795349,1.0,0.0,0.0,3.83103084564209,3.8310563564300537,9.7931990694633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.869140625,0.0,1731.41162109375,1895.4371337890625,0.0,2667.072998046875,0.944870948791504,1.0,0.0,3.0,1.0,0.0
17679720,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816941380500793,0.3763841688632965,0.3401543796062469,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568224191665649,0.5199546813964844,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591925740242004,0.4761380851268768,0.3330925405025482,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928714990615845,0.3908663094043731,0.3716275691986084,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777840852737427,0.1678012162446975,0.7663928866386414,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.28759765625,284.9826354980469,1.0,0.525530993938446,1.0,1.0,0.8768948316574097,1.0,-2.7987637519836426,1.298512578010559,1.500251054763794,0.6618590950965881,0.9750694632530212,0.9750694632530212,0.0,123.23026275634766,143.0,77730.796875,0.0,1833.8675537109373,1.0,278.1499938964844,283.0005187988281,301.1390991210937,306.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,34390.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212413191795349,1.0,0.0,0.0,3.83103084564209,3.8310563564300537,9.7931990694633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.869140625,0.0,1731.41162109375,1895.4371337890625,0.0,2667.072998046875,0.944870948791504,1.0,0.0,3.0,1.0,0.0
17679780,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692312836647034,0.3761571645736694,0.3402365744113922,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920271039009094,0.5530567169189453,0.5250825881958008,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9473687410354614,0.479728639125824,0.3357996344566345,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806971311569214,0.3914215266704559,0.3724457025527954,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684346199035645,0.1680002808570861,0.7686150670051575,284.96734619140625,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315946340560913,1.0,1.0,0.8798249363899231,1.0,-2.812314748764038,1.3046931028366089,1.5076216459274292,0.6653512120246887,0.9809890985488892,0.9809890985488892,0.0,130.12855529785156,146.0,78293.0234375,0.0,1887.767578125,1.0,278.1499938964844,282.9779052734375,301.1299743652344,306.23931884765625,293.1499938964844,293.1499938964844,278.1499938964844,34783.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241208791732788,1.0,0.0,0.0,3.8773114681243896,3.877337455749512,1.003123998088995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.271484375,0.0,1791.40283203125,1895.4371337890625,0.0,2693.787841796875,0.9554780721664428,1.0,0.0,3.0,1.0,0.0
17679840,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692312836647034,0.3761571645736694,0.3402365744113922,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920271039009094,0.5530567169189453,0.5250825881958008,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9473687410354614,0.479728639125824,0.3357996344566345,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806971311569214,0.3914215266704559,0.3724457025527954,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684346199035645,0.1680002808570861,0.7686150670051575,284.96734619140625,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315946340560913,1.0,1.0,0.8798249363899231,1.0,-2.812314748764038,1.3046931028366089,1.5076216459274292,0.6653512120246887,0.9809890985488892,0.9809890985488892,0.0,130.12855529785156,146.0,78293.0234375,0.0,1887.767578125,1.0,278.1499938964844,282.9779052734375,301.1299743652344,306.23931884765625,293.1499938964844,293.1499938964844,278.1499938964844,34783.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241208791732788,1.0,0.0,0.0,3.8773114681243896,3.877337455749512,1.003123998088995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.271484375,0.0,1791.40283203125,1895.4371337890625,0.0,2693.787841796875,0.9554780721664428,1.0,0.0,3.0,1.0,0.0
17679900,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8630825281143188,0.3759758770465851,0.3402228057384491,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9857168793678284,0.5518356561660767,0.5238357186317444,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9411912560462952,0.4814609289169311,0.3371140360832214,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8746538162231445,0.3916371762752533,0.3728027045726776,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.6637910604476929,0.1680474877357483,0.7695451378822327,284.9564208984375,284.95001220703125,305.32550048828125,298.10986328125,301.0205383300781,297.2720947265625,284.9556884765625,1.0,0.5339444279670715,1.0,1.0,0.8812900185585022,1.0,-2.813651323318481,1.3051475286483765,1.5085036754608154,0.6655293703079224,0.9771175384521484,0.9771175384521484,0.0,133.59393310546875,146.0,78378.1953125,0.0,1906.6810302734373,1.0,278.1499938964844,282.967041015625,301.1220092773437,306.24224853515625,293.1499938964844,293.1499938964844,278.1499938964844,35165.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252366781234741,1.0,0.0,0.0,3.889771461486816,3.8897976875305176,1.0095816378452582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12981.841796875,0.0,1809.9937744140625,1895.4371337890625,0.0,2704.150146484375,0.9584988355636596,1.0,0.0,3.0,1.0,0.0
17679960,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8581260442733765,0.3757869601249695,0.3401665985584259,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9803537130355836,0.5510005354881287,0.5229860544204712,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9363287687301636,0.4831860065460205,0.3383967280387878,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8698176145553589,0.3918405473232269,0.3731142878532409,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6600614786148071,0.1680785566568374,0.7702637314796448,284.9502258300781,284.95001220703125,305.3163146972656,298.10260009765625,301.0148010253906,297.27020263671875,284.9497985839844,1.0,0.5360147356987,1.0,1.0,0.8828228116035461,1.0,-2.81534194946289,1.3057701587677002,1.5095717906951904,0.6657926440238953,0.9737005829811096,0.9737005829811096,0.0,136.54586791992188,149.0,78422.4609375,0.0,1923.525634765625,1.0,278.1499938964844,282.9609069824219,301.1124572753906,306.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,35478.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260715007781982,1.0,0.0,0.0,3.896515369415283,3.896541833877564,1.0130854661838384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12984.7998046875,0.0,1820.9459228515625,1895.4371337890625,0.0,2711.906494140625,0.960238516330719,1.0,0.0,3.0,1.0,0.0
17680020,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8532405495643616,0.375571995973587,0.3400819599628448,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.974848747253418,0.5503261685371399,0.522331178188324,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9317139983177184,0.4852671325206756,0.3399224877357483,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8650879263877869,0.3920870721340179,0.3734627664089203,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6563994288444519,0.168109580874443,0.7709742784500122,284.9466552734375,284.95001220703125,305.3035888671875,298.0925598144531,301.0075378417969,297.2686767578125,284.94647216796875,1.0,0.5382223129272461,1.0,1.0,0.8846622109413147,1.0,-2.8175594806671143,1.3066120147705078,1.5109474658966064,0.6661606431007385,0.9703963398933412,0.9703963398933412,0.0,139.61056518554688,149.0,78441.5859375,0.0,1941.771728515625,1.0,278.1499938964844,282.9572448730469,301.10009765625,306.2274780273437,293.1499938964844,293.1499938964844,278.1499938964844,35737.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268380761146545,1.0,0.0,0.0,3.9001426696777344,3.900169134140015,1.0149724403163418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12982.537109375,0.0,1827.57763671875,1895.4371337890625,0.0,2719.03125,0.9612432718276978,1.0,0.0,3.0,1.0,0.0
17680080,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8503926396369934,0.3754368424415588,0.3400246202945709,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9715279936790466,0.5499833226203918,0.5220144391059875,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.929112672805786,0.4866621196269989,0.3409385681152344,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8623476624488831,0.3922556638717651,0.3736902177333832,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6542735695838928,0.1681311130523681,0.7714080214500427,284.94549560546875,284.95001220703125,305.2940979003906,298.0850830078125,301.0023803710937,297.2679138183594,284.9454345703125,1.0,0.5395921468734741,1.0,1.0,0.8858885169029236,1.0,-2.8191254138946533,1.307218074798584,1.5119073390960691,0.6664308905601501,0.9686033129692078,0.9686033129692078,0.0,141.47564697265625,152.0,78443.125,0.0,1953.2357177734373,1.0,278.1499938964844,282.9559631347656,301.0915222167969,306.2193908691406,293.1499938964844,293.1499938964844,278.1499938964844,35863.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272886276245117,1.0,0.0,0.0,3.9011213779449454,3.9011478424072266,1.01548198472301e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.091796875,0.0,1829.8212890625,1895.4371337890625,0.0,2723.220458984375,0.9615569710731506,1.0,0.0,3.0,1.0,0.0
17680140,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445273041725159,0.3751329481601715,0.3398890793323517,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644742608070374,0.5494327545166016,0.5215678811073303,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241384863853456,0.4901829063892364,0.3434838056564331,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567714691162109,0.3926981687545776,0.3742528557777405,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499371528625488,0.1681998074054718,0.7724201679229736,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426734089851379,1.0,1.0,0.8889541625976562,1.0,-2.8233771324157715,1.308904767036438,1.514472484588623,0.6672000288963318,0.96588134765625,0.96588134765625,0.0,145.5245819091797,155.0,78419.2421875,0.0,1979.5377197265625,1.0,278.1499938964844,282.95574951171875,301.0688171386719,306.1954345703125,293.1499938964844,293.1499938964844,278.1499938964844,36014.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828218936920166,1.0,0.0,0.0,3.8999879360198975,3.9000144004821777,1.014891950035235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.7587890625,0.0,1829.601318359375,1895.4371337890625,0.0,2731.871826171875,0.9614198803901672,1.0,0.0,3.0,1.0,0.0
17680200,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445273041725159,0.3751329481601715,0.3398890793323517,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644742608070374,0.5494327545166016,0.5215678811073303,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241384863853456,0.4901829063892364,0.3434838056564331,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567714691162109,0.3926981687545776,0.3742528557777405,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499371528625488,0.1681998074054718,0.7724201679229736,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426734089851379,1.0,1.0,0.8889541625976562,1.0,-2.8233771324157715,1.308904767036438,1.514472484588623,0.6672000288963318,0.96588134765625,0.96588134765625,0.0,145.5245819091797,155.0,78419.2421875,0.0,1979.5377197265625,1.0,278.1499938964844,282.95574951171875,301.0688171386719,306.1954345703125,293.1499938964844,293.1499938964844,278.1499938964844,36014.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828218936920166,1.0,0.0,0.0,3.8999879360198975,3.9000144004821777,1.014891950035235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.7587890625,0.0,1829.601318359375,1895.4371337890625,0.0,2731.871826171875,0.9614198803901672,1.0,0.0,3.0,1.0,0.0
17680260,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396819233894348,0.3748520016670227,0.3397612869739532,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583916068077089,0.549051821231842,0.5213153958320618,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204115867614746,0.4937275946140289,0.3460351526737213,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522335290908813,0.3931528627872467,0.3748118877410888,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.646416187286377,0.1682908833026886,0.7734412550926208,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454782843589783,1.0,1.0,0.8916276693344116,1.0,-2.827885866165161,1.3107740879058838,1.5171116590499878,0.6680853366851807,0.964558482170105,0.964558482170105,0.0,149.08815002441406,158.0,78380.1875,0.0,2003.9921875,1.0,278.1499938964844,282.9563293457031,301.0437927246094,306.16796875,293.1499938964844,293.1499938964844,278.1499938964844,36054.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290866613388062,1.0,0.0,0.0,3.8975658416748047,3.897592306137085,1.0136317314390908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.294921875,0.0,1826.871826171875,1895.4371337890625,0.0,2739.94482421875,0.960908055305481,1.0,0.0,3.0,1.0,0.0
17680320,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396819233894348,0.3748520016670227,0.3397612869739532,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583916068077089,0.549051821231842,0.5213153958320618,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204115867614746,0.4937275946140289,0.3460351526737213,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522335290908813,0.3931528627872467,0.3748118877410888,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.646416187286377,0.1682908833026886,0.7734412550926208,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454782843589783,1.0,1.0,0.8916276693344116,1.0,-2.827885866165161,1.3107740879058838,1.5171116590499878,0.6680853366851807,0.964558482170105,0.964558482170105,0.0,149.08815002441406,158.0,78380.1875,0.0,2003.9921875,1.0,278.1499938964844,282.9563293457031,301.0437927246094,306.16796875,293.1499938964844,293.1499938964844,278.1499938964844,36054.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290866613388062,1.0,0.0,0.0,3.8975658416748047,3.897592306137085,1.0136317314390908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.294921875,0.0,1826.871826171875,1895.4371337890625,0.0,2739.94482421875,0.960908055305481,1.0,0.0,3.0,1.0,0.0
17680380,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353577852249146,0.3745709657669067,0.3396286964416504,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527520537376404,0.5487053394317627,0.5211071372032166,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173170924186708,0.4972738027572632,0.3485835790634155,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.848227858543396,0.3935991823673248,0.3753579258918762,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433243155479431,0.1683936566114425,0.7744816541671753,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.54814213514328,1.0,1.0,0.894301176071167,1.0,-2.8324451446533203,1.3126786947250366,1.519766330718994,0.668980062007904,0.9635972380638124,0.9635972380638124,0.0,152.427978515625,161.0,78332.0859375,0.0,2027.524169921875,1.0,278.1499938964844,282.9565734863281,301.016357421875,306.1375732421875,293.1499938964844,293.1499938964844,278.1499938964844,36066.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300024271011353,1.0,0.0,0.0,3.8950002193450928,3.895026683807373,1.0122977300852654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.455078125,0.0,1823.7359619140625,1895.4371337890625,0.0,2748.468017578125,0.9603396654129028,1.0,0.0,3.0,1.0,0.0
17680440,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353577852249146,0.3745709657669067,0.3396286964416504,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527520537376404,0.5487053394317627,0.5211071372032166,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173170924186708,0.4972738027572632,0.3485835790634155,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.848227858543396,0.3935991823673248,0.3753579258918762,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433243155479431,0.1683936566114425,0.7744816541671753,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.54814213514328,1.0,1.0,0.894301176071167,1.0,-2.8324451446533203,1.3126786947250366,1.519766330718994,0.668980062007904,0.9635972380638124,0.9635972380638124,0.0,152.427978515625,161.0,78332.0859375,0.0,2027.524169921875,1.0,278.1499938964844,282.9565734863281,301.016357421875,306.1375732421875,293.1499938964844,293.1499938964844,278.1499938964844,36066.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300024271011353,1.0,0.0,0.0,3.8950002193450928,3.895026683807373,1.0122977300852654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.455078125,0.0,1823.7359619140625,1895.4371337890625,0.0,2748.468017578125,0.9603396654129028,1.0,0.0,3.0,1.0,0.0
17680500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8333236575126648,0.3744275271892547,0.3395587801933288,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9500330090522766,0.5485309958457947,0.5210040211677551,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9159257411956788,0.4990448355674743,0.3498554527759552,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8463570475578308,0.3938163518905639,0.3756242394447326,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6418861150741577,0.1684470474720001,0.7750046253204346,284.9480895996094,284.95001220703125,305.1813049316406,297.9970703125,300.946044921875,297.26495361328125,284.9481201171875,1.0,0.549439013004303,1.0,1.0,0.8956379294395447,1.0,-2.834714651107788,1.3136298656463623,1.5210847854614258,0.6694202423095703,0.9630969762802124,0.9630969762802124,0.0,154.0483856201172,161.0,78303.9296875,0.0,2039.0611572265625,1.0,278.1499938964844,282.95654296875,301.0016784667969,306.1211853027344,293.1499938964844,293.1499938964844,278.1499938964844,36070.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304768204689026,1.0,0.0,0.0,3.893632650375366,3.893659114837648,1.0115869599758298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.9560546875,0.0,1822.0501708984373,1895.4371337890625,0.0,2752.885009765625,0.9600341320037842,1.0,0.0,3.0,1.0,0.0
17680560,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8313538432121277,0.3742810189723968,0.3394855856895447,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9473623633384703,0.548350989818573,0.520896315574646,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9146135449409484,0.5008125305175781,0.3511246740818023,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8445532917976379,0.3940278589725494,0.3758847713470459,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6405033469200134,0.1685007363557815,0.7755265235900879,284.9481506347656,284.95001220703125,305.16143798828125,297.9817199707031,300.936279296875,297.2646484375,284.9481811523437,1.0,0.5507168769836426,1.0,1.0,0.8970071077346802,1.0,-2.836963415145874,1.314570069313049,1.5223933458328247,0.6698471903800964,0.9625425338745116,0.9625425338745116,0.0,155.64573669433594,164.0,78272.5703125,0.0,2050.469970703125,1.0,278.1499938964844,282.9564514160156,300.9863586425781,306.1039123535156,293.1499938964844,293.1499938964844,278.1499938964844,36075.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309561014175415,1.0,0.0,0.0,3.892150402069092,3.892176866531372,1.010816959023941e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.638671875,0.0,1820.22802734375,1895.4371337890625,0.0,2757.34814453125,0.9597029089927672,1.0,0.0,3.0,1.0,0.0
17680620,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275638818740845,0.3739784955978393,0.3393294513225555,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.942133605480194,0.547970175743103,0.5206621885299683,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.912178874015808,0.5043389201164246,0.3536559045314789,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411061763763428,0.3944338262081146,0.376388669013977,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378703713417053,0.1686077415943145,0.7765634655952454,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.26397705078125,284.9481506347656,1.0,0.553227424621582,1.0,1.0,0.899745523929596,1.0,-2.841388463973999,1.316422462463379,1.52496600151062,0.6706709861755371,0.9612920880317688,0.9612920880317688,0.0,158.7928924560547,167.0,78201.8203125,0.0,2072.989990234375,1.0,278.1499938964844,282.9562072753906,300.9541015625,306.0670471191406,293.1499938964844,293.1499938964844,278.1499938964844,36086.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319410085678101,1.0,0.0,0.0,3.888816356658936,3.888842821121216,1.009085963232792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.0029296875,0.0,1816.1397705078125,1895.4371337890625,0.0,2766.521728515625,0.9589583277702332,1.0,0.0,3.0,1.0,0.0
17680680,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275638818740845,0.3739784955978393,0.3393294513225555,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.942133605480194,0.547970175743103,0.5206621885299683,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.912178874015808,0.5043389201164246,0.3536559045314789,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411061763763428,0.3944338262081146,0.376388669013977,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378703713417053,0.1686077415943145,0.7765634655952454,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.26397705078125,284.9481506347656,1.0,0.553227424621582,1.0,1.0,0.899745523929596,1.0,-2.841388463973999,1.316422462463379,1.52496600151062,0.6706709861755371,0.9612920880317688,0.9612920880317688,0.0,158.7928924560547,167.0,78201.8203125,0.0,2072.989990234375,1.0,278.1499938964844,282.9562072753906,300.9541015625,306.0670471191406,293.1499938964844,293.1499938964844,278.1499938964844,36086.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319410085678101,1.0,0.0,0.0,3.888816356658936,3.888842821121216,1.009085963232792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.0029296875,0.0,1816.1397705078125,1895.4371337890625,0.0,2766.521728515625,0.9589583277702332,1.0,0.0,3.0,1.0,0.0
17680740,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239209055900574,0.3736631870269775,0.3391609191894531,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370232224464417,0.5475575923919678,0.520398736000061,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099422693252563,0.5078520774841309,0.3561771214008331,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378252387046814,0.3948171138763428,0.3768702149391174,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353746652603149,0.1687123477458953,0.7775861024856567,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.555692195892334,1.0,1.0,0.9024838805198668,1.0,-2.845707416534424,1.3182348012924194,1.5274726152420044,0.6714469790458679,0.959819197654724,0.959819197654724,0.0,161.90133666992188,170.0,78119.8984375,0.0,2095.21240234375,1.0,278.1499938964844,282.9560241699219,300.919921875,306.0274658203125,293.1499938964844,293.1499938964844,278.1499938964844,36101.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329489827156067,1.0,0.0,0.0,3.8849036693573,3.88493013381958,1.0070564258057857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.7265625,0.0,1811.357421875,1895.4371337890625,0.0,2775.91455078125,0.9580852389335632,1.0,0.0,3.0,1.0,0.0
17680800,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239209055900574,0.3736631870269775,0.3391609191894531,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370232224464417,0.5475575923919678,0.520398736000061,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099422693252563,0.5078520774841309,0.3561771214008331,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378252387046814,0.3948171138763428,0.3768702149391174,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353746652603149,0.1687123477458953,0.7775861024856567,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.555692195892334,1.0,1.0,0.9024838805198668,1.0,-2.845707416534424,1.3182348012924194,1.5274726152420044,0.6714469790458679,0.959819197654724,0.959819197654724,0.0,161.90133666992188,170.0,78119.8984375,0.0,2095.21240234375,1.0,278.1499938964844,282.9560241699219,300.919921875,306.0274658203125,293.1499938964844,293.1499938964844,278.1499938964844,36101.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329489827156067,1.0,0.0,0.0,3.8849036693573,3.88493013381958,1.0070564258057857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.7265625,0.0,1811.357421875,1895.4371337890625,0.0,2775.91455078125,0.9580852389335632,1.0,0.0,3.0,1.0,0.0
17680860,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203834891319275,0.3733351826667785,0.3389804065227508,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320219159126282,0.5471113324165344,0.5201035737991333,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.907867431640625,0.5113512873649597,0.3586881160736084,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346761465072632,0.3951777517795563,0.3773298263549804,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329877376556396,0.1688135117292404,0.7785912752151489,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581198930740356,1.0,1.0,0.9052324891090392,1.0,-2.849914073944092,1.3200031518936155,1.529910922050476,0.6721712350845337,0.958158016204834,0.958158016204834,0.0,164.9863739013672,173.0,78027.8125,0.0,2117.197998046875,1.0,278.1499938964844,282.9559326171875,300.8841552734375,305.9854736328125,293.1499938964844,293.1499938964844,278.1499938964844,36117.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339687585830688,1.0,0.0,0.0,3.8803844451904297,3.88041090965271,1.0047148180092336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.14453125,0.0,1805.836669921875,1895.4371337890625,0.0,2785.420654296875,0.957076609134674,1.0,0.0,3.0,1.0,0.0
17680920,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203834891319275,0.3733351826667785,0.3389804065227508,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320219159126282,0.5471113324165344,0.5201035737991333,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.907867431640625,0.5113512873649597,0.3586881160736084,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346761465072632,0.3951777517795563,0.3773298263549804,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329877376556396,0.1688135117292404,0.7785912752151489,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581198930740356,1.0,1.0,0.9052324891090392,1.0,-2.849914073944092,1.3200031518936155,1.529910922050476,0.6721712350845337,0.958158016204834,0.958158016204834,0.0,164.9863739013672,173.0,78027.8125,0.0,2117.197998046875,1.0,278.1499938964844,282.9559326171875,300.8841552734375,305.9854736328125,293.1499938964844,293.1499938964844,278.1499938964844,36117.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339687585830688,1.0,0.0,0.0,3.8803844451904297,3.88041090965271,1.0047148180092336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.14453125,0.0,1805.836669921875,1895.4371337890625,0.0,2785.420654296875,0.957076609134674,1.0,0.0,3.0,1.0,0.0
17680980,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169205188751221,0.372994601726532,0.3387882113456726,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271348118782043,0.546630322933197,0.5197756290435791,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059326648712158,0.5148357152938843,0.361188530921936,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316363096237183,0.3955157101154327,0.3777676820755005,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306902170181274,0.1689106673002243,0.779577374458313,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605154633522034,1.0,1.0,0.9079810976982116,1.0,-2.854005813598633,1.3217273950576782,1.532278299331665,0.6728426218032837,0.9563515186309814,0.9563515186309814,0.0,168.0561981201172,176.0,77926.7734375,0.0,2138.978271484375,1.0,278.1499938964844,282.9560241699219,300.8471069335937,305.9414978027344,293.1499938964844,293.1499938964844,278.1499938964844,36132.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349878787994385,1.0,0.0,0.0,3.875285625457764,3.875311851501465,1.0020761465057149e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.625,0.0,1799.601806640625,1895.4371337890625,0.0,2794.925048828125,0.9559375643730164,1.0,0.0,3.0,1.0,0.0
17681040,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169205188751221,0.372994601726532,0.3387882113456726,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271348118782043,0.546630322933197,0.5197756290435791,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059326648712158,0.5148357152938843,0.361188530921936,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316363096237183,0.3955157101154327,0.3777676820755005,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306902170181274,0.1689106673002243,0.779577374458313,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605154633522034,1.0,1.0,0.9079810976982116,1.0,-2.854005813598633,1.3217273950576782,1.532278299331665,0.6728426218032837,0.9563515186309814,0.9563515186309814,0.0,168.0561981201172,176.0,77926.7734375,0.0,2138.978271484375,1.0,278.1499938964844,282.9560241699219,300.8471069335937,305.9414978027344,293.1499938964844,293.1499938964844,278.1499938964844,36132.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349878787994385,1.0,0.0,0.0,3.875285625457764,3.875311851501465,1.0020761465057149e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.625,0.0,1799.601806640625,1895.4371337890625,0.0,2794.925048828125,0.9559375643730164,1.0,0.0,3.0,1.0,0.0
