time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8152081966400146,0.3728198111057281,0.3386880457401275,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9247376918792723,0.5463772416114807,0.5195997953414917,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9050127863883972,0.5165725946426392,0.3624348640441894,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8301516175270081,0.3956766128540039,0.3779788911342621,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6295701861381531,0.1689577400684356,0.7800634503364563,284.9474182128906,284.95001220703125,304.9535827636719,297.8232116699219,300.8355712890625,297.2613525390625,284.9474182128906,1.0,0.5617027282714844,1.0,1.0,0.909355401992798,1.0,-2.8560099601745605,1.3225736618041992,1.533436298370361,0.6731594800949097,0.955411434173584,0.955411434173584,0.0,169.5875244140625,176.0,77873.546875,0.0,2149.80322265625,1.0,278.1499938964844,282.95611572265625,300.8282470703125,305.9189453125,293.1499938964844,293.1499938964844,278.1499938964844,36139.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354966640472412,1.0,0.0,0.0,3.8725507259368896,3.872576951980591,1.0006622233049711e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.3125,0.0,1796.2548828125,1895.4371337890625,0.0,2799.6708984375,0.9553260803222656,1.0,0.0,3.0,1.0,0.0
17681160,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8135045766830444,0.3726420402526855,0.3385851383209228,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9223744869232178,0.5461156368255615,0.5194159150123596,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.904122531414032,0.5183051824569702,0.3636783063411712,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8286879658699036,0.3958320319652557,0.3781848847866058,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6284670829772949,0.1690037548542022,0.7805447578430176,284.94732666015625,284.95001220703125,304.92822265625,297.8041687011719,300.8233642578125,297.2609558105469,284.94732666015625,1.0,0.562883198261261,1.0,1.0,0.910748302936554,1.0,-2.857985734939575,1.3234069347381592,1.534578800201416,0.6734619736671448,0.9544503092765808,0.9544503092765808,0.0,171.11691284179688,179.0,77818.6640625,0.0,2160.58544921875,1.0,278.1499938964844,282.9562683105469,300.8092041015625,305.89605712890625,293.1499938964844,293.1499938964844,278.1499938964844,36145.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360024690628052,1.0,0.0,0.0,3.8697025775909424,3.869728803634644,9.991907745643402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.6796875,0.0,1792.767822265625,1895.4371337890625,0.0,2804.39013671875,0.9546887874603271,1.0,0.0,3.0,1.0,0.0
17681220,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8111967444419861,0.3723951280117035,0.3384405672550201,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9192196726799012,0.5457453727722168,0.5191521644592285,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9029583930969238,0.5206552743911743,0.3653649389743805,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8267285227775574,0.3960341811180115,0.3784562945365906,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6269922256469727,0.1690645664930343,0.7811912298202515,284.9472351074219,284.95001220703125,304.893310546875,297.7781066894531,300.8065185546875,297.2604064941406,284.9472351074219,1.0,0.5644775629043579,1.0,1.0,0.9126427173614502,1.0,-2.860625743865967,1.324521780014038,1.5361038446426392,0.6738523244857788,0.9531201124191284,0.9531201124191284,0.0,173.19357299804688,179.0,77741.71875,0.0,2175.17529296875,1.0,278.1499938964844,282.9565124511719,300.7831115722656,305.8645324707031,293.1499938964844,293.1499938964844,278.1499938964844,36153.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366820812225342,1.0,0.0,0.0,3.865657567977905,3.8656837940216064,9.971030294764205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.62890625,0.0,1787.8125,1895.4371337890625,0.0,2810.732177734375,0.95378315448761,1.0,0.0,3.0,1.0,0.0
17681280,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8101122975349426,0.3722769916057586,0.3383707404136657,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9177601933479308,0.5455654859542847,0.5190227627754211,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9024271965026855,0.5217582583427429,0.366156667470932,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8258177042007446,0.3961257040500641,0.378580629825592,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6263072490692139,0.1690924763679504,0.781492292881012,284.9472045898437,284.95001220703125,304.8767395019531,297.7657775878906,300.7985534667969,297.2601318359375,284.9472045898437,1.0,0.5652236938476562,1.0,1.0,0.9135341644287108,1.0,-2.861849308013916,1.325039029121399,1.536810278892517,0.6740283370018005,0.9524883031845092,0.9524883031845092,0.0,174.1698760986328,182.0,77704.734375,0.0,2182.013427734375,1.0,278.1499938964844,282.9566650390625,300.770751953125,305.8495483398437,293.1499938964844,293.1499938964844,278.1499938964844,36156.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369980454444885,1.0,0.0,0.0,3.863694906234741,3.8637211322784415,9.960907618733472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.6494140625,0.0,1785.406982421875,1895.4371337890625,0.0,2813.68115234375,0.953343391418457,1.0,0.0,3.0,1.0,0.0
17681340,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.806719183921814,0.3719010651111603,0.3381466269493103,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9133141040802002,0.5449845790863037,0.5186005234718323,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008121490478516,0.5251964926719666,0.3686246275901794,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230130672454834,0.3963997364044189,0.3789577782154083,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.624199390411377,0.1691774129867553,0.7824230194091797,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675411224365234,1.0,1.0,0.916320025920868,1.0,-2.865610361099243,1.3266308307647705,1.538979411125183,0.6745544672012329,0.9505128264427184,0.9505128264427184,0.0,177.219482421875,185.0,77587.5078125,0.0,2203.306396484375,1.0,278.1499938964844,282.95721435546875,300.732177734375,305.8025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36165.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379756808280945,1.0,0.0,0.0,3.857419013977051,3.857445240020752,9.928575082085445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.146484375,0.0,1777.71630859375,1895.4371337890625,0.0,2822.807861328125,0.9519361853599548,1.0,0.0,3.0,1.0,0.0
17681400,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.806719183921814,0.3719010651111603,0.3381466269493103,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9133141040802002,0.5449845790863037,0.5186005234718323,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008121490478516,0.5251964926719666,0.3686246275901794,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230130672454834,0.3963997364044189,0.3789577782154083,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.624199390411377,0.1691774129867553,0.7824230194091797,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675411224365234,1.0,1.0,0.916320025920868,1.0,-2.865610361099243,1.3266308307647705,1.538979411125183,0.6745544672012329,0.9505128264427184,0.9505128264427184,0.0,177.219482421875,185.0,77587.5078125,0.0,2203.306396484375,1.0,278.1499938964844,282.95721435546875,300.732177734375,305.8025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36165.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379756808280945,1.0,0.0,0.0,3.857419013977051,3.857445240020752,9.928575082085445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.146484375,0.0,1777.71630859375,1895.4371337890625,0.0,2822.807861328125,0.9519361853599548,1.0,0.0,3.0,1.0,0.0
17681460,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033261895179749,0.3715152740478515,0.3379136919975281,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.909063160419464,0.5443757772445679,0.5181520581245422,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.899261474609375,0.5286211967468262,0.3710830807685852,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202641010284424,0.3966559767723083,0.3793181478977203,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221347451210022,0.1692589819431305,0.7833388447761536,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.569837749004364,1.0,1.0,0.9190896153450012,1.0,-2.869279384613037,1.328188419342041,1.541090965270996,0.6750481128692627,0.9485551118850708,0.9485551118850708,0.0,180.26687622070312,188.0,77468.765625,0.0,2224.48388671875,1.0,278.1499938964844,282.9578857421875,300.6937255859375,305.7555847167969,293.1499938964844,293.1499938964844,278.1499938964844,36171.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389253616333008,1.0,0.0,0.0,3.850982189178467,3.851008176803589,9.895466064335778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.595703125,0.0,1769.8302001953125,1895.4371337890625,0.0,2831.676513671875,0.9504913091659546,1.0,0.0,3.0,1.0,0.0
17681520,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033261895179749,0.3715152740478515,0.3379136919975281,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.909063160419464,0.5443757772445679,0.5181520581245422,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.899261474609375,0.5286211967468262,0.3710830807685852,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202641010284424,0.3966559767723083,0.3793181478977203,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221347451210022,0.1692589819431305,0.7833388447761536,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.569837749004364,1.0,1.0,0.9190896153450012,1.0,-2.869279384613037,1.328188419342041,1.541090965270996,0.6750481128692627,0.9485551118850708,0.9485551118850708,0.0,180.26687622070312,188.0,77468.765625,0.0,2224.48388671875,1.0,278.1499938964844,282.9578857421875,300.6937255859375,305.7555847167969,293.1499938964844,293.1499938964844,278.1499938964844,36171.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389253616333008,1.0,0.0,0.0,3.850982189178467,3.851008176803589,9.895466064335778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.595703125,0.0,1769.8302001953125,1895.4371337890625,0.0,2831.676513671875,0.9504913091659546,1.0,0.0,3.0,1.0,0.0
17681580,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999985814094543,0.3711194694042206,0.3376717865467071,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.905035138130188,0.5437386631965637,0.517676830291748,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977720141410828,0.5320317149162292,0.3735315501689911,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175606727600098,0.396894097328186,0.3796613216400146,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201050877571106,0.1693371385335922,0.7842394709587097,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721135139465332,1.0,1.0,0.9218592047691344,1.0,-2.872854709625244,1.3297078609466553,1.5431469678878784,0.6755126118659973,0.9466487169265748,0.9466487169265748,0.0,183.31167602539065,191.0,77350.2109375,0.0,2245.5390625,1.0,278.1499938964844,282.9586486816406,300.6558532714844,305.708984375,293.1499938964844,293.1499938964844,278.1499938964844,36174.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398387432098389,1.0,0.0,0.0,3.8444807529449454,3.844506740570069,9.862083061307203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.4248046875,0.0,1761.866455078125,1895.4371337890625,0.0,2840.208251953125,0.9490305185317992,1.0,0.0,3.0,1.0,0.0
17681640,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999985814094543,0.3711194694042206,0.3376717865467071,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.905035138130188,0.5437386631965637,0.517676830291748,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977720141410828,0.5320317149162292,0.3735315501689911,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175606727600098,0.396894097328186,0.3796613216400146,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201050877571106,0.1693371385335922,0.7842394709587097,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721135139465332,1.0,1.0,0.9218592047691344,1.0,-2.872854709625244,1.3297078609466553,1.5431469678878784,0.6755126118659973,0.9466487169265748,0.9466487169265748,0.0,183.31167602539065,191.0,77350.2109375,0.0,2245.5390625,1.0,278.1499938964844,282.9586486816406,300.6558532714844,305.708984375,293.1499938964844,293.1499938964844,278.1499938964844,36174.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398387432098389,1.0,0.0,0.0,3.8444807529449454,3.844506740570069,9.862083061307203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.4248046875,0.0,1761.866455078125,1895.4371337890625,0.0,2840.208251953125,0.9490305185317992,1.0,0.0,3.0,1.0,0.0
17681700,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7983609437942505,0.3709181249141693,0.3375478088855743,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9031137228012084,0.5434105396270752,0.5174301266670227,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8970485925674438,0.5337313413619995,0.3747518956661224,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8162227272987366,0.397007018327713,0.3798271417617798,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6191005110740662,0.1693750917911529,0.7846847772598267,284.9471435546875,284.95001220703125,304.6943664550781,297.632568359375,300.7109375,297.2573547363281,284.9471740722656,1.0,0.5732442140579224,1.0,1.0,0.923244059085846,1.0,-2.874610185623169,1.3304539918899536,1.544156193733215,0.6757368445396423,0.9457215070724488,0.9457215070724488,0.0,184.8337860107422,191.0,77291.5234375,0.0,2256.028076171875,1.0,278.1499938964844,282.95904541015625,300.6371765136719,305.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,36174.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402784466743469,1.0,0.0,0.0,3.841239452362061,3.841265439987183,9.845460908763926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12608.6005859375,0.0,1757.8975830078125,1895.4371337890625,0.0,2844.31689453125,0.9483015537261964,1.0,0.0,3.0,1.0,0.0
17681760,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7967388033866882,0.3707138299942016,0.3374212980270386,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.901238977909088,0.5430728197097778,0.517175018787384,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8963304162025452,0.5354116559028625,0.3759612143039703,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8148905634880066,0.3971150517463684,0.3799884617328644,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6181000471115112,0.1694118529558181,0.7851254343986511,284.9471740722656,284.95001220703125,304.668701171875,297.6142578125,300.6985778808594,297.25689697265625,284.9472045898437,1.0,0.5743688344955444,1.0,1.0,0.9246506690979004,1.0,-2.876328468322754,1.3311814069747925,1.5451470613479614,0.6759506464004517,0.9448075294494628,0.9448075294494628,0.0,186.3564300537109,194.0,77233.2421875,0.0,2266.467529296875,1.0,278.1499938964844,282.95947265625,300.6188049316406,305.66326904296875,293.1499938964844,293.1499938964844,278.1499938964844,36174.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407067656517029,1.0,0.0,0.0,3.838003635406494,3.838029623031616,9.828880820350603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12591.9814453125,0.0,1753.9381103515625,1895.4371337890625,0.0,2848.3193359375,0.947573721408844,1.0,0.0,3.0,1.0,0.0
17681820,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935358285903931,0.3702948987483978,0.3371599018573761,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975288271903992,0.5423634648323059,0.5166356563568115,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948889374732971,0.5386819839477539,0.3783279955387115,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122339248657227,0.3973156809806824,0.3802973330020904,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161036491394043,0.1694810688495636,0.7859910130500793,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765976905822754,1.0,1.0,0.9274640083312988,1.0,-2.879621982574463,1.332569241523743,1.5470528602600098,0.6763480305671692,0.9430035352706908,0.9430035352706908,0.0,189.4066162109375,197.0,77117.8203125,0.0,2287.156982421875,1.0,278.1499938964844,282.9603576660156,300.5830078125,305.6188659667969,293.1499938964844,293.1499938964844,278.1499938964844,36174.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415230512619019,1.0,0.0,0.0,3.8315584659576416,3.831584215164185,9.795896858122433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.3984375,0.0,1746.0655517578125,1895.4371337890625,0.0,2855.9482421875,0.9461236000061036,1.0,0.0,3.0,1.0,0.0
17681880,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935358285903931,0.3702948987483978,0.3371599018573761,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975288271903992,0.5423634648323059,0.5166356563568115,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948889374732971,0.5386819839477539,0.3783279955387115,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122339248657227,0.3973156809806824,0.3802973330020904,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161036491394043,0.1694810688495636,0.7859910130500793,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765976905822754,1.0,1.0,0.9274640083312988,1.0,-2.879621982574463,1.332569241523743,1.5470528602600098,0.6763480305671692,0.9430035352706908,0.9430035352706908,0.0,189.4066162109375,197.0,77117.8203125,0.0,2287.156982421875,1.0,278.1499938964844,282.9603576660156,300.5830078125,305.6188659667969,293.1499938964844,293.1499938964844,278.1499938964844,36174.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415230512619019,1.0,0.0,0.0,3.8315584659576416,3.831584215164185,9.795896858122433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.3984375,0.0,1746.0655517578125,1895.4371337890625,0.0,2855.9482421875,0.9461236000061036,1.0,0.0,3.0,1.0,0.0
17681940,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903894782066345,0.3698641359806061,0.3368885815143585,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938725590705872,0.5416167974472046,0.5160620212554932,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934441804885864,0.5418570637702942,0.3806299269199371,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.809581458568573,0.3974990844726562,0.3805905282497406,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141068339347839,0.1695447564125061,0.7868351936340332,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788010358810425,1.0,1.0,0.9302773475646972,1.0,-2.882739543914795,1.333874225616455,1.5488654375076294,0.6767128109931946,0.9412490725517272,0.9412490725517272,0.0,192.46337890625,200.0,77004.7109375,0.0,2307.616455078125,1.0,278.1499938964844,282.9613037109375,300.5486755371094,305.5759582519531,293.1499938964844,293.1499938964844,278.1499938964844,36172.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422654867172241,1.0,0.0,0.0,3.825173854827881,3.825199604034424,9.76327669377497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.83984375,0.0,1738.2841796875,1895.4371337890625,0.0,2862.888916015625,0.9446866512298584,1.0,0.0,3.0,1.0,0.0
17682000,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903894782066345,0.3698641359806061,0.3368885815143585,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938725590705872,0.5416167974472046,0.5160620212554932,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934441804885864,0.5418570637702942,0.3806299269199371,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.809581458568573,0.3974990844726562,0.3805905282497406,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141068339347839,0.1695447564125061,0.7868351936340332,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788010358810425,1.0,1.0,0.9302773475646972,1.0,-2.882739543914795,1.333874225616455,1.5488654375076294,0.6767128109931946,0.9412490725517272,0.9412490725517272,0.0,192.46337890625,200.0,77004.7109375,0.0,2307.616455078125,1.0,278.1499938964844,282.9613037109375,300.5486755371094,305.5759582519531,293.1499938964844,293.1499938964844,278.1499938964844,36172.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422654867172241,1.0,0.0,0.0,3.825173854827881,3.825199604034424,9.76327669377497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.83984375,0.0,1738.2841796875,1895.4371337890625,0.0,2862.888916015625,0.9446866512298584,1.0,0.0,3.0,1.0,0.0
17682060,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.787308931350708,0.3694215416908264,0.3366062045097351,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.890282154083252,0.5408369302749634,0.5154546499252319,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920226693153381,0.5449807643890381,0.3828864097595215,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069309592247009,0.39766326546669,0.3808652758598327,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121078729629517,0.1696025878190994,0.7876526117324829,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809760093688965,1.0,1.0,0.933061182498932,1.0,-2.885695457458496,1.3351043462753296,1.550590991973877,0.6770584583282471,0.9396520256996156,0.9396520256996156,0.0,195.5166473388672,203.0,76898.0546875,0.0,2327.81591796875,1.0,278.1499938964844,282.9623413085937,300.5165405273437,305.5355834960937,293.1499938964844,293.1499938964844,278.1499938964844,36167.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429567217826843,1.0,0.0,0.0,3.819047927856445,3.819073677062988,9.732032140163938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.2978515625,0.0,1730.8089599609375,1895.4371337890625,0.0,2869.35205078125,0.94330632686615,1.0,0.0,3.0,1.0,0.0
17682120,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.787308931350708,0.3694215416908264,0.3366062045097351,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.890282154083252,0.5408369302749634,0.5154546499252319,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920226693153381,0.5449807643890381,0.3828864097595215,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069309592247009,0.39766326546669,0.3808652758598327,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121078729629517,0.1696025878190994,0.7876526117324829,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809760093688965,1.0,1.0,0.933061182498932,1.0,-2.885695457458496,1.3351043462753296,1.550590991973877,0.6770584583282471,0.9396520256996156,0.9396520256996156,0.0,195.5166473388672,203.0,76898.0546875,0.0,2327.81591796875,1.0,278.1499938964844,282.9623413085937,300.5165405273437,305.5355834960937,293.1499938964844,293.1499938964844,278.1499938964844,36167.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429567217826843,1.0,0.0,0.0,3.819047927856445,3.819073677062988,9.732032140163938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.2978515625,0.0,1730.8089599609375,1895.4371337890625,0.0,2869.35205078125,0.94330632686615,1.0,0.0,3.0,1.0,0.0
17682180,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842982411384583,0.3689704239368438,0.336315780878067,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867663741111755,0.5400347113609314,0.5148247480392456,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906468749046326,0.5480835437774658,0.385123997926712,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.804284393787384,0.3978122472763061,0.381125271320343,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101076006889343,0.1696565896272659,0.7884512543678284,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831289887428284,1.0,1.0,0.9358449578285216,1.0,-2.8885507583618164,1.3362867832183838,1.5522639751434326,0.6773989796638489,0.9382307529449464,0.9382307529449464,0.0,198.56564331054688,206.0,76799.3671875,0.0,2347.857421875,1.0,278.1499938964844,282.9634094238281,300.4866027832031,305.4978332519531,293.1499938964844,293.1499938964844,278.1499938964844,36157.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435664772987366,1.0,0.0,0.0,3.8133063316345215,3.813331842422485,9.70279074863356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.9912109375,0.0,1723.79150390625,1895.4371337890625,0.0,2875.054443359375,0.9420100450515748,1.0,0.0,3.0,1.0,0.0
17682240,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842982411384583,0.3689704239368438,0.336315780878067,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867663741111755,0.5400347113609314,0.5148247480392456,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906468749046326,0.5480835437774658,0.385123997926712,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.804284393787384,0.3978122472763061,0.381125271320343,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101076006889343,0.1696565896272659,0.7884512543678284,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831289887428284,1.0,1.0,0.9358449578285216,1.0,-2.8885507583618164,1.3362867832183838,1.5522639751434326,0.6773989796638489,0.9382307529449464,0.9382307529449464,0.0,198.56564331054688,206.0,76799.3671875,0.0,2347.857421875,1.0,278.1499938964844,282.9634094238281,300.4866027832031,305.4978332519531,293.1499938964844,293.1499938964844,278.1499938964844,36157.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435664772987366,1.0,0.0,0.0,3.8133063316345215,3.813331842422485,9.70279074863356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.9912109375,0.0,1723.79150390625,1895.4371337890625,0.0,2875.054443359375,0.9420100450515748,1.0,0.0,3.0,1.0,0.0
17682300,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7828193306922913,0.3687423169612884,0.3361681401729584,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8850372433662415,0.5396270155906677,0.5145031809806824,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8899778127670288,0.549630343914032,0.386238694190979,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8029775023460388,0.3978820145130157,0.3812507092952728,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6091161966323853,0.169682577252388,0.7888453602790833,284.94781494140625,284.95001220703125,304.4556579589844,297.4693908691406,300.5941162109375,297.24981689453125,284.9478454589844,1.0,0.584198534488678,1.0,1.0,0.9372369050979614,1.0,-2.889950752258301,1.3368648290634155,1.5530858039855957,0.6775701642036438,0.937597155570984,0.937597155570984,0.0,200.0887451171875,206.0,76753.4765625,0.0,2357.83642578125,1.0,278.1499938964844,282.9639587402344,300.4725036621094,305.4800109863281,293.1499938964844,293.1499938964844,278.1499938964844,36151.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84383225440979,1.0,0.0,0.0,3.810605525970459,3.810631275177002,9.689051694294903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.265625,0.0,1720.482177734375,1895.4371337890625,0.0,2877.540283203125,0.9413992166519164,1.0,0.0,3.0,1.0,0.0
17682360,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7813585996627808,0.3685121834278106,0.3360185325145721,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8833279013633728,0.5392141342163086,0.5141764283180237,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8893218636512756,0.5511727929115295,0.3873501718044281,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8016844987869263,0.3979476690292358,0.3813720941543579,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6081327199935913,0.169707790017128,0.7892354130744934,284.9479675292969,284.95001220703125,304.4349365234375,297.456298828125,300.5839233398437,297.24908447265625,284.947998046875,1.0,0.585262656211853,1.0,1.0,0.93865168094635,1.0,-2.891328811645508,1.337430119514465,1.5538986921310425,0.6777415871620178,0.9370394945144652,0.9370394945144652,0.0,201.6096649169922,209.0,76711.3828125,0.0,2367.775146484375,1.0,278.1499938964844,282.9644775390625,300.4592590332031,305.4632873535156,293.1499938964844,293.1499938964844,278.1499938964844,36143.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440892100334167,1.0,0.0,0.0,3.808096647262573,3.808122396469116,9.676298304839293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.5107421875,0.0,1717.39794921875,1895.4371337890625,0.0,2879.943603515625,0.9408307671546936,1.0,0.0,3.0,1.0,0.0
17682420,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7791712880134583,0.3681597113609314,0.3357886373996734,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8807661533355713,0.5385797023773193,0.5136730670928955,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8883486390113831,0.5535130500793457,0.3890362381935119,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7997446060180664,0.3980421721935272,0.3815514743328094,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6066520810127258,0.1697452813386917,0.7898240089416504,284.9482421875,284.95001220703125,304.4049377441406,297.4378662109375,300.5690612792969,297.248046875,284.9482421875,1.0,0.5868726372718811,1.0,1.0,0.9408020973205566,1.0,-2.893396615982056,1.3382763862609863,1.5551202297210691,0.6780056953430176,0.9363004565238952,0.9363004565238952,0.0,203.92019653320312,209.0,76652.921875,0.0,2382.84521484375,1.0,278.1499938964844,282.9652709960937,300.4403991699219,305.439453125,293.1499938964844,293.1499938964844,278.1499938964844,36130.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444241881370544,1.0,0.0,0.0,3.804578542709351,3.8046040534973145,9.658426733949457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12430.0625,0.0,1713.058349609375,1895.4371337890625,0.0,2883.0771484375,0.9400318264961244,1.0,0.0,3.0,1.0,0.0
17682480,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7784892916679382,0.3680471777915954,0.3357148468494415,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8799665570259094,0.5383760929107666,0.5135109424591064,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8880470991134644,0.5542486906051636,0.3895663917064667,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7991383671760559,0.3980692327022552,0.3816054463386535,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6061884760856628,0.169756680727005,0.7900075912475586,284.94830322265625,284.95001220703125,304.3958435058594,297.43243408203125,300.5646667480469,297.24774169921875,284.9483337402344,1.0,0.5873779058456421,1.0,1.0,0.9414812326431274,1.0,-2.894036054611206,1.3385367393493652,1.5554993152618408,0.6780899167060852,0.9361135959625244,0.9361135959625244,0.0,204.64822387695312,212.0,76637.2265625,0.0,2387.576171875,1.0,278.1499938964844,282.9654846191406,300.43505859375,305.4327392578125,293.1499938964844,293.1499938964844,278.1499938964844,36125.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445384502410889,1.0,0.0,0.0,3.803622484207153,3.803647994995117,9.65357344284712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.560546875,0.0,1711.8731689453125,1895.4371337890625,0.0,2884.145751953125,0.9398140907287598,1.0,0.0,3.0,1.0,0.0
17682540,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.775688111782074,0.36757692694664,0.3354062139987945,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8766810297966003,0.5375247597694397,0.5128323435783386,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868199586868286,0.5573141574859619,0.3917750716209411,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966447472572327,0.3981797099113464,0.3818280398845672,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042739152908325,0.1698040813207626,0.7907719612121582,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.5894780158996582,1.0,1.0,0.9443107843399048,1.0,-2.8966901302337646,1.3396177291870115,1.5570725202560425,0.6784489750862122,0.9354634881019592,0.9354634881019592,0.0,207.683822631836,215.0,76577.65625,0.0,2407.30322265625,1.0,278.1499938964844,282.9664611816406,300.4140319824219,305.4061889648437,293.1499938964844,293.1499938964844,278.1499938964844,36103.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448805212974548,1.0,0.0,0.0,3.79991626739502,3.799941778182984,9.634769639887963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.2451171875,0.0,1707.2503662109375,1895.4371337890625,0.0,2887.34619140625,0.9389677047729492,1.0,0.0,3.0,1.0,0.0
17682600,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.775688111782074,0.36757692694664,0.3354062139987945,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8766810297966003,0.5375247597694397,0.5128323435783386,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868199586868286,0.5573141574859619,0.3917750716209411,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966447472572327,0.3981797099113464,0.3818280398845672,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042739152908325,0.1698040813207626,0.7907719612121582,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.5894780158996582,1.0,1.0,0.9443107843399048,1.0,-2.8966901302337646,1.3396177291870115,1.5570725202560425,0.6784489750862122,0.9354634881019592,0.9354634881019592,0.0,207.683822631836,215.0,76577.65625,0.0,2407.30322265625,1.0,278.1499938964844,282.9664611816406,300.4140319824219,305.4061889648437,293.1499938964844,293.1499938964844,278.1499938964844,36103.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448805212974548,1.0,0.0,0.0,3.79991626739502,3.799941778182984,9.634769639887963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.2451171875,0.0,1707.2503662109375,1895.4371337890625,0.0,2887.34619140625,0.9389677047729492,1.0,0.0,3.0,1.0,0.0
17682660,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729540467262268,0.3671014904975891,0.3350926637649536,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734700083732605,0.5366599559783936,0.5121405124664307,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856374025344849,0.5603666305541992,0.393974632024765,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942022681236267,0.3982783257961273,0.3820391297340393,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023891568183899,0.1698500961065292,0.7915292382240295,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.591562807559967,1.0,1.0,0.9471485614776612,1.0,-2.899289131164551,1.340671420097351,1.5586178302764893,0.6788176894187927,0.9351227283477784,0.9351227283477784,0.0,210.7158050537109,218.0,76535.953125,0.0,2426.9482421875,1.0,278.1499938964844,282.96728515625,300.3968505859375,305.3847045898437,293.1499938964844,293.1499938964844,278.1499938964844,36078.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451391458511353,1.0,0.0,0.0,3.7972006797790527,3.7972261905670166,9.621003300708253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.3388671875,0.0,1703.7996826171875,1895.4371337890625,0.0,2889.765869140625,0.9383416175842284,1.0,0.0,3.0,1.0,0.0
17682720,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729540467262268,0.3671014904975891,0.3350926637649536,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734700083732605,0.5366599559783936,0.5121405124664307,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856374025344849,0.5603666305541992,0.393974632024765,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942022681236267,0.3982783257961273,0.3820391297340393,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023891568183899,0.1698500961065292,0.7915292382240295,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.591562807559967,1.0,1.0,0.9471485614776612,1.0,-2.899289131164551,1.340671420097351,1.5586178302764893,0.6788176894187927,0.9351227283477784,0.9351227283477784,0.0,210.7158050537109,218.0,76535.953125,0.0,2426.9482421875,1.0,278.1499938964844,282.96728515625,300.3968505859375,305.3847045898437,293.1499938964844,293.1499938964844,278.1499938964844,36078.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451391458511353,1.0,0.0,0.0,3.7972006797790527,3.7972261905670166,9.621003300708253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.3388671875,0.0,1703.7996826171875,1895.4371337890625,0.0,2889.765869140625,0.9383416175842284,1.0,0.0,3.0,1.0,0.0
17682780,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702857255935669,0.3666214346885681,0.3347747027873993,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703324794769287,0.5357829928398132,0.5114368200302124,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844967484474182,0.5634050369262695,0.3961643278598785,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918099164962769,0.3983656764030456,0.3822393417358398,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005339026451111,0.1698949784040451,0.7922806739807129,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936329364776611,1.0,1.0,0.9499863386154176,1.0,-2.901837110519409,1.3417001962661743,1.5601369142532349,0.6791974902153015,0.9351364970207214,0.9351364970207214,0.0,213.7443084716797,221.0,76515.109375,0.0,2446.51708984375,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.3688659667969,293.1499938964844,293.1499938964844,278.1499938964844,36050.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453214764595032,1.0,0.0,0.0,3.795622825622559,3.7956483364105225,9.613009979148046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.4951171875,0.0,1701.6922607421875,1895.4371337890625,0.0,2891.471923828125,0.9379695057868958,1.0,0.0,3.0,1.0,0.0
17682840,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702857255935669,0.3666214346885681,0.3347747027873993,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703324794769287,0.5357829928398132,0.5114368200302124,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844967484474182,0.5634050369262695,0.3961643278598785,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918099164962769,0.3983656764030456,0.3822393417358398,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005339026451111,0.1698949784040451,0.7922806739807129,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936329364776611,1.0,1.0,0.9499863386154176,1.0,-2.901837110519409,1.3417001962661743,1.5601369142532349,0.6791974902153015,0.9351364970207214,0.9351364970207214,0.0,213.7443084716797,221.0,76515.109375,0.0,2446.51708984375,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.3688659667969,293.1499938964844,293.1499938964844,278.1499938964844,36050.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453214764595032,1.0,0.0,0.0,3.795622825622559,3.7956483364105225,9.613009979148046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.4951171875,0.0,1701.6922607421875,1895.4371337890625,0.0,2891.471923828125,0.9379695057868958,1.0,0.0,3.0,1.0,0.0
17682900,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7689751386642456,0.3663802444934845,0.334614634513855,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8687904477119446,0.5353413820266724,0.5110819339752197,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.883941113948822,0.5649205446243286,0.3972564339637756,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7906320095062256,0.3984063565731048,0.3823364973068237,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5996166467666626,0.1699171960353851,0.7926551699638367,284.9498596191406,284.95001220703125,304.2895812988281,297.378173828125,300.51177978515625,297.2437744140625,284.94989013671875,1.0,0.5946637392044067,1.0,1.0,0.9514052867889404,1.0,-2.903097629547119,1.3422085046768188,1.5608891248703003,0.6793911457061768,0.9352617859840392,0.9352617859840392,0.0,215.25848388671875,221.0,76511.5234375,0.0,2456.2890625,1.0,278.1499938964844,282.96832275390625,300.3790588378906,305.36279296875,293.1499938964844,293.1499938964844,278.1499938964844,36035.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453548550605774,1.0,0.0,0.0,3.795200347900391,3.7952258586883545,9.610870392862123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.220703125,0.0,1701.0692138671875,1895.4371337890625,0.0,2891.783935546875,0.9378651976585388,1.0,0.0,3.0,1.0,0.0
