time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7676807641983032,0.3661382496356964,0.3344537317752838,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8672664761543274,0.5348973274230957,0.5107245445251465,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8833951950073242,0.5664318203926086,0.3983457684516907,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7894664406776428,0.3984444439411163,0.3824311792850494,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5987067818641663,0.1699392050504684,0.7930285334587097,284.9501342773437,284.95001220703125,304.2789611816406,297.3747253417969,300.5064392089844,297.2433166503906,284.9501647949219,1.0,0.5956911444664001,1.0,1.0,0.9528249502182008,1.0,-2.904346704483032,1.3427112102508545,1.5616354942321775,0.6795877814292908,0.935500144958496,0.935500144958496,0.0,216.7716827392578,224.0,76514.4921875,0.0,2466.043701171875,1.0,278.1499938964844,282.9685974121094,300.3753967285156,305.35845947265625,293.1499938964844,293.1499938964844,278.1499938964844,36019.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845375657081604,1.0,0.0,0.0,3.795134544372559,3.795159816741944,9.610536153559224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.5263671875,0.0,1700.864501953125,1895.4371337890625,0.0,2891.978759765625,0.9378402829170228,1.0,0.0,3.0,1.0,0.0
17683020,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651384472846985,0.3656524419784546,0.334130197763443,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642712235450745,0.5340040922164917,0.5100045800209045,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823311924934387,0.569446325302124,0.4005185663700104,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871714234352112,0.3985150754451751,0.3826150298118591,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969081521034241,0.1699829548597335,0.7937737703323364,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977375507354736,1.0,1.0,0.9556643962860109,1.0,-2.90682053565979,1.343705654144287,1.5631150007247925,0.6799889802932739,0.9362611174583436,0.9362611174583436,0.0,219.7972869873047,227.0,76537.09375,0.0,2485.529541015625,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.3543395996094,293.1499938964844,293.1499938964844,278.1499938964844,35984.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453150391578674,1.0,0.0,0.0,3.795920133590698,3.795945644378662,9.614516329747858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.15234375,0.0,1701.5355224609375,1895.4371337890625,0.0,2891.41162109375,0.9379951357841492,1.0,0.0,3.0,1.0,0.0
17683080,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651384472846985,0.3656524419784546,0.334130197763443,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642712235450745,0.5340040922164917,0.5100045800209045,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823311924934387,0.569446325302124,0.4005185663700104,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871714234352112,0.3985150754451751,0.3826150298118591,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969081521034241,0.1699829548597335,0.7937737703323364,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977375507354736,1.0,1.0,0.9556643962860109,1.0,-2.90682053565979,1.343705654144287,1.5631150007247925,0.6799889802932739,0.9362611174583436,0.9362611174583436,0.0,219.7972869873047,227.0,76537.09375,0.0,2485.529541015625,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.3543395996094,293.1499938964844,293.1499938964844,278.1499938964844,35984.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453150391578674,1.0,0.0,0.0,3.795920133590698,3.795945644378662,9.614516329747858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.15234375,0.0,1701.5355224609375,1895.4371337890625,0.0,2891.41162109375,0.9379951357841492,1.0,0.0,3.0,1.0,0.0
17683140,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.762657642364502,0.3651646375656128,0.3338046371936798,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.861345648765564,0.5331043601036072,0.5092781186103821,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813027739524841,0.5724473595619202,0.4026818871498108,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849242687225342,0.398578017950058,0.3827913999557495,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.595137894153595,0.1700263619422912,0.7945169806480408,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997724533081055,1.0,1.0,0.958503782749176,1.0,-2.909261703491211,1.3446849584579468,1.5645766258239746,0.6804010272026062,0.937448263168335,0.937448263168335,0.0,222.82083129882807,230.0,76585.3203125,0.0,2504.976318359375,1.0,278.1499938964844,282.9692687988281,300.3729553222656,305.357177734375,293.1499938964844,293.1499938964844,278.1499938964844,35948.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451464772224426,1.0,0.0,0.0,3.79813551902771,3.798161029815674,9.62574176810449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.935546875,0.0,1703.9017333984375,1895.4371337890625,0.0,2889.834228515625,0.9384697079658508,1.0,0.0,3.0,1.0,0.0
17683200,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.762657642364502,0.3651646375656128,0.3338046371936798,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.861345648765564,0.5331043601036072,0.5092781186103821,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813027739524841,0.5724473595619202,0.4026818871498108,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849242687225342,0.398578017950058,0.3827913999557495,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.595137894153595,0.1700263619422912,0.7945169806480408,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997724533081055,1.0,1.0,0.958503782749176,1.0,-2.909261703491211,1.3446849584579468,1.5645766258239746,0.6804010272026062,0.937448263168335,0.937448263168335,0.0,222.82083129882807,230.0,76585.3203125,0.0,2504.976318359375,1.0,278.1499938964844,282.9692687988281,300.3729553222656,305.357177734375,293.1499938964844,293.1499938964844,278.1499938964844,35948.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451464772224426,1.0,0.0,0.0,3.79813551902771,3.798161029815674,9.62574176810449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.935546875,0.0,1703.9017333984375,1895.4371337890625,0.0,2889.834228515625,0.9384697079658508,1.0,0.0,3.0,1.0,0.0
17683260,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602354288101196,0.3646744787693023,0.3334770500659942,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584867715835571,0.5321987867355347,0.5085461139678955,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803064823150635,0.5754339694976807,0.4048353135585785,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827228307723999,0.3986334800720215,0.382960706949234,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933943390846252,0.1700691729784011,0.7952577471733093,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017964482307434,1.0,1.0,0.961370289325714,1.0,-2.911669969558716,1.3456488847732544,1.5660210847854614,0.6808146834373474,0.938875675201416,0.938875675201416,0.0,225.843490600586,233.0,76652.390625,0.0,2524.390625,1.0,278.1499938964844,282.9692077636719,300.3782043457031,305.3656005859375,293.1499938964844,293.1499938964844,278.1499938964844,35915.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449666500091553,1.0,0.0,0.0,3.8015384674072266,3.8015639781951904,9.642997156333877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.2734375,0.0,1707.7320556640625,1895.4371337890625,0.0,2888.151611328125,0.9392130970954896,1.0,0.0,3.0,1.0,0.0
17683320,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602354288101196,0.3646744787693023,0.3334770500659942,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584867715835571,0.5321987867355347,0.5085461139678955,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803064823150635,0.5754339694976807,0.4048353135585785,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827228307723999,0.3986334800720215,0.382960706949234,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933943390846252,0.1700691729784011,0.7952577471733093,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017964482307434,1.0,1.0,0.961370289325714,1.0,-2.911669969558716,1.3456488847732544,1.5660210847854614,0.6808146834373474,0.938875675201416,0.938875675201416,0.0,225.843490600586,233.0,76652.390625,0.0,2524.390625,1.0,278.1499938964844,282.9692077636719,300.3782043457031,305.3656005859375,293.1499938964844,293.1499938964844,278.1499938964844,35915.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449666500091553,1.0,0.0,0.0,3.8015384674072266,3.8015639781951904,9.642997156333877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.2734375,0.0,1707.7320556640625,1895.4371337890625,0.0,2888.151611328125,0.9392130970954896,1.0,0.0,3.0,1.0,0.0
17683380,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578692436218262,0.3641801178455353,0.3331458866596222,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556919693946838,0.5312854647636414,0.5078067779541016,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793373703956604,0.5783980488777161,0.4069735109806061,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805644869804382,0.3986783325672149,0.3831202089786529,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916761755943298,0.1701103746891021,0.795991837978363,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.603807270526886,1.0,1.0,0.9642367362976074,1.0,-2.9140284061431885,1.346592664718628,1.5674357414245603,0.6812194585800171,0.9403165578842164,0.9403165578842164,0.0,228.86358642578125,236.0,76729.8984375,0.0,2543.729736328125,1.0,278.1499938964844,282.96881103515625,300.385498046875,305.37750244140625,293.1499938964844,293.1499938964844,278.1499938964844,35896.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448747396469116,1.0,0.0,0.0,3.805723190307617,3.805748701095581,9.664238405093784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.0830078125,0.0,1712.60986328125,1895.4371337890625,0.0,2887.2919921875,0.9401403665542604,1.0,0.0,3.0,1.0,0.0
17683440,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578692436218262,0.3641801178455353,0.3331458866596222,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556919693946838,0.5312854647636414,0.5078067779541016,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793373703956604,0.5783980488777161,0.4069735109806061,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805644869804382,0.3986783325672149,0.3831202089786529,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916761755943298,0.1701103746891021,0.795991837978363,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.603807270526886,1.0,1.0,0.9642367362976074,1.0,-2.9140284061431885,1.346592664718628,1.5674357414245603,0.6812194585800171,0.9403165578842164,0.9403165578842164,0.0,228.86358642578125,236.0,76729.8984375,0.0,2543.729736328125,1.0,278.1499938964844,282.96881103515625,300.385498046875,305.37750244140625,293.1499938964844,293.1499938964844,278.1499938964844,35896.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448747396469116,1.0,0.0,0.0,3.805723190307617,3.805748701095581,9.664238405093784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.0830078125,0.0,1712.60986328125,1895.4371337890625,0.0,2887.2919921875,0.9401403665542604,1.0,0.0,3.0,1.0,0.0
17683500,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7567054629325867,0.363932192325592,0.3329797089099884,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8543169498443604,0.5308276414871216,0.5074360370635986,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8788630366325378,0.5798768401145935,0.4080402255058288,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7795007228851318,0.398699015378952,0.3831983208656311,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5908254384994507,0.1701307147741317,0.7963581085205078,284.9520263671875,284.95001220703125,304.2336120605469,297.3899230957031,300.48175048828125,297.2397155761719,284.9520263671875,1.0,0.6048097014427185,1.0,1.0,0.9656699299812316,1.0,-2.915198564529419,1.3470617532730105,1.5681368112564087,0.6814210414886475,0.9410372972488404,0.9410372972488404,0.0,230.3753662109375,236.0,76770.1171875,0.0,2553.403564453125,1.0,278.1499938964844,282.9685363769531,300.3894348144531,305.3839111328125,293.1499938964844,293.1499938964844,278.1499938964844,35888.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448109030723572,1.0,0.0,0.0,3.8079211711883545,3.8079466819763184,9.6754047262948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.3330078125,0.0,1715.1966552734375,1895.4371337890625,0.0,2886.694580078125,0.940628945827484,1.0,0.0,3.0,1.0,0.0
17683560,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7555552124977112,0.3636835217475891,0.3328127861022949,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.852957546710968,0.530368447303772,0.5070639252662659,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8783953189849854,0.5813503861427307,0.4091034233570099,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.778447687625885,0.39871746301651,0.3832743763923645,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5899810194969177,0.1701507270336151,0.7967228889465332,284.9520874023437,284.95001220703125,304.2315368652344,297.39422607421875,300.4804382324219,297.2393493652344,284.9520874023437,1.0,0.6058093309402466,1.0,1.0,0.9670982956886292,1.0,-2.916358709335327,1.347527265548706,1.568831443786621,0.6816211938858032,0.9417818784713744,0.9417818784713744,0.0,231.886474609375,239.0,76812.4609375,0.0,2563.06201171875,1.0,278.1499938964844,282.9682922363281,300.39373779296875,305.3908386230469,293.1499938964844,293.1499938964844,278.1499938964844,35882.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447520732879639,1.0,0.0,0.0,3.810228109359741,3.810253620147705,9.687132660474165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.072265625,0.0,1717.925537109375,1895.4371337890625,0.0,2886.144287109375,0.9411433339118958,1.0,0.0,3.0,1.0,0.0
17683620,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7536526918411255,0.3632641136646271,0.3325308859348297,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8507080078125,0.5295945405960083,0.506436288356781,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8776240348815918,0.5838149189949036,0.4108818173408508,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.776702344417572,0.3987436890602112,0.383397489786148,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.58857661485672,0.1701837927103042,0.7973328232765198,284.9521789550781,284.95001220703125,304.2288818359375,297.4021911621094,300.4786682128906,297.23876953125,284.95220947265625,1.0,0.607481837272644,1.0,1.0,0.9694979786872864,1.0,-2.9182846546173096,1.3483003377914429,1.5699841976165771,0.6819538474082947,0.943077564239502,0.943077564239502,0.0,234.4237518310547,239.0,76887.578125,0.0,2579.2548828125,1.0,278.1499938964844,282.9678039550781,300.4017639160156,305.4035949707031,293.1499938964844,293.1499938964844,278.1499938964844,35873.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446601629257202,1.0,0.0,0.0,3.8143410682678223,3.814366579055786,9.708056722956826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.7265625,0.0,1722.8177490234375,1895.4371337890625,0.0,2885.284423828125,0.9420623779296876,1.0,0.0,3.0,1.0,0.0
17683680,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7532942891120911,0.3631840646266937,0.3324770629405975,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8502840995788574,0.5294468998908997,0.5063164830207825,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.877479076385498,0.5842830538749695,0.4112197458744049,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7763730883598328,0.3987481594085693,0.383420467376709,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.588310956954956,0.1701900362968444,0.7974488139152527,284.95220947265625,284.95001220703125,304.2284851074219,297.40380859375,300.4783630371094,297.2386474609375,284.95220947265625,1.0,0.6077997088432312,1.0,1.0,0.969955027103424,1.0,-2.9186489582061768,1.3484467267990112,1.5702022314071655,0.6820168495178223,0.9433276653289796,0.9433276653289796,0.0,234.9072265625,242.0,76902.2265625,0.0,2582.338134765625,1.0,278.1499938964844,282.9677124023437,300.4033508300781,305.4060974121094,293.1499938964844,293.1499938964844,278.1499938964844,35871.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446398973464966,1.0,0.0,0.0,3.8151447772979736,3.8151702880859375,9.71214831224643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.7919921875,0.0,1723.7769775390625,1895.4371337890625,0.0,2885.0947265625,0.9422420859336852,1.0,0.0,3.0,1.0,0.0
17683740,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.751083254814148,0.3626828491687774,0.3321397006511688,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476681113243103,0.5285228490829468,0.5055666565895081,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765877485275269,0.5872020125389099,0.4133264422416687,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743391990661621,0.3987731337547302,0.3835611939430237,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866643190383911,0.1702287644147873,0.7981723546981812,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.6097810864448547,1.0,1.0,0.972811758518219,1.0,-2.920912742614746,1.3493572473526,1.571555495262146,0.6824095845222473,0.944937229156494,0.944937229156494,0.0,237.9292907714844,230.0,76996.671875,0.0,2601.600830078125,1.0,278.1499938964844,282.96710205078125,300.41387939453125,305.42266845703125,293.1499938964844,293.1499938964844,278.1499938964844,35862.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444986343383789,1.0,0.0,0.0,3.820321798324585,3.820347547531128,9.73852479546622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.6611328125,0.0,1729.970458984375,1895.4371337890625,0.0,2883.773681640625,0.9434005618095398,1.0,0.0,3.0,1.0,0.0
17683800,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.751083254814148,0.3626828491687774,0.3321397006511688,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476681113243103,0.5285228490829468,0.5055666565895081,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765877485275269,0.5872020125389099,0.4133264422416687,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743391990661621,0.3987731337547302,0.3835611939430237,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866643190383911,0.1702287644147873,0.7981723546981812,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.6097810864448547,1.0,1.0,0.972811758518219,1.0,-2.920912742614746,1.3493572473526,1.571555495262146,0.6824095845222473,0.944937229156494,0.944937229156494,0.0,237.9292907714844,230.0,76996.671875,0.0,2601.600830078125,1.0,278.1499938964844,282.96710205078125,300.41387939453125,305.42266845703125,293.1499938964844,293.1499938964844,278.1499938964844,35862.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444986343383789,1.0,0.0,0.0,3.820321798324585,3.820347547531128,9.73852479546622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.6611328125,0.0,1729.970458984375,1895.4371337890625,0.0,2883.773681640625,0.9434005618095398,1.0,0.0,3.0,1.0,0.0
17683860,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.753154456615448,0.3622043430805206,0.3315649032592773,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499271869659424,0.527609646320343,0.5045596361160278,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.881035566329956,0.5901257395744324,0.4152382016181946,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769618034362793,0.3988082408905029,0.3834433555603027,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888786911964417,0.1702863126993179,0.7976993918418884,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072757244110107,1.0,1.0,0.9756789803504944,1.0,-2.9206020832061768,1.3490086793899536,1.5715935230255127,0.6821576952934265,0.9448124766349792,0.9448124766349792,0.0,234.2036590576172,218.0,77041.28125,0.0,2582.46142578125,1.0,278.1499938964844,282.965576171875,300.4251708984375,305.4378967285156,293.1499938964844,293.1499938964844,278.1499938964844,35916.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442837595939636,1.0,0.0,0.0,3.8237693309783936,3.823795080184937,9.75610873865662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.3037109375,0.0,1734.569091796875,1895.4371337890625,0.0,2881.76318359375,0.9441962838172911,1.0,0.0,3.0,1.0,0.0
17683920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.753154456615448,0.3622043430805206,0.3315649032592773,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499271869659424,0.527609646320343,0.5045596361160278,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.881035566329956,0.5901257395744324,0.4152382016181946,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769618034362793,0.3988082408905029,0.3834433555603027,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888786911964417,0.1702863126993179,0.7976993918418884,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072757244110107,1.0,1.0,0.9756789803504944,1.0,-2.9206020832061768,1.3490086793899536,1.5715935230255127,0.6821576952934265,0.9448124766349792,0.9448124766349792,0.0,234.2036590576172,218.0,77041.28125,0.0,2582.46142578125,1.0,278.1499938964844,282.965576171875,300.4251708984375,305.4378967285156,293.1499938964844,293.1499938964844,278.1499938964844,35916.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442837595939636,1.0,0.0,0.0,3.8237693309783936,3.823795080184937,9.75610873865662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.3037109375,0.0,1734.569091796875,1895.4371337890625,0.0,2881.76318359375,0.9441962838172911,1.0,0.0,3.0,1.0,0.0
17683980,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579114437103271,0.3617910742759704,0.3309009373188019,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552159667015076,0.5267411470413208,0.5034394860267639,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888211846351624,0.5930841565132141,0.417059451341629,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824770212173462,0.3988868296146393,0.3832114636898041,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.59346604347229,0.170405775308609,0.7967630624771118,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027065515518188,1.0,1.0,0.9785462021827698,1.0,-2.919243335723877,1.3481594324111938,1.571083903312683,0.6816050410270691,0.9441757798194884,0.9441757798194884,0.0,226.6695709228516,206.0,77055.734375,0.0,2542.42578125,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.4512023925781,293.1499938964844,293.1499938964844,278.1499938964844,35974.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843939483165741,1.0,0.0,0.0,3.824556589126587,3.82458233833313,9.76012756837008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.7001953125,0.0,1735.978515625,1895.4371337890625,0.0,2878.543212890625,0.9444150924682616,1.0,0.0,3.0,1.0,0.0
17684040,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579114437103271,0.3617910742759704,0.3309009373188019,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552159667015076,0.5267411470413208,0.5034394860267639,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888211846351624,0.5930841565132141,0.417059451341629,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824770212173462,0.3988868296146393,0.3832114636898041,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.59346604347229,0.170405775308609,0.7967630624771118,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027065515518188,1.0,1.0,0.9785462021827698,1.0,-2.919243335723877,1.3481594324111938,1.571083903312683,0.6816050410270691,0.9441757798194884,0.9441757798194884,0.0,226.6695709228516,206.0,77055.734375,0.0,2542.42578125,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.4512023925781,293.1499938964844,293.1499938964844,278.1499938964844,35974.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843939483165741,1.0,0.0,0.0,3.824556589126587,3.82458233833313,9.76012756837008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.7001953125,0.0,1735.978515625,1895.4371337890625,0.0,2878.543212890625,0.9444150924682616,1.0,0.0,3.0,1.0,0.0
17684100,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7610308527946472,0.3616097271442413,0.3305607736110687,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8586907386779785,0.5263268351554871,0.5028649568557739,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8936154842376709,0.5945783257484436,0.4179561138153076,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7860151529312134,0.3989447355270386,0.3830800652503967,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5963730812072754,0.1704918146133422,0.7962561249732971,284.9495849609375,284.95001220703125,304.2274780273437,297.445556640625,300.4758605957031,297.23785400390625,284.9495544433594,1.0,0.5999326705932617,1.0,1.0,0.9799798130989076,1.0,-2.918454647064209,1.3476835489273071,1.5707712173461914,0.6812995672225952,0.9439607262611388,0.9439607262611388,0.0,222.06365966796875,206.0,77060.34375,0.0,2518.046142578125,1.0,278.1499938964844,282.9656982421875,300.44366455078125,305.4579772949219,293.1499938964844,293.1499938964844,278.1499938964844,35989.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437318205833435,1.0,0.0,0.0,3.824533700942993,3.824559450149536,9.760010470927227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.6376953125,0.0,1736.0692138671875,1895.4371337890625,0.0,2876.6005859375,0.944421887397766,1.0,0.0,3.0,1.0,0.0
17684160,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7645303606987,0.361441045999527,0.3302207291126251,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8625912070274353,0.5259242653846741,0.5022889375686646,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8988559246063232,0.5960792899131775,0.4188487231731415,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.789941132068634,0.3990122079849243,0.3829456269741058,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5995639562606812,0.1705920398235321,0.7957554459571838,284.9495849609375,284.95001220703125,304.2283630371094,297.452392578125,300.47613525390625,297.23809814453125,284.9495849609375,1.0,0.5969699025154114,1.0,1.0,0.9813645482063292,1.0,-2.917663097381592,1.347210168838501,1.5704529285430908,0.6809965968132019,0.9438276290893556,0.9438276290893556,0.0,217.14097595214844,194.0,77065.296875,0.0,2492.097900390625,1.0,278.1499938964844,282.9660949707031,300.4503479003906,305.4649353027344,293.1499938964844,293.1499938964844,278.1499938964844,35997.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435103297233582,1.0,0.0,0.0,3.824442625045776,3.8244683742523193,9.759544354892569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.7392578125,0.0,1736.025634765625,1895.4371337890625,0.0,2874.529296875,0.9444087743759156,1.0,0.0,3.0,1.0,0.0
17684220,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726254463195801,0.3611379265785217,0.3295470774173736,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716227412223816,0.5251523852348328,0.5011416673660278,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.910932183265686,0.5990983843803406,0.4206265807151794,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988746762275696,0.3991734087467193,0.3826753497123718,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.606691837310791,0.1708330810070037,0.7948129773139954,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906198024749756,1.0,1.0,0.9841340184211732,1.0,-2.9161527156829834,1.3463022708892822,1.5698504447937012,0.6804125905036926,0.9438191652297974,0.9438191652297974,0.0,206.5989227294922,182.0,77079.6484375,0.0,2436.9111328125,1.0,278.1499938964844,282.9670715332031,300.4643249511719,305.4798278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430469036102295,1.0,0.0,0.0,3.824380874633789,3.824406623840332,9.75922944235208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12511.998046875,0.0,1735.9676513671875,1895.4371337890625,0.0,2870.1953125,0.9443990588188172,1.0,0.0,3.0,1.0,0.0
17684280,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726254463195801,0.3611379265785217,0.3295470774173736,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716227412223816,0.5251523852348328,0.5011416673660278,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.910932183265686,0.5990983843803406,0.4206265807151794,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988746762275696,0.3991734087467193,0.3826753497123718,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.606691837310791,0.1708330810070037,0.7948129773139954,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906198024749756,1.0,1.0,0.9841340184211732,1.0,-2.9161527156829834,1.3463022708892822,1.5698504447937012,0.6804125905036926,0.9438191652297974,0.9438191652297974,0.0,206.5989227294922,182.0,77079.6484375,0.0,2436.9111328125,1.0,278.1499938964844,282.9670715332031,300.4643249511719,305.4798278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430469036102295,1.0,0.0,0.0,3.824380874633789,3.824406623840332,9.75922944235208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12511.998046875,0.0,1735.9676513671875,1895.4371337890625,0.0,2870.1953125,0.9443990588188172,1.0,0.0,3.0,1.0,0.0
17684340,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820984721183777,0.3608695566654205,0.3288855254650116,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822078704833984,0.5244137048721313,0.5000054836273193,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257539510726928,0.6021307110786438,0.4223986566066742,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090503811836243,0.399360716342926,0.3824092447757721,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145787835121155,0.1711173951625824,0.7939690947532654,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839082598686218,1.0,1.0,0.9869035482406616,1.0,-2.9147884845733643,1.3454692363739014,1.569319248199463,0.6798709630966187,0.9440863728523254,0.9440863728523254,0.0,195.498275756836,170.0,77102.0234375,0.0,2379.264404296875,1.0,278.1499938964844,282.968017578125,300.47906494140625,305.4960021972656,293.1499938964844,293.1499938964844,278.1499938964844,35991.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425775766372681,1.0,0.0,0.0,3.824742078781128,3.824767589569092,9.761073442859924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.9521484375,0.0,1736.33740234375,1895.4371337890625,0.0,2865.806640625,0.9444761872291564,1.0,0.0,3.0,1.0,0.0
17684400,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820984721183777,0.3608695566654205,0.3288855254650116,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822078704833984,0.5244137048721313,0.5000054836273193,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257539510726928,0.6021307110786438,0.4223986566066742,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090503811836243,0.399360716342926,0.3824092447757721,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145787835121155,0.1711173951625824,0.7939690947532654,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839082598686218,1.0,1.0,0.9869035482406616,1.0,-2.9147884845733643,1.3454692363739014,1.569319248199463,0.6798709630966187,0.9440863728523254,0.9440863728523254,0.0,195.498275756836,170.0,77102.0234375,0.0,2379.264404296875,1.0,278.1499938964844,282.968017578125,300.47906494140625,305.4960021972656,293.1499938964844,293.1499938964844,278.1499938964844,35991.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425775766372681,1.0,0.0,0.0,3.824742078781128,3.824767589569092,9.761073442859924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.9521484375,0.0,1736.33740234375,1895.4371337890625,0.0,2865.806640625,0.9444761872291564,1.0,0.0,3.0,1.0,0.0
17684460,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930078506469727,0.3606308400630951,0.328238695859909,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944228887557983,0.5237026810646057,0.4988828301429748,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425708651542664,0.6051681041717529,0.4241649806499481,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.819954514503479,0.3995690941810608,0.3821502923965454,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229069232940674,0.171440377831459,0.7932403087615967,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.4802551269531,297.2403869628906,284.950439453125,1.0,0.5769456028938293,1.0,1.0,0.9896274209022522,1.0,-2.913600444793701,1.3447279930114746,1.5688724517822266,0.6793829202651978,0.9445587396621704,0.9445587396621704,0.0,184.04049682617188,158.0,77133.3125,0.0,2320.20654296875,1.0,278.1499938964844,282.96881103515625,300.4944152832031,305.513427734375,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421205282211304,1.0,0.0,0.0,3.825669527053833,3.825695276260376,9.76580849965103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.6884765625,0.0,1737.3662109375,1895.4371337890625,0.0,2861.53369140625,0.9446773529052734,1.0,0.0,3.0,1.0,0.0
17684520,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930078506469727,0.3606308400630951,0.328238695859909,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944228887557983,0.5237026810646057,0.4988828301429748,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425708651542664,0.6051681041717529,0.4241649806499481,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.819954514503479,0.3995690941810608,0.3821502923965454,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229069232940674,0.171440377831459,0.7932403087615967,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.4802551269531,297.2403869628906,284.950439453125,1.0,0.5769456028938293,1.0,1.0,0.9896274209022522,1.0,-2.913600444793701,1.3447279930114746,1.5688724517822266,0.6793829202651978,0.9445587396621704,0.9445587396621704,0.0,184.04049682617188,158.0,77133.3125,0.0,2320.20654296875,1.0,278.1499938964844,282.96881103515625,300.4944152832031,305.513427734375,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421205282211304,1.0,0.0,0.0,3.825669527053833,3.825695276260376,9.76580849965103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.6884765625,0.0,1737.3662109375,1895.4371337890625,0.0,2861.53369140625,0.9446773529052734,1.0,0.0,3.0,1.0,0.0
17684580,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053750991821289,0.3604134321212768,0.3276054561138153,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9084988236427308,0.5230123400688171,0.4977736175060272,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603641629219056,0.6082037687301636,0.4259258210659027,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318865299224854,0.3997927606105804,0.3818995952606201,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320092082023621,0.1717917472124099,0.7926127910614014,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698297023773193,1.0,1.0,0.9923512935638428,1.0,-2.9125661849975586,1.3440649509429932,1.568501114845276,0.678939700126648,0.9451550245285034,0.9451550245285034,0.0,172.41448974609375,146.0,77171.71875,0.0,2260.63232421875,1.0,278.1499938964844,282.969482421875,300.5101623535156,305.5317687988281,293.1499938964844,293.1499938964844,278.1499938964844,35966.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416741490364075,1.0,0.0,0.0,3.827067613601685,3.827093362808228,9.77294689619157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.8076171875,0.0,1738.96923828125,1895.4371337890625,0.0,2857.360595703125,0.9449840784072876,1.0,0.0,3.0,1.0,0.0
17684640,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053750991821289,0.3604134321212768,0.3276054561138153,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9084988236427308,0.5230123400688171,0.4977736175060272,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603641629219056,0.6082037687301636,0.4259258210659027,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318865299224854,0.3997927606105804,0.3818995952606201,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320092082023621,0.1717917472124099,0.7926127910614014,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698297023773193,1.0,1.0,0.9923512935638428,1.0,-2.9125661849975586,1.3440649509429932,1.568501114845276,0.678939700126648,0.9451550245285034,0.9451550245285034,0.0,172.41448974609375,146.0,77171.71875,0.0,2260.63232421875,1.0,278.1499938964844,282.969482421875,300.5101623535156,305.5317687988281,293.1499938964844,293.1499938964844,278.1499938964844,35966.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416741490364075,1.0,0.0,0.0,3.827067613601685,3.827093362808228,9.77294689619157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.8076171875,0.0,1738.96923828125,1895.4371337890625,0.0,2857.360595703125,0.9449840784072876,1.0,0.0,3.0,1.0,0.0
17684700,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8119882941246033,0.360311895608902,0.3272937834262848,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.916865050792694,0.5226752161979675,0.4972246885299682,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9693540334701538,0.6097195744514465,0.4268035590648651,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8384646773338318,0.3999105393886566,0.3817780017852783,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6370410323143005,0.171977087855339,0.7923352718353271,284.9507751464844,284.95001220703125,304.2438049316406,297.5203552246094,300.48321533203125,297.2416687011719,284.9507751464844,1.0,0.5662258863449097,1.0,1.0,0.9937132000923156,1.0,-2.912108898162842,1.3437637090682983,1.568345069885254,0.6787355542182922,0.9454940557479858,0.9454940557479858,0.0,166.55528259277344,146.0,77193.4921875,0.0,2230.733642578125,1.0,278.1499938964844,282.9697570800781,300.51812744140625,305.541259765625,293.1499938964844,293.1499938964844,278.1499938964844,35960.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414570689201355,1.0,0.0,0.0,3.8279330730438232,3.827958822250366,9.777367040442186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.3623046875,0.0,1739.97705078125,1895.4371337890625,0.0,2855.33154296875,0.9451751708984376,1.0,0.0,3.0,1.0,0.0
17684760,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8187459111213684,0.3602130115032196,0.3269843757152557,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9260801672935486,0.5223410129547119,0.4966784119606018,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9782372713088988,0.6112343072891235,0.427680641412735,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8455518484115601,0.4000305831432342,0.3816583752632141,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.642479419708252,0.172165960073471,0.7920734882354736,284.95086669921875,284.95001220703125,304.2460632324219,297.5283508300781,300.4842834472656,297.2420654296875,284.95086669921875,1.0,0.5626021027565002,0.999882161617279,0.999882161617279,0.9949705600738524,1.0,-2.9116735458374023,1.3434749841690063,1.5681984424591064,0.6785392761230469,0.9458490014076232,0.9458490014076232,0.0,160.6927947998047,134.0,77216.2578125,0.0,2200.869384765625,1.0,278.1499938964844,282.9700012207031,300.52618408203125,305.55084228515625,293.1499938964844,293.1499938964844,278.1499938964844,35955.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412408828735352,1.0,0.0,0.0,3.828862428665161,3.828888177871704,9.782115739653818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.1103515625,0.0,1741.064208984375,1895.4371337890625,0.0,2853.31103515625,0.945380687713623,1.0,0.0,3.0,1.0,0.0
