time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8320010900497437,0.360039621591568,0.326427012681961,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9445672035217284,0.5217350125312805,0.4956863820552826,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9939551949501038,0.6142485737800598,0.4294217526912689,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.860123336315155,0.4002567827701568,0.3814478516578674,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6537392139434814,0.1725281029939651,0.7916774749755859,284.95037841796875,284.95001220703125,304.2503356933594,297.543212890625,300.4867553710937,297.2437438964844,284.9503479003906,1.0,0.5557724237442017,0.9996653199195862,0.9996653199195862,0.9972841143608092,1.0,-2.9096713066101074,1.3423576354980469,1.56731379032135,0.6778755784034729,0.9457026720046996,0.9457026720046996,0.0,149.938720703125,134.0,77232.3125,0.0,2145.16259765625,1.0,278.1499938964844,282.97021484375,300.5409545898437,305.5672607421875,293.1499938964844,293.1499938964844,278.1499938964844,35971.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408119678497314,1.0,0.0,0.0,3.829495668411255,3.829521417617798,9.785352403923753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.07421875,0.0,1741.9603271484375,1895.4371337890625,0.0,2849.302490234375,0.9455297589302064,1.0,0.0,3.0,1.0,0.0
17684880,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8332273960113525,0.3600247502326965,0.3263790011405945,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9462382793426514,0.5216825008392334,0.4956006109714508,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.995265245437622,0.6145191788673401,0.42957803606987,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8614954352378845,0.4002765417098999,0.3814299404621124,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.654804527759552,0.1725600063800811,0.7916461825370789,284.9503173828125,284.95001220703125,304.250732421875,297.54449462890625,300.4869689941406,297.2439270019531,284.9502868652344,1.0,0.5551724433898926,0.9996464252471924,0.9996464252471924,0.9974852800369264,1.0,-2.9094510078430176,1.342237949371338,1.5672131776809692,0.6778061985969543,0.9456592798233032,0.9456592798233032,0.0,149.00823974609375,122.0,77232.6953125,0.0,2140.30615234375,1.0,278.1499938964844,282.9702453613281,300.542236328125,305.5686340332031,293.1499938964844,293.1499938964844,278.1499938964844,35973.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407732248306274,1.0,0.0,0.0,3.829507827758789,3.829533576965332,9.785413794816122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.591796875,0.0,1741.99365234375,1895.4371337890625,0.0,2848.940185546875,0.9455335140228271,1.0,0.0,3.0,1.0,0.0
17684940,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8463929295539856,0.3597762286663055,0.3258360922336578,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9631722569465636,0.520957887172699,0.4945874810218811,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9990000128746032,0.6192120313644409,0.4161676168441772,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8763348460197449,0.4004606902599334,0.3812667727470398,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6664369106292725,0.1729151755571365,0.7915844917297363,284.93902587890625,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.9382019042969,1.0,0.546851396560669,0.9994107484817504,0.9994107484817504,1.0,1.0,-2.892991304397583,1.334015130996704,1.558976173400879,0.6735472083091736,0.9355446696281432,0.9355446696281432,0.0,139.20327758789062,125.0,76954.9140625,0.0,2062.742919921875,1.0,278.1499938964844,282.9640808105469,300.5570983886719,305.5743408203125,293.1499938964844,293.1499938964844,278.1499938964844,36341.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840103030204773,1.0,0.0,0.0,3.820952653884888,3.820978403091431,9.741740996105364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.6875,0.0,1734.48681640625,1895.4371337890625,0.0,2842.677734375,0.9437298774719238,1.0,0.0,3.0,1.0,0.0
17685000,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8463929295539856,0.3597762286663055,0.3258360922336578,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9631722569465636,0.520957887172699,0.4945874810218811,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9990000128746032,0.6192120313644409,0.4161676168441772,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8763348460197449,0.4004606902599334,0.3812667727470398,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6664369106292725,0.1729151755571365,0.7915844917297363,284.93902587890625,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.9382019042969,1.0,0.546851396560669,0.9994107484817504,0.9994107484817504,1.0,1.0,-2.892991304397583,1.334015130996704,1.558976173400879,0.6735472083091736,0.9355446696281432,0.9355446696281432,0.0,139.20327758789062,125.0,76954.9140625,0.0,2062.742919921875,1.0,278.1499938964844,282.9640808105469,300.5570983886719,305.5743408203125,293.1499938964844,293.1499938964844,278.1499938964844,36341.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840103030204773,1.0,0.0,0.0,3.820952653884888,3.820978403091431,9.741740996105364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.6875,0.0,1734.48681640625,1895.4371337890625,0.0,2842.677734375,0.9437298774719238,1.0,0.0,3.0,1.0,0.0
17685060,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8531214594841003,0.3595556914806366,0.3254575133323669,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9708890914916992,0.5202215313911438,0.4937163293361664,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9990000128746032,0.6266137361526489,0.4055842459201813,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8840323686599731,0.4006240963935852,0.3812443614006042,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.6727349162101746,0.1733068972826004,0.7924492955207825,284.9407043457031,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.27203369140625,284.94097900390625,1.0,0.542517364025116,0.9968779683113098,0.9968779683113098,1.0,1.0,-2.879678964614868,1.3274636268615725,1.552215337753296,0.6697417497634888,0.9288437366485596,0.9288437366485596,0.0,134.42733764648438,128.0,76643.40625,0.0,2017.2423095703125,1.0,278.1499938964844,282.9725952148437,300.5701599121094,305.5628356933594,293.1499938964844,293.1499938964844,278.1499938964844,36534.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838685929775238,1.0,0.0,0.0,3.7978999614715576,3.7979254722595215,9.624548056308413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.091796875,0.0,1708.18408203125,1895.4371337890625,0.0,2829.440185546875,0.9388174414634703,1.0,0.0,3.0,1.0,0.0
17685120,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8531214594841003,0.3595556914806366,0.3254575133323669,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9708890914916992,0.5202215313911438,0.4937163293361664,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9990000128746032,0.6266137361526489,0.4055842459201813,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8840323686599731,0.4006240963935852,0.3812443614006042,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.6727349162101746,0.1733068972826004,0.7924492955207825,284.9407043457031,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.27203369140625,284.94097900390625,1.0,0.542517364025116,0.9968779683113098,0.9968779683113098,1.0,1.0,-2.879678964614868,1.3274636268615725,1.552215337753296,0.6697417497634888,0.9288437366485596,0.9288437366485596,0.0,134.42733764648438,128.0,76643.40625,0.0,2017.2423095703125,1.0,278.1499938964844,282.9725952148437,300.5701599121094,305.5628356933594,293.1499938964844,293.1499938964844,278.1499938964844,36534.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838685929775238,1.0,0.0,0.0,3.7978999614715576,3.7979254722595215,9.624548056308413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.091796875,0.0,1708.18408203125,1895.4371337890625,0.0,2829.440185546875,0.9388174414634703,1.0,0.0,3.0,1.0,0.0
17685180,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.856302797794342,0.3594143688678741,0.3252488076686859,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9741846323013306,0.5195629596710205,0.4930098056793213,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6337693333625793,0.4007175862789154,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877828121185303,0.4008369743824005,0.3813605606555938,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6760963201522827,0.1737602651119232,0.7940717935562134,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.5406888723373413,0.994345247745514,0.994345247745514,1.0,1.0,-2.8748133182525635,1.325000882148743,1.5498123168945312,0.6682834625244141,0.9302879571914672,0.9302879571914672,0.0,132.31710815429688,131.0,76569.1171875,0.0,1998.900390625,1.0,278.1499938964844,282.981201171875,300.5870056152344,305.5710144042969,293.1499938964844,293.1499938964844,278.1499938964844,36270.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374993205070496,1.0,0.0,0.0,3.787633657455444,3.787658929824829,9.572584076522617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.5703125,0.0,1693.85400390625,1895.4371337890625,0.0,2818.3603515625,0.9363569021224976,1.0,0.0,3.0,1.0,0.0
17685240,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.856302797794342,0.3594143688678741,0.3252488076686859,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9741846323013306,0.5195629596710205,0.4930098056793213,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6337693333625793,0.4007175862789154,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877828121185303,0.4008369743824005,0.3813605606555938,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6760963201522827,0.1737602651119232,0.7940717935562134,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.5406888723373413,0.994345247745514,0.994345247745514,1.0,1.0,-2.8748133182525635,1.325000882148743,1.5498123168945312,0.6682834625244141,0.9302879571914672,0.9302879571914672,0.0,132.31710815429688,131.0,76569.1171875,0.0,1998.900390625,1.0,278.1499938964844,282.981201171875,300.5870056152344,305.5710144042969,293.1499938964844,293.1499938964844,278.1499938964844,36270.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374993205070496,1.0,0.0,0.0,3.787633657455444,3.787658929824829,9.572584076522617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.5703125,0.0,1693.85400390625,1895.4371337890625,0.0,2818.3603515625,0.9363569021224976,1.0,0.0,3.0,1.0,0.0
17685300,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8568780422210693,0.3593405485153198,0.3251715898513794,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9746878743171692,0.519241452217102,0.4926929175853729,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9990000128746032,0.637011706829071,0.399800568819046,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8885505199432373,0.4009463489055633,0.3814490437507629,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6769346594810486,0.1739895790815353,0.7950326204299927,284.9507141113281,284.95001220703125,304.26678466796875,297.6007995605469,300.5198974609375,297.2969970703125,284.9509582519531,1.0,0.5404607653617859,0.993078887462616,0.993078887462616,1.0,1.0,-2.874496459960937,1.324797511100769,1.549698829650879,0.6681223511695862,0.9322448968887328,0.9322448968887328,0.0,131.94403076171875,131.0,76594.6171875,0.0,1996.5540771484373,1.0,278.1499938964844,282.9838256835937,300.59600830078125,305.58056640625,293.1499938964844,293.1499938964844,278.1499938964844,36127.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837107241153717,1.0,0.0,0.0,3.78695011138916,3.786975383758545,9.569129133524257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.4931640625,0.0,1691.9234619140625,1895.4371337890625,0.0,2814.700439453125,0.9361096024513244,1.0,0.0,3.0,1.0,0.0
17685360,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8569520711898804,0.3592557311058044,0.3250975906848907,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.974648118019104,0.5189168453216553,0.4923865795135498,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9990000128746032,0.6400322914123535,0.3996041119098663,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8887780904769897,0.4010517001152038,0.3815465867519378,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6773531436920166,0.1742124855518341,0.7960295677185059,284.952880859375,284.95001220703125,304.26885986328125,297.608642578125,300.5235290527344,297.3021545410156,284.9530639648437,1.0,0.5405468940734863,0.9918343424797058,0.9918343424797058,1.0,1.0,-2.8751163482666016,1.325049877166748,1.550066590309143,0.6682139039039612,0.9345098733901978,0.9345098733901978,0.0,131.88925170898438,149.0,76647.921875,0.0,1997.302734375,1.0,278.1499938964844,282.98541259765625,300.60498046875,305.59228515625,293.1499938964844,293.1499938964844,278.1499938964844,35999.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368314504623413,1.0,0.0,0.0,3.788445472717285,3.788470983505249,9.576689308232744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12485.185546875,0.0,1692.717041015625,1895.4371337890625,0.0,2812.1259765625,0.9363577961921692,1.0,0.0,3.0,1.0,0.0
17685420,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489671349525452,0.3590885102748871,0.3251236081123352,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9652646780014038,0.5183084011077881,0.4919847548007965,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442448496818542,0.4113399684429168,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803477883338928,0.4012954831123352,0.381947785615921,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713215708732605,0.1746557801961898,0.7989057302474976,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.526611328125,297.3029479980469,284.9669494628906,1.0,0.5466659665107727,0.9893452525138856,0.9893452525138856,1.0,1.0,-2.892686128616333,1.3335509300231934,1.5591353178024292,0.6725154519081116,0.949660301208496,0.949660301208496,0.0,137.2025909423828,152.0,77113.703125,0.0,2052.462158203125,1.0,278.1499938964844,282.9921569824219,300.6239318847656,305.6333312988281,293.1499938964844,293.1499938964844,278.1499938964844,35442.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367865681648254,1.0,0.0,0.0,3.80610704421997,3.806132555007935,9.666189271229086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.6123046875,0.0,1709.52783203125,1895.4371337890625,0.0,2811.707275390625,0.940047025680542,1.0,0.0,3.0,1.0,0.0
17685480,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489671349525452,0.3590885102748871,0.3251236081123352,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9652646780014038,0.5183084011077881,0.4919847548007965,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442448496818542,0.4113399684429168,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803477883338928,0.4012954831123352,0.381947785615921,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713215708732605,0.1746557801961898,0.7989057302474976,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.526611328125,297.3029479980469,284.9669494628906,1.0,0.5466659665107727,0.9893452525138856,0.9893452525138856,1.0,1.0,-2.892686128616333,1.3335509300231934,1.5591353178024292,0.6725154519081116,0.949660301208496,0.949660301208496,0.0,137.2025909423828,152.0,77113.703125,0.0,2052.462158203125,1.0,278.1499938964844,282.9921569824219,300.6239318847656,305.6333312988281,293.1499938964844,293.1499938964844,278.1499938964844,35442.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367865681648254,1.0,0.0,0.0,3.80610704421997,3.806132555007935,9.666189271229086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.6123046875,0.0,1709.52783203125,1895.4371337890625,0.0,2811.707275390625,0.940047025680542,1.0,0.0,3.0,1.0,0.0
17685540,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8421242237091064,0.3587782382965088,0.3250473141670227,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9565826058387756,0.5176297426223755,0.4915431439876556,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461204290390015,0.4218162000179291,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8731550574302673,0.4014764428138733,0.3823089599609375,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.6661325097084045,0.1749657839536667,0.8012765049934387,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.52197265625,297.2903137207031,284.9661865234375,1.0,0.5514341592788696,0.98685622215271,0.98685622215271,1.0,1.0,-2.9079504013061523,1.3408476114273071,1.5671029090881348,0.6765475869178772,0.9612773656845092,0.9612773656845092,0.0,142.06631469726562,155.0,77612.15625,0.0,2102.098876953125,1.0,278.1499938964844,282.984619140625,300.6427307128906,305.6886291503906,293.1499938964844,293.1499938964844,278.1499938964844,35209.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376258015632629,1.0,0.0,0.0,3.837337732315064,3.8373634815216064,9.82546907835058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.8056640625,0.0,1745.5291748046875,1895.4371337890625,0.0,2819.541259765625,0.9468125700950624,1.0,0.0,3.0,1.0,0.0
17685600,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8421242237091064,0.3587782382965088,0.3250473141670227,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9565826058387756,0.5176297426223755,0.4915431439876556,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461204290390015,0.4218162000179291,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8731550574302673,0.4014764428138733,0.3823089599609375,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.6661325097084045,0.1749657839536667,0.8012765049934387,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.52197265625,297.2903137207031,284.9661865234375,1.0,0.5514341592788696,0.98685622215271,0.98685622215271,1.0,1.0,-2.9079504013061523,1.3408476114273071,1.5671029090881348,0.6765475869178772,0.9612773656845092,0.9612773656845092,0.0,142.06631469726562,155.0,77612.15625,0.0,2102.098876953125,1.0,278.1499938964844,282.984619140625,300.6427307128906,305.6886291503906,293.1499938964844,293.1499938964844,278.1499938964844,35209.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376258015632629,1.0,0.0,0.0,3.837337732315064,3.8373634815216064,9.82546907835058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.8056640625,0.0,1745.5291748046875,1895.4371337890625,0.0,2819.541259765625,0.9468125700950624,1.0,0.0,3.0,1.0,0.0
17685660,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363529443740845,0.3583265841007232,0.3248060643672943,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488632678985596,0.5168424844741821,0.4909703135490417,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474313735961914,0.4308184683322906,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671751022338867,0.4015676379203796,0.3825573027133941,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617423892021179,0.1751442551612854,0.8028910160064697,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.27593994140625,284.9625244140625,1.0,0.5555663704872131,0.9837684631347656,0.9837684631347656,1.0,1.0,-2.9200339317321777,1.346584677696228,1.5734491348266602,0.6796207427978516,0.968016803264618,0.968016803264618,0.0,146.2903594970703,158.0,78010.21875,0.0,2143.604248046875,1.0,278.1499938964844,282.97625732421875,300.6573791503906,305.7318420410156,293.1499938964844,293.1499938964844,278.1499938964844,35286.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384957313537598,1.0,0.0,0.0,3.863640546798706,3.863666534423828,9.9606268122443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.8349609375,0.0,1778.448486328125,1895.4371337890625,0.0,2827.6640625,0.9527822732925416,1.0,0.0,3.0,1.0,0.0
17685720,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363529443740845,0.3583265841007232,0.3248060643672943,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488632678985596,0.5168424844741821,0.4909703135490417,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474313735961914,0.4308184683322906,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671751022338867,0.4015676379203796,0.3825573027133941,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617423892021179,0.1751442551612854,0.8028910160064697,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.27593994140625,284.9625244140625,1.0,0.5555663704872131,0.9837684631347656,0.9837684631347656,1.0,1.0,-2.9200339317321777,1.346584677696228,1.5734491348266602,0.6796207427978516,0.968016803264618,0.968016803264618,0.0,146.2903594970703,158.0,78010.21875,0.0,2143.604248046875,1.0,278.1499938964844,282.97625732421875,300.6573791503906,305.7318420410156,293.1499938964844,293.1499938964844,278.1499938964844,35286.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384957313537598,1.0,0.0,0.0,3.863640546798706,3.863666534423828,9.9606268122443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.8349609375,0.0,1778.448486328125,1895.4371337890625,0.0,2827.6640625,0.9527822732925416,1.0,0.0,3.0,1.0,0.0
17685780,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311903476715088,0.357825219631195,0.3244988322257995,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9416893720626832,0.516014814376831,0.4903396666049957,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485115885734558,0.4390425086021423,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618883490562439,0.4016231298446655,0.3827542066574096,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6578202843666077,0.1752606779336929,0.8041322827339172,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2620849609375,284.9597473144531,1.0,0.5592859387397766,0.9806807041168212,0.9806807041168212,1.0,1.0,-2.9305217266082764,1.351540207862854,1.5789813995361328,0.6822635531425476,0.9732414484024048,0.9732414484024048,0.0,150.19921875,161.0,78351.7890625,0.0,2181.102783203125,1.0,278.1499938964844,282.9695739746094,300.6705017089844,305.7689819335937,293.1499938964844,293.1499938964844,278.1499938964844,35391.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392210006713867,1.0,0.0,0.0,3.88584303855896,3.885869264602661,1.0075433465317474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.572265625,0.0,1806.8760986328125,1895.4371337890625,0.0,2834.437744140625,0.9578503966331482,1.0,0.0,3.0,1.0,0.0
17685840,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311903476715088,0.357825219631195,0.3244988322257995,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9416893720626832,0.516014814376831,0.4903396666049957,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485115885734558,0.4390425086021423,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618883490562439,0.4016231298446655,0.3827542066574096,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6578202843666077,0.1752606779336929,0.8041322827339172,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2620849609375,284.9597473144531,1.0,0.5592859387397766,0.9806807041168212,0.9806807041168212,1.0,1.0,-2.9305217266082764,1.351540207862854,1.5789813995361328,0.6822635531425476,0.9732414484024048,0.9732414484024048,0.0,150.19921875,161.0,78351.7890625,0.0,2181.102783203125,1.0,278.1499938964844,282.9695739746094,300.6705017089844,305.7689819335937,293.1499938964844,293.1499938964844,278.1499938964844,35391.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392210006713867,1.0,0.0,0.0,3.88584303855896,3.885869264602661,1.0075433465317474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.572265625,0.0,1806.8760986328125,1895.4371337890625,0.0,2834.437744140625,0.9578503966331482,1.0,0.0,3.0,1.0,0.0
17685900,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8288016319274902,0.3575643599033355,0.3243305087089538,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9383053183555604,0.5155935883522034,0.4900116920471191,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6489783525466919,0.442897617816925,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8594701290130615,0.4016437828540802,0.3828407526016235,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.6560165286064148,0.1753043085336685,0.8046581149101257,284.9588928222656,284.95001220703125,304.2807006835937,297.67333984375,300.50640869140625,297.2554931640625,284.9588317871094,1.0,0.5610178112983704,0.9791368246078492,0.9791368246078492,1.0,1.0,-2.935295343399048,1.3537876605987549,1.581507682800293,0.6834580302238464,0.9755842685699464,0.9755842685699464,0.0,152.0493621826172,161.0,78505.0,0.0,2198.609375,1.0,278.1499938964844,282.9669189453125,300.6766967773437,305.78582763671875,293.1499938964844,293.1499938964844,278.1499938964844,35437.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395270109176636,1.0,0.0,0.0,3.895530223846436,3.895556688308716,1.0125733069799026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.822265625,0.0,1819.38330078125,1895.4371337890625,0.0,2837.296142578125,0.9600649476051332,1.0,0.0,3.0,1.0,0.0
17685960,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8265123963356018,0.3572995662689209,0.3241563141345978,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9350367784500122,0.5151699185371399,0.4896790683269501,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.6494000554084778,0.4466195404529571,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8571724891662598,0.4016618430614471,0.3829225301742553,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.654299795627594,0.1753424406051635,0.8051456809043884,284.95819091796875,284.95001220703125,304.2809753417969,297.6796264648437,300.5032043457031,297.2491149902344,284.9581604003906,1.0,0.5626868009567261,0.977549970149994,0.977549970149994,1.0,1.0,-2.9398441314697266,1.3559224605560305,1.5839215517044067,0.6845897436141968,0.9778533577919006,0.9778533577919006,0.0,153.84739685058594,164.0,78649.7421875,0.0,2215.51708984375,1.0,278.1499938964844,282.9646301269531,300.68267822265625,305.8018493652344,293.1499938964844,293.1499938964844,278.1499938964844,35477.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398056030273438,1.0,0.0,0.0,3.904531717300415,3.9045581817626953,1.0172582278755726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12865.58203125,0.0,1831.03466796875,1895.4371337890625,0.0,2839.89892578125,0.9621221423149108,1.0,0.0,3.0,1.0,0.0
17686020,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220599293708801,0.3567587733268738,0.3237972855567932,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.928654670715332,0.5143154859542847,0.4890067279338836,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6501601934432983,0.4534753262996673,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527591824531555,0.4016895890235901,0.3830780684947967,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509973406791687,0.1754068434238433,0.8060579299926758,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569091796875,1.0,0.5658544301986694,0.9743762016296388,0.9743762016296388,1.0,1.0,-2.9479358196258545,1.3596965074539185,1.588239312171936,0.6865946650505066,0.981933057308197,0.981933057308197,0.0,157.39022827148438,167.0,78910.609375,0.0,2247.593017578125,1.0,278.1499938964844,282.9605712890625,300.6940612792969,305.83160400390625,293.1499938964844,293.1499938964844,278.1499938964844,35551.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403050899505615,1.0,0.0,0.0,3.920773506164551,3.92080020904541,1.0257388112222543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.107421875,0.0,1852.195068359375,1895.4371337890625,0.0,2844.56591796875,0.9658323526382446,1.0,0.0,3.0,1.0,0.0
17686080,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220599293708801,0.3567587733268738,0.3237972855567932,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.928654670715332,0.5143154859542847,0.4890067279338836,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6501601934432983,0.4534753262996673,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527591824531555,0.4016895890235901,0.3830780684947967,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509973406791687,0.1754068434238433,0.8060579299926758,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569091796875,1.0,0.5658544301986694,0.9743762016296388,0.9743762016296388,1.0,1.0,-2.9479358196258545,1.3596965074539185,1.588239312171936,0.6865946650505066,0.981933057308197,0.981933057308197,0.0,157.39022827148438,167.0,78910.609375,0.0,2247.593017578125,1.0,278.1499938964844,282.9605712890625,300.6940612792969,305.83160400390625,293.1499938964844,293.1499938964844,278.1499938964844,35551.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403050899505615,1.0,0.0,0.0,3.920773506164551,3.92080020904541,1.0257388112222543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.107421875,0.0,1852.195068359375,1895.4371337890625,0.0,2844.56591796875,0.9658323526382446,1.0,0.0,3.0,1.0,0.0
17686140,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.817011296749115,0.3561836779117584,0.323434054851532,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.921498715877533,0.5134262442588806,0.4883317053318023,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.996504545211792,0.6513562798500061,0.4556758403778076,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8477979898452759,0.4016784429550171,0.383227527141571,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6472728848457336,0.1754463016986847,0.8069756031036377,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.952880859375,1.0,0.5685468912124634,0.9712024331092834,0.9712024331092834,1.0,1.0,-2.9507715702056885,1.3608977794647217,1.5898737907409668,0.6872556805610657,0.9822732210159302,0.9822732210159302,0.0,161.30953979492188,170.0,79047.2109375,0.0,2272.179931640625,1.0,278.1499938964844,282.95574951171875,300.7040710449219,305.8534545898437,293.1499938964844,293.1499938964844,278.1499938964844,35700.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406277298927307,1.0,0.0,0.0,3.931539058685303,3.931565761566162,1.0313793836758125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.3251953125,0.0,1867.115478515625,1895.4371337890625,0.0,2847.58056640625,0.9683364033699036,1.0,0.0,3.0,1.0,0.0
17686200,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.817011296749115,0.3561836779117584,0.323434054851532,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.921498715877533,0.5134262442588806,0.4883317053318023,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.996504545211792,0.6513562798500061,0.4556758403778076,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8477979898452759,0.4016784429550171,0.383227527141571,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6472728848457336,0.1754463016986847,0.8069756031036377,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.952880859375,1.0,0.5685468912124634,0.9712024331092834,0.9712024331092834,1.0,1.0,-2.9507715702056885,1.3608977794647217,1.5898737907409668,0.6872556805610657,0.9822732210159302,0.9822732210159302,0.0,161.30953979492188,170.0,79047.2109375,0.0,2272.179931640625,1.0,278.1499938964844,282.95574951171875,300.7040710449219,305.8534545898437,293.1499938964844,293.1499938964844,278.1499938964844,35700.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406277298927307,1.0,0.0,0.0,3.931539058685303,3.931565761566162,1.0313793836758125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.3251953125,0.0,1867.115478515625,1895.4371337890625,0.0,2847.58056640625,0.9683364033699036,1.0,0.0,3.0,1.0,0.0
17686260,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122546672821045,0.3556015789508819,0.3230506479740143,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9149671792984008,0.5125208497047424,0.4876287877559662,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929060339927672,0.6530632972717285,0.4568802416324615,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8432806730270386,0.4016421437263489,0.3833418786525726,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6438999176025391,0.1754835098981857,0.8078210353851318,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.5709218978881836,0.9681680202484132,0.9681680202484132,1.0,1.0,-2.952112913131714,1.3613884449005127,1.5907243490219116,0.687464714050293,0.9815082550048828,0.9815082550048828,0.0,164.99887084960938,173.0,79122.296875,0.0,2293.0888671875,1.0,278.1499938964844,282.9534912109375,300.7127380371094,305.86834716796875,293.1499938964844,293.1499938964844,278.1499938964844,35838.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407371044158936,1.0,0.0,0.0,3.936944246292114,3.9369711875915527,1.034217348205857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.2744140625,0.0,1875.1505126953125,1895.4371337890625,0.0,2848.602783203125,0.9696475863456726,1.0,0.0,3.0,1.0,0.0
17686320,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122546672821045,0.3556015789508819,0.3230506479740143,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9149671792984008,0.5125208497047424,0.4876287877559662,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929060339927672,0.6530632972717285,0.4568802416324615,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8432806730270386,0.4016421437263489,0.3833418786525726,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6438999176025391,0.1754835098981857,0.8078210353851318,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.5709218978881836,0.9681680202484132,0.9681680202484132,1.0,1.0,-2.952112913131714,1.3613884449005127,1.5907243490219116,0.687464714050293,0.9815082550048828,0.9815082550048828,0.0,164.99887084960938,173.0,79122.296875,0.0,2293.0888671875,1.0,278.1499938964844,282.9534912109375,300.7127380371094,305.86834716796875,293.1499938964844,293.1499938964844,278.1499938964844,35838.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407371044158936,1.0,0.0,0.0,3.936944246292114,3.9369711875915527,1.034217348205857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.2744140625,0.0,1875.1505126953125,1895.4371337890625,0.0,2848.602783203125,0.9696475863456726,1.0,0.0,3.0,1.0,0.0
17686380,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8079190850257874,0.3550324738025665,0.3226639926433563,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9093199372291564,0.5116215348243713,0.4869149029254913,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9897676706314088,0.654936671257019,0.4582491517066955,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393417596817017,0.4016017615795135,0.383435308933258,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409905552864075,0.1755338162183761,0.8086538314819336,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.573119580745697,0.9651336669921876,0.9651336669921876,1.0,1.0,-2.9535486698150635,1.3619211912155151,1.591627597808838,0.6876974701881409,0.9816400408744812,0.9816400408744812,0.0,168.37242126464844,176.0,79185.5625,0.0,2312.629150390625,1.0,278.1499938964844,282.9532775878906,300.7206726074219,305.880859375,293.1499938964844,293.1499938964844,278.1499938964844,35895.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407368063926697,1.0,0.0,0.0,3.940207004547119,3.9402339458465576,1.0359323141528876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.2998046875,0.0,1879.801513671875,1895.4371337890625,0.0,2848.599609375,0.9704276919364928,1.0,0.0,3.0,1.0,0.0
17686440,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8079190850257874,0.3550324738025665,0.3226639926433563,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9093199372291564,0.5116215348243713,0.4869149029254913,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9897676706314088,0.654936671257019,0.4582491517066955,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393417596817017,0.4016017615795135,0.383435308933258,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409905552864075,0.1755338162183761,0.8086538314819336,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.573119580745697,0.9651336669921876,0.9651336669921876,1.0,1.0,-2.9535486698150635,1.3619211912155151,1.591627597808838,0.6876974701881409,0.9816400408744812,0.9816400408744812,0.0,168.37242126464844,176.0,79185.5625,0.0,2312.629150390625,1.0,278.1499938964844,282.9532775878906,300.7206726074219,305.880859375,293.1499938964844,293.1499938964844,278.1499938964844,35895.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407368063926697,1.0,0.0,0.0,3.940207004547119,3.9402339458465576,1.0359323141528876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.2998046875,0.0,1879.801513671875,1895.4371337890625,0.0,2848.599609375,0.9704276919364928,1.0,0.0,3.0,1.0,0.0
17686500,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.805818498134613,0.3547497689723968,0.3224707543849945,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9067277908325196,0.5111733078956604,0.4865571558475494,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9882755875587464,0.6558824181556702,0.4589454233646393,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8374994397163391,0.4015812873840332,0.3834792673587799,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6396392583847046,0.1755623668432235,0.8090757131576538,284.9505310058594,284.95001220703125,304.26971435546875,297.7242126464844,300.479736328125,297.2164306640625,284.9505310058594,1.0,0.574184775352478,0.9636164903640748,0.9636164903640748,1.0,1.0,-2.9542832374572754,1.3621938228607178,1.5920894145965576,0.6878181099891663,0.9818727374076844,0.9818727374076844,0.0,170.00210571289062,176.0,79215.3203125,0.0,2322.148193359375,1.0,278.1499938964844,282.9533386230469,300.72430419921875,305.8866882324219,293.1499938964844,293.1499938964844,278.1499938964844,35910.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407378196716309,1.0,0.0,0.0,3.941614866256714,3.941641569137573,1.0366726428401307e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.9404296875,0.0,1881.7305908203125,1895.4371337890625,0.0,2848.609619140625,0.9707570672035216,1.0,0.0,3.0,1.0,0.0
17686560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8037605285644531,0.3544665277004242,0.3222764432430267,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9042794108390808,0.5107246041297913,0.4861982464790344,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9868221282958984,0.6568238735198975,0.4596410691738128,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8357267379760742,0.4015596210956573,0.3835211396217346,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6383451223373413,0.175592616200447,0.8095008134841919,284.9506225585937,284.95001220703125,304.26666259765625,297.72760009765625,300.47723388671875,297.2147827148437,284.9506530761719,1.0,0.5752305388450623,0.962150812149048,0.962150812149048,1.0,1.0,-2.9550158977508545,1.3624670505523682,1.5925488471984863,0.6879411935806274,0.9821671843528748,0.9821671843528748,0.0,171.6009063720703,179.0,79243.5,0.0,2331.512939453125,1.0,278.1499938964844,282.9534606933594,300.72760009765625,305.8921203613281,293.1499938964844,293.1499938964844,278.1499938964844,35920.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407379388809204,1.0,0.0,0.0,3.942924737930298,3.942951679229736,1.0373618124503992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12987.201171875,0.0,1883.489501953125,1895.4371337890625,0.0,2848.610595703125,0.9710599780082704,1.0,0.0,3.0,1.0,0.0
17686620,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997937798500061,0.3538937270641327,0.3218812346458435,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997074961662292,0.5098225474357605,0.4854746460914612,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839873909950256,0.6586770415306091,0.4610147774219513,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323409557342529,0.4015109837055206,0.3835979998111725,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358885765075684,0.1756554692983627,0.8103543519973755,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772761106491089,0.9592195153236388,0.9592195153236388,1.0,1.0,-2.956441164016724,1.3629907369613647,1.5934504270553589,0.6881774663925171,0.982811152935028,0.982811152935028,0.0,174.7355194091797,182.0,79294.921875,0.0,2349.866455078125,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.9015197753906,293.1499938964844,293.1499938964844,278.1499938964844,35930.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407493233680725,1.0,0.0,0.0,3.945318937301636,3.945345878601074,1.0386219173597055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.4765625,0.0,1886.653564453125,1895.4371337890625,0.0,2848.717041015625,0.9716079831123352,1.0,0.0,3.0,1.0,0.0
