time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997937798500061,0.3538937270641327,0.3218812346458435,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997074961662292,0.5098225474357605,0.4854746460914612,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839873909950256,0.6586770415306091,0.4610147774219513,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323409557342529,0.4015109837055206,0.3835979998111725,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358885765075684,0.1756554692983627,0.8103543519973755,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772761106491089,0.9592195153236388,0.9592195153236388,1.0,1.0,-2.956441164016724,1.3629907369613647,1.5934504270553589,0.6881774663925171,0.982811152935028,0.982811152935028,0.0,174.7355194091797,182.0,79294.921875,0.0,2349.866455078125,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.9015197753906,293.1499938964844,293.1499938964844,278.1499938964844,35930.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407493233680725,1.0,0.0,0.0,3.945318937301636,3.945345878601074,1.0386219173597055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.4765625,0.0,1886.653564453125,1895.4371337890625,0.0,2848.717041015625,0.9716079831123352,1.0,0.0,3.0,1.0,0.0
17686740,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959625124931335,0.3533121347427368,0.3214778304100036,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953132033348083,0.5089136958122253,0.4847440719604492,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811913967132568,0.6604933738708496,0.4623643159866333,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.829097330570221,0.4014560580253601,0.3836680352687835,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335503458976746,0.1757182031869888,0.8112046122550964,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792880654335022,0.9562881588935852,0.9562881588935852,1.0,1.0,-2.957806348800659,1.3634811639785769,1.594325065612793,0.6883950233459473,0.9833878874778748,0.9833878874778748,0.0,177.83567810058594,185.0,79340.453125,0.0,2367.95556640625,1.0,278.1499938964844,282.95379638671875,300.73748779296875,305.90948486328125,293.1499938964844,293.1499938964844,278.1499938964844,35939.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408230543136597,1.0,0.0,0.0,3.947470426559448,3.947497367858887,1.039755034071277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.2919921875,0.0,1889.493896484375,1895.4371337890625,0.0,2849.40625,0.9720990657806396,1.0,0.0,3.0,1.0,0.0
17686800,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959625124931335,0.3533121347427368,0.3214778304100036,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953132033348083,0.5089136958122253,0.4847440719604492,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811913967132568,0.6604933738708496,0.4623643159866333,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.829097330570221,0.4014560580253601,0.3836680352687835,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335503458976746,0.1757182031869888,0.8112046122550964,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792880654335022,0.9562881588935852,0.9562881588935852,1.0,1.0,-2.957806348800659,1.3634811639785769,1.594325065612793,0.6883950233459473,0.9833878874778748,0.9833878874778748,0.0,177.83567810058594,185.0,79340.453125,0.0,2367.95556640625,1.0,278.1499938964844,282.95379638671875,300.73748779296875,305.90948486328125,293.1499938964844,293.1499938964844,278.1499938964844,35939.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408230543136597,1.0,0.0,0.0,3.947470426559448,3.947497367858887,1.039755034071277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.2919921875,0.0,1889.493896484375,1895.4371337890625,0.0,2849.40625,0.9720990657806396,1.0,0.0,3.0,1.0,0.0
17686860,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918612957000732,0.3524925410747528,0.3209243416786194,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906628489494324,0.5077598690986633,0.4838519394397735,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9780603647232056,0.6620422005653381,0.463578462600708,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256100416183472,0.4011536836624145,0.3835744261741638,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309123039245605,0.1755141019821167,0.8112194538116455,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.9493713378906,1.0,0.5811638832092285,0.95334392786026,0.95334392786026,1.0,1.0,-2.957435607910156,1.363120675086975,1.5943150520324707,0.6881608366966248,0.982373833656311,0.982373833656311,0.0,181.0930328369141,188.0,79338.1328125,0.0,2383.718505859375,1.0,278.1499938964844,282.9532775878906,300.7406616210937,305.91375732421875,293.1499938964844,293.1499938964844,278.1499938964844,35986.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408259153366089,1.0,0.0,0.0,3.947817087173462,3.947844028472901,1.0399376151326578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.1962890625,0.0,1890.320068359375,1895.4371337890625,0.0,2849.432861328125,0.9721975326538086,1.0,0.0,3.0,1.0,0.0
17686920,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918612957000732,0.3524925410747528,0.3209243416786194,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906628489494324,0.5077598690986633,0.4838519394397735,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9780603647232056,0.6620422005653381,0.463578462600708,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256100416183472,0.4011536836624145,0.3835744261741638,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309123039245605,0.1755141019821167,0.8112194538116455,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.9493713378906,1.0,0.5811638832092285,0.95334392786026,0.95334392786026,1.0,1.0,-2.957435607910156,1.363120675086975,1.5943150520324707,0.6881608366966248,0.982373833656311,0.982373833656311,0.0,181.0930328369141,188.0,79338.1328125,0.0,2383.718505859375,1.0,278.1499938964844,282.9532775878906,300.7406616210937,305.91375732421875,293.1499938964844,293.1499938964844,278.1499938964844,35986.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408259153366089,1.0,0.0,0.0,3.947817087173462,3.947844028472901,1.0399376151326578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.1962890625,0.0,1890.320068359375,1895.4371337890625,0.0,2849.432861328125,0.9721975326538086,1.0,0.0,3.0,1.0,0.0
17686980,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7875120043754578,0.3514870703220367,0.3202019929885864,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857821226119995,0.5064049959182739,0.4827704429626465,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745950102806092,0.6633667945861816,0.4646370112895965,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218787908554077,0.4006480276584625,0.3832887411117553,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279426217079163,0.175071582198143,0.8101787567138672,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828448534011841,0.9503996968269348,0.9503996968269348,1.0,1.0,-2.9549474716186523,1.3617349863052368,1.593212366104126,0.6873264908790588,0.979515552520752,0.979515552520752,0.0,184.47608947753903,191.0,79275.4765625,0.0,2396.2802734375,1.0,278.1499938964844,282.9530029296875,300.7436218261719,305.9137878417969,293.1499938964844,293.1499938964844,278.1499938964844,36071.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406623005867004,1.0,0.0,0.0,3.944895267486572,3.9449222087860094,1.0383989774709337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.9580078125,0.0,1887.24609375,1895.4371337890625,0.0,2847.903564453125,0.9715827107429504,1.0,0.0,3.0,1.0,0.0
17687040,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7875120043754578,0.3514870703220367,0.3202019929885864,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857821226119995,0.5064049959182739,0.4827704429626465,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745950102806092,0.6633667945861816,0.4646370112895965,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218787908554077,0.4006480276584625,0.3832887411117553,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279426217079163,0.175071582198143,0.8101787567138672,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828448534011841,0.9503996968269348,0.9503996968269348,1.0,1.0,-2.9549474716186523,1.3617349863052368,1.593212366104126,0.6873264908790588,0.979515552520752,0.979515552520752,0.0,184.47608947753903,191.0,79275.4765625,0.0,2396.2802734375,1.0,278.1499938964844,282.9530029296875,300.7436218261719,305.9137878417969,293.1499938964844,293.1499938964844,278.1499938964844,36071.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406623005867004,1.0,0.0,0.0,3.944895267486572,3.9449222087860094,1.0383989774709337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.9580078125,0.0,1887.24609375,1895.4371337890625,0.0,2847.903564453125,0.9715827107429504,1.0,0.0,3.0,1.0,0.0
17687100,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.785295307636261,0.350929707288742,0.3197869956493377,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8833088874816895,0.5056660771369934,0.482166975736618,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9727805852890016,0.663956880569458,0.465112954378128,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.819960355758667,0.4003334641456604,0.3830825984477997,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6263666749000549,0.1747733354568481,0.8092894554138184,284.9461975097656,284.95001220703125,304.2256774902344,297.7462158203125,300.4449157714844,297.193359375,284.9460754394531,1.0,0.5836042761802673,0.9489275813102722,0.9489275813102722,1.0,1.0,-2.952979564666748,1.360692024230957,1.592287540435791,0.6867033243179321,0.9775332808494568,0.9775332808494568,0.0,186.1830902099609,191.0,79221.5703125,0.0,2401.32080078125,1.0,278.1499938964844,282.9532470703125,300.7451171875,305.9122314453125,293.1499938964844,293.1499938964844,278.1499938964844,36119.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405113816261292,1.0,0.0,0.0,3.941969871520996,3.9419968128204346,1.0368594303145071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12989.73046875,0.0,1883.87646484375,1895.4371337890625,0.0,2846.4931640625,0.9709510207176208,1.0,0.0,3.0,1.0,0.0
17687160,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.783082127571106,0.3503465056419372,0.3193462491035461,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8808461427688599,0.5048969984054565,0.4815324246883392,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9709410071372986,0.6645084619522095,0.4655605852603912,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8180312514305115,0.3999888598918915,0.3828453421592712,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6247566938400269,0.174436405301094,0.8082107305526733,284.9452514648437,284.95001220703125,304.22100830078125,297.7481994628906,300.4403991699219,297.1895751953125,284.9451599121094,1.0,0.5843151807785034,0.9475285410881042,0.9475285410881042,1.0,1.0,-2.950644254684448,1.3594759702682495,1.5911681652069092,0.685975968837738,0.9753364324569702,0.9753364324569702,0.0,187.88430786132807,194.0,79155.6875,0.0,2405.65966796875,1.0,278.1499938964844,282.953857421875,300.7466735839844,305.9098205566406,293.1499938964844,293.1499938964844,278.1499938964844,36167.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403189182281494,1.0,0.0,0.0,3.938173532485962,3.9382004737854,1.0348632031309537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.3671875,0.0,1879.3809814453125,1895.4371337890625,0.0,2844.69482421875,0.9701231122016908,1.0,0.0,3.0,1.0,0.0
17687220,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.778706967830658,0.3491185009479522,0.3184042274951935,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8759933710098267,0.5032858848571777,0.4801887273788452,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9672263860702516,0.6655135750770569,0.4663841426372528,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141651749610901,0.3992282748222351,0.3822971284389496,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.621467113494873,0.1736692786216735,0.8055973649024963,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856091380119324,0.9447305202484132,0.9447305202484132,1.0,1.0,-2.94508695602417,1.3566157817840576,1.5884711742401123,0.684264063835144,0.97055184841156,0.97055184841156,0.0,191.2527313232422,197.0,78994.4296875,0.0,2412.53857421875,1.0,278.1499938964844,282.9559326171875,300.7499389648437,305.903076171875,293.1499938964844,293.1499938964844,278.1499938964844,36250.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398268222808838,1.0,0.0,0.0,3.928387880325317,3.928414821624756,1.0297268318026909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.4609375,0.0,1867.525146484375,1895.4371337890625,0.0,2840.097412109375,0.9679675102233888,1.0,0.0,3.0,1.0,0.0
17687280,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.778706967830658,0.3491185009479522,0.3184042274951935,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8759933710098267,0.5032858848571777,0.4801887273788452,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9672263860702516,0.6655135750770569,0.4663841426372528,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141651749610901,0.3992282748222351,0.3822971284389496,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.621467113494873,0.1736692786216735,0.8055973649024963,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856091380119324,0.9447305202484132,0.9447305202484132,1.0,1.0,-2.94508695602417,1.3566157817840576,1.5884711742401123,0.684264063835144,0.97055184841156,0.97055184841156,0.0,191.2527313232422,197.0,78994.4296875,0.0,2412.53857421875,1.0,278.1499938964844,282.9559326171875,300.7499389648437,305.903076171875,293.1499938964844,293.1499938964844,278.1499938964844,36250.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398268222808838,1.0,0.0,0.0,3.928387880325317,3.928414821624756,1.0297268318026909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.4609375,0.0,1867.525146484375,1895.4371337890625,0.0,2840.097412109375,0.9679675102233888,1.0,0.0,3.0,1.0,0.0
17687340,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744259238243103,0.3478181064128876,0.3173926174640655,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712624311447144,0.501587450504303,0.4787576198577881,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.963491439819336,0.6663918495178223,0.4671166539192199,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102883100509644,0.3983835875988006,0.3816640675067901,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180899143218994,0.1727953404188156,0.8024668097496033,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867469310760498,0.941932499408722,0.941932499408722,1.0,1.0,-2.9385087490081787,1.353261947631836,1.5852469205856323,0.6822524666786194,0.965482532978058,0.965482532978058,0.0,194.56417846679688,200.0,78799.890625,0.0,2417.251220703125,1.0,278.1499938964844,282.95904541015625,300.75341796875,305.89422607421875,293.1499938964844,293.1499938964844,278.1499938964844,36315.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392119407653809,1.0,0.0,0.0,3.916135311126709,3.916162014007568,1.0233134162263011e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.7822265625,0.0,1852.4351806640625,1895.4371337890625,0.0,2834.35302734375,0.9652467966079712,1.0,0.0,3.0,1.0,0.0
17687400,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744259238243103,0.3478181064128876,0.3173926174640655,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712624311447144,0.501587450504303,0.4787576198577881,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.963491439819336,0.6663918495178223,0.4671166539192199,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102883100509644,0.3983835875988006,0.3816640675067901,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180899143218994,0.1727953404188156,0.8024668097496033,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867469310760498,0.941932499408722,0.941932499408722,1.0,1.0,-2.9385087490081787,1.353261947631836,1.5852469205856323,0.6822524666786194,0.965482532978058,0.965482532978058,0.0,194.56417846679688,200.0,78799.890625,0.0,2417.251220703125,1.0,278.1499938964844,282.95904541015625,300.75341796875,305.89422607421875,293.1499938964844,293.1499938964844,278.1499938964844,36315.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392119407653809,1.0,0.0,0.0,3.916135311126709,3.916162014007568,1.0233134162263011e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.7822265625,0.0,1852.4351806640625,1895.4371337890625,0.0,2834.35302734375,0.9652467966079712,1.0,0.0,3.0,1.0,0.0
17687460,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702513337135315,0.3464636504650116,0.3163301944732666,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666622638702393,0.4998230040073395,0.4772617518901825,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597521424293518,0.6671682000160217,0.4677771329879761,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063815832138062,0.3974763751029968,0.3809692561626434,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146202683448792,0.1718456298112869,0.798974871635437,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.5877713561058044,0.9392699599266052,0.9392699599266052,1.0,1.0,-2.9311957359313965,1.3495606184005735,1.5816352367401123,0.6800327301025391,0.9602881669998168,0.9602881669998168,0.0,197.83042907714844,203.0,78582.3515625,0.0,2420.379150390625,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.88385009765625,293.1499938964844,293.1499938964844,278.1499938964844,36366.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838514506816864,1.0,0.0,0.0,3.902245044708252,3.902271509170532,1.0160670171899255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.134765625,0.0,1835.25927734375,1895.4371337890625,0.0,2827.839599609375,0.962149143218994,1.0,0.0,3.0,1.0,0.0
17687520,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702513337135315,0.3464636504650116,0.3163301944732666,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666622638702393,0.4998230040073395,0.4772617518901825,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597521424293518,0.6671682000160217,0.4677771329879761,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063815832138062,0.3974763751029968,0.3809692561626434,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146202683448792,0.1718456298112869,0.798974871635437,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.5877713561058044,0.9392699599266052,0.9392699599266052,1.0,1.0,-2.9311957359313965,1.3495606184005735,1.5816352367401123,0.6800327301025391,0.9602881669998168,0.9602881669998168,0.0,197.83042907714844,203.0,78582.3515625,0.0,2420.379150390625,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.88385009765625,293.1499938964844,293.1499938964844,278.1499938964844,36366.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838514506816864,1.0,0.0,0.0,3.902245044708252,3.902271509170532,1.0160670171899255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.134765625,0.0,1835.25927734375,1895.4371337890625,0.0,2827.839599609375,0.962149143218994,1.0,0.0,3.0,1.0,0.0
17687580,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7679736614227295,0.3456847667694092,0.3157156109809875,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8641576766967773,0.4988101720809936,0.476399302482605,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9576689004898072,0.667547881603241,0.4681079387664795,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8041898608207703,0.3969419598579407,0.3805537521839142,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6126309037208557,0.1712831109762191,0.7968712449073792,284.9424133300781,284.95001220703125,304.1884460449219,297.7626037597656,300.40802001953125,297.1623229980469,284.9423522949219,1.0,0.5882893204689026,0.9377903938293456,0.9377903938293456,1.0,1.0,-2.926790952682495,1.347338318824768,1.579452633857727,0.6787011623382568,0.9573466777801514,0.9573466777801514,0.0,199.62612915039065,203.0,78451.1171875,0.0,2421.39208984375,1.0,278.1499938964844,282.9651184082031,300.759033203125,305.87744140625,293.1499938964844,293.1499938964844,278.1499938964844,36389.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380916714668274,1.0,0.0,0.0,3.893833637237549,3.893860340118408,1.011691438179696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.427734375,0.0,1824.8497314453125,1895.4371337890625,0.0,2823.89111328125,0.960269331932068,1.0,0.0,3.0,1.0,0.0
17687640,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7661749720573425,0.3450517654418945,0.3152148723602295,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8621818423271179,0.4979875683784485,0.4756975769996643,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9560022950172424,0.6678302884101868,0.4683578312397003,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8024486303329468,0.3965026438236236,0.3802101016044616,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6110050678253174,0.1708201915025711,0.7951281070709229,284.9422912597656,284.95001220703125,304.1843566894531,297.7643737792969,300.4039611816406,297.1589660644531,284.9422302246094,1.0,0.5886843204498291,0.9366074800491332,0.9366074800491332,1.0,1.0,-2.923137664794922,1.3454976081848145,1.577640175819397,0.677598774433136,0.9549731612205504,0.9549731612205504,0.0,201.0551300048828,206.0,78342.234375,0.0,2421.9267578125,1.0,278.1499938964844,282.9670715332031,300.7606201171875,305.8720092773437,293.1499938964844,293.1499938964844,278.1499938964844,36406.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837741494178772,1.0,0.0,0.0,3.886853456497192,3.8868799209594727,1.0080675565404815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.5859375,0.0,1816.2274169921875,1895.4371337890625,0.0,2820.62158203125,0.958707869052887,1.0,0.0,3.0,1.0,0.0
17687700,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.764173686504364,0.3443281650543213,0.3146410584449768,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8599855899810791,0.497047871351242,0.4748944342136383,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9541254639625548,0.668125331401825,0.4686230421066284,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8005028367042542,0.3959953188896179,0.3798108398914337,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6091495156288147,0.1702850013971328,0.7931005358695984,284.9421691894531,284.95001220703125,304.1796875,297.76629638671875,300.3993530273437,297.1552734375,284.9421081542969,1.0,0.5891085863113403,0.935276210308075,0.935276210308075,1.0,1.0,-2.918884515762329,1.343356728553772,1.5755277872085571,0.6763178706169128,0.9522795081138612,0.9522795081138612,0.0,202.6563720703125,206.0,78215.4140625,0.0,2422.232421875,1.0,278.1499938964844,282.9693298339844,300.76239013671875,305.8656311035156,293.1499938964844,293.1499938964844,278.1499938964844,36423.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373345136642456,1.0,0.0,0.0,3.8787243366241455,3.878750562667847,1.0038552318292204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.6337890625,0.0,1806.2060546875,1895.4371337890625,0.0,2816.822021484375,0.9568884968757628,1.0,0.0,3.0,1.0,0.0
17687760,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7621951699256897,0.3435919880867004,0.3140558898448944,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8578162789344788,0.4960923492908478,0.4740763902664184,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9522458910942078,0.6683937907218933,0.4688699841499328,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7985702157020569,0.3954732716083526,0.3793976604938507,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6072777509689331,0.1697343438863754,0.7910019159317017,284.9420471191406,284.95001220703125,304.1749572753906,297.7681884765625,300.394775390625,297.1515808105469,284.9420166015625,1.0,0.5895111560821533,0.9340081810951232,0.9340081810951232,1.0,1.0,-2.914475917816162,1.34114408493042,1.5733319520950315,0.6749976873397827,0.9495611786842346,0.9495611786842346,0.0,204.2510528564453,209.0,78083.9921875,0.0,2422.22021484375,1.0,278.1499938964844,282.9716796875,300.7641296386719,305.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,36440.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369138836860657,1.0,0.0,0.0,3.870306253433228,3.8703324794769287,9.995026175602106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.8828125,0.0,1795.854736328125,1895.4371337890625,0.0,2812.895751953125,0.9550039172172546,1.0,0.0,3.0,1.0,0.0
17687820,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583017349243164,0.3420805335044861,0.3128501772880554,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535522818565369,0.4941317141056061,0.4723933637142181,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484751224517822,0.6688469052314758,0.4693058133125305,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947402000427246,0.3943831324577331,0.3785277009010315,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034814715385437,0.1685856878757476,0.7865883111953735,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902518630027771,0.9314720630645752,0.9314720630645752,1.0,1.0,-2.905179023742676,1.3364840745925903,1.568694829940796,0.6722277402877808,0.9440345764160156,0.9440345764160156,0.0,207.4232635498047,212.0,77806.75,0.0,2421.2333984375,1.0,278.1499938964844,282.9766540527344,300.7674560546875,305.8443298339844,293.1499938964844,293.1499938964844,278.1499938964844,36470.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836030900478363,1.0,0.0,0.0,3.852588176727295,3.852614164352417,9.903722002491122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.85546875,0.0,1774.1676025390625,1895.4371337890625,0.0,2804.655517578125,0.951036810874939,1.0,0.0,3.0,1.0,0.0
17687880,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583017349243164,0.3420805335044861,0.3128501772880554,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535522818565369,0.4941317141056061,0.4723933637142181,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484751224517822,0.6688469052314758,0.4693058133125305,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947402000427246,0.3943831324577331,0.3785277009010315,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034814715385437,0.1685856878757476,0.7865883111953735,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902518630027771,0.9314720630645752,0.9314720630645752,1.0,1.0,-2.905179023742676,1.3364840745925903,1.568694829940796,0.6722277402877808,0.9440345764160156,0.9440345764160156,0.0,207.4232635498047,212.0,77806.75,0.0,2421.2333984375,1.0,278.1499938964844,282.9766540527344,300.7674560546875,305.8443298339844,293.1499938964844,293.1499938964844,278.1499938964844,36470.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836030900478363,1.0,0.0,0.0,3.852588176727295,3.852614164352417,9.903722002491122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.85546875,0.0,1774.1676025390625,1895.4371337890625,0.0,2804.655517578125,0.951036810874939,1.0,0.0,3.0,1.0,0.0
17687940,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544930577278137,0.3405234217643738,0.3116034269332886,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493852615356445,0.4921129047870636,0.4706554710865021,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446961283683776,0.6692003607749939,0.4696727395057678,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909596562385559,0.3932390213012695,0.3776067495346069,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996235013008118,0.1673828959465026,0.7819287776947021,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909205079078674,0.928936004638672,0.928936004638672,1.0,1.0,-2.8953237533569336,1.3315496444702148,1.5637739896774292,0.6693097352981567,0.9383948445320128,0.9383948445320128,0.0,210.57899475097656,200.0,77512.4921875,0.0,2419.15185546875,1.0,278.1499938964844,282.9818725585937,300.7705078125,305.828369140625,293.1499938964844,293.1499938964844,278.1499938964844,36499.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351060152053833,1.0,0.0,0.0,3.833846092224121,3.833872079849243,9.80759750746074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.845703125,0.0,1751.4088134765625,1895.4371337890625,0.0,2796.02685546875,0.9468387365341188,1.0,0.0,3.0,1.0,0.0
17688000,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544930577278137,0.3405234217643738,0.3116034269332886,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493852615356445,0.4921129047870636,0.4706554710865021,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446961283683776,0.6692003607749939,0.4696727395057678,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909596562385559,0.3932390213012695,0.3776067495346069,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996235013008118,0.1673828959465026,0.7819287776947021,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909205079078674,0.928936004638672,0.928936004638672,1.0,1.0,-2.8953237533569336,1.3315496444702148,1.5637739896774292,0.6693097352981567,0.9383948445320128,0.9383948445320128,0.0,210.57899475097656,200.0,77512.4921875,0.0,2419.15185546875,1.0,278.1499938964844,282.9818725585937,300.7705078125,305.828369140625,293.1499938964844,293.1499938964844,278.1499938964844,36499.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351060152053833,1.0,0.0,0.0,3.833846092224121,3.833872079849243,9.80759750746074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.845703125,0.0,1751.4088134765625,1895.4371337890625,0.0,2796.02685546875,0.9468387365341188,1.0,0.0,3.0,1.0,0.0
17688060,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556667327880859,0.3389569520950317,0.3100950419902801,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508419990539551,0.4900641143321991,0.4686267971992492,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.948208510875702,0.6694930791854858,0.4698038399219513,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927082180976868,0.392069548368454,0.3763987421989441,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000518202781677,0.1661596447229385,0.7759189009666443,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870029926300049,0.926526427268982,0.926526427268982,1.0,1.0,-2.882556438446045,1.3251961469650269,1.557360291481018,0.665673553943634,0.9309340715408324,0.9309340715408324,0.0,207.1069183349609,188.0,77149.3828125,0.0,2379.273681640625,1.0,278.1499938964844,282.98651123046875,300.77294921875,305.80865478515625,293.1499938964844,293.1499938964844,278.1499938964844,36594.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341058492660522,1.0,0.0,0.0,3.81222414970398,3.8122498989105225,9.697283758214326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.671875,0.0,1725.8974609375,1895.4371337890625,0.0,2786.698974609375,0.9420244097709656,1.0,0.0,3.0,1.0,0.0
17688120,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556667327880859,0.3389569520950317,0.3100950419902801,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508419990539551,0.4900641143321991,0.4686267971992492,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.948208510875702,0.6694930791854858,0.4698038399219513,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927082180976868,0.392069548368454,0.3763987421989441,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000518202781677,0.1661596447229385,0.7759189009666443,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870029926300049,0.926526427268982,0.926526427268982,1.0,1.0,-2.882556438446045,1.3251961469650269,1.557360291481018,0.665673553943634,0.9309340715408324,0.9309340715408324,0.0,207.1069183349609,188.0,77149.3828125,0.0,2379.273681640625,1.0,278.1499938964844,282.98651123046875,300.77294921875,305.80865478515625,293.1499938964844,293.1499938964844,278.1499938964844,36594.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341058492660522,1.0,0.0,0.0,3.81222414970398,3.8122498989105225,9.697283758214326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.671875,0.0,1725.8974609375,1895.4371337890625,0.0,2786.698974609375,0.9420244097709656,1.0,0.0,3.0,1.0,0.0
17688180,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598555088043213,0.3374113142490387,0.3084608614444732,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.85568767786026,0.488004058599472,0.466435819864273,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9559008479118348,0.6697329878807068,0.4697863459587097,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977721095085144,0.3908946812152862,0.3750342130661011,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030473709106445,0.1649435460567474,0.7692159414291382,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568420410156,297.1241455078125,284.9386901855469,1.0,0.5809229612350464,0.924116849899292,0.924116849899292,1.0,1.0,-2.8682425022125244,1.3180906772613523,1.550151824951172,0.6616186499595642,0.9229950308799744,0.9229950308799744,0.0,199.9104919433593,176.0,76732.7890625,0.0,2318.778564453125,1.0,278.1499938964844,282.99298095703125,300.7745666503906,305.78369140625,293.1499938964844,293.1499938964844,278.1499938964844,36691.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329266905784607,1.0,0.0,0.0,3.786468029022217,3.7864935398101807,9.56669396146026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.7373046875,0.0,1695.7265625,1895.4371337890625,0.0,2775.706787109375,0.9363101720809937,1.0,0.0,3.0,1.0,0.0
17688240,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598555088043213,0.3374113142490387,0.3084608614444732,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.85568767786026,0.488004058599472,0.466435819864273,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9559008479118348,0.6697329878807068,0.4697863459587097,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977721095085144,0.3908946812152862,0.3750342130661011,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030473709106445,0.1649435460567474,0.7692159414291382,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568420410156,297.1241455078125,284.9386901855469,1.0,0.5809229612350464,0.924116849899292,0.924116849899292,1.0,1.0,-2.8682425022125244,1.3180906772613523,1.550151824951172,0.6616186499595642,0.9229950308799744,0.9229950308799744,0.0,199.9104919433593,176.0,76732.7890625,0.0,2318.778564453125,1.0,278.1499938964844,282.99298095703125,300.7745666503906,305.78369140625,293.1499938964844,293.1499938964844,278.1499938964844,36691.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329266905784607,1.0,0.0,0.0,3.786468029022217,3.7864935398101807,9.56669396146026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.7373046875,0.0,1695.7265625,1895.4371337890625,0.0,2775.706787109375,0.9363101720809937,1.0,0.0,3.0,1.0,0.0
17688300,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7628182768821716,0.3366475403308868,0.307619571685791,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8590843677520752,0.4869721531867981,0.465303897857666,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9607744812965392,0.669833779335022,0.4697388112545013,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8012293577194214,0.3903071880340576,0.3743173778057098,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6052435040473938,0.164341390132904,0.7657261490821838,284.93865966796875,284.95001220703125,304.1283264160156,297.78143310546875,300.35205078125,297.1213073730469,284.9385986328125,1.0,0.5773177146911621,0.922912061214447,0.922912061214447,1.0,1.0,-2.860759258270264,1.3143770694732666,1.546382188796997,0.6595105528831482,0.9191380739212036,0.9191380739212036,0.0,195.42996215820312,176.0,76512.9375,0.0,2283.8681640625,1.0,278.1499938964844,282.9967956542969,300.7752685546875,305.7701110839844,293.1499938964844,293.1499938964844,278.1499938964844,36721.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322806358337402,1.0,0.0,0.0,3.772639751434326,3.772665023803711,9.496945381215482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.3876953125,0.0,1679.52294921875,1895.4371337890625,0.0,2769.686279296875,0.933229923248291,1.0,0.0,3.0,1.0,0.0
17688360,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7661963105201721,0.3358869850635528,0.3067703545093536,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8629482388496399,0.4859384000301361,0.4641585648059845,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9660107493400574,0.6699228286743164,0.4696747362613678,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8051077127456665,0.3897186815738678,0.3735879957675934,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6077423691749573,0.1637417674064636,0.7621921300888062,284.93865966796875,284.95001220703125,304.1224670410156,297.78228759765625,300.34722900390625,297.1185913085937,284.9385986328125,1.0,0.5735009908676147,0.9217717051506042,0.9217717051506042,1.0,1.0,-2.853160858154297,1.310610055923462,1.5425509214401243,0.6573815941810608,0.91536682844162,0.91536682844162,0.0,190.6426239013672,164.0,76288.9140625,0.0,2247.43896484375,1.0,278.1499938964844,283.0007629394531,300.77587890625,305.75616455078125,293.1499938964844,293.1499938964844,278.1499938964844,36745.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316163420677185,1.0,0.0,0.0,3.758484363555908,3.758509635925293,9.425812095287256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.3828125,0.0,1662.989990234375,1895.4371337890625,0.0,2763.4970703125,0.930073082447052,1.0,0.0,3.0,1.0,0.0
17688420,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742050886154175,0.3343707919120788,0.305051177740097,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720904588699341,0.4838606417179107,0.4618311524391174,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772770404815674,0.6700566411018372,0.4694961607456207,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138282299041748,0.3885341286659241,0.3720950484275818,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135586500167847,0.1625471413135528,0.7550160884857178,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653378367424011,0.9194910526275636,0.9194910526275636,1.0,1.0,-2.837664604187012,1.302924394607544,1.534740328788757,0.6530654430389404,0.9080689549446106,0.9080689549446106,0.0,180.3387145996093,152.0,75830.5,0.0,2171.08984375,1.0,278.1499938964844,283.00909423828125,300.7767944335937,305.72723388671875,293.1499938964844,293.1499938964844,278.1499938964844,36774.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302415609359741,1.0,0.0,0.0,3.729480266571045,3.7295053005218506,9.2808960516777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.7998046875,0.0,1629.328125,1895.4371337890625,0.0,2750.694580078125,0.9235957860946656,1.0,0.0,3.0,1.0,0.0
17688480,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742050886154175,0.3343707919120788,0.305051177740097,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720904588699341,0.4838606417179107,0.4618311524391174,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772770404815674,0.6700566411018372,0.4694961607456207,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138282299041748,0.3885341286659241,0.3720950484275818,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135586500167847,0.1625471413135528,0.7550160884857178,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653378367424011,0.9194910526275636,0.9194910526275636,1.0,1.0,-2.837664604187012,1.302924394607544,1.534740328788757,0.6530654430389404,0.9080689549446106,0.9080689549446106,0.0,180.3387145996093,152.0,75830.5,0.0,2171.08984375,1.0,278.1499938964844,283.00909423828125,300.7767944335937,305.72723388671875,293.1499938964844,293.1499938964844,278.1499938964844,36774.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302415609359741,1.0,0.0,0.0,3.729480266571045,3.7295053005218506,9.2808960516777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.7998046875,0.0,1629.328125,1895.4371337890625,0.0,2750.694580078125,0.9235957860946656,1.0,0.0,3.0,1.0,0.0
