time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837926149368286,0.3328528106212616,0.3033108115196228,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.883028507232666,0.4817634224891662,0.459464281797409,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889792203903198,0.6701261401176453,0.4692578017711639,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235740065574646,0.3873331248760223,0.37056565284729,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201007962226868,0.1613516360521316,0.7477365732192993,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.5566882491111755,0.9172104001045228,0.9172104001045228,1.0,1.0,-2.821857213973999,1.2950778007507324,1.5267795324325562,0.6486988663673401,0.9009931683540344,0.9009931683540344,0.0,169.452392578125,140.0,75361.1953125,0.0,2092.205322265625,1.0,278.1499938964844,283.01763916015625,300.77716064453125,305.69708251953125,293.1499938964844,293.1499938964844,278.1499938964844,36792.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288303017616272,1.0,0.0,0.0,3.699876308441162,3.6999011039733887,9.134141123467998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.552734375,0.0,1595.376708984375,1895.4371337890625,0.0,2737.559326171875,0.9169809222221376,1.0,0.0,3.0,1.0,0.0
17688600,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837926149368286,0.3328528106212616,0.3033108115196228,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.883028507232666,0.4817634224891662,0.459464281797409,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889792203903198,0.6701261401176453,0.4692578017711639,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235740065574646,0.3873331248760223,0.37056565284729,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201007962226868,0.1613516360521316,0.7477365732192993,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.5566882491111755,0.9172104001045228,0.9172104001045228,1.0,1.0,-2.821857213973999,1.2950778007507324,1.5267795324325562,0.6486988663673401,0.9009931683540344,0.9009931683540344,0.0,169.452392578125,140.0,75361.1953125,0.0,2092.205322265625,1.0,278.1499938964844,283.01763916015625,300.77716064453125,305.69708251953125,293.1499938964844,293.1499938964844,278.1499938964844,36792.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288303017616272,1.0,0.0,0.0,3.699876308441162,3.6999011039733887,9.134141123467998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.552734375,0.0,1595.376708984375,1895.4371337890625,0.0,2737.559326171875,0.9169809222221376,1.0,0.0,3.0,1.0,0.0
17688660,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946516871452332,0.3313210904598236,0.3015609681606293,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954286575317383,0.4796364605426788,0.457072377204895,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702374815940857,0.4678165018558502,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343281745910645,0.3861052691936493,0.3690137565135956,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272044777870178,0.1601443439722061,0.7404153347015381,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.54762202501297,0.9151618480682372,0.9151618480682372,1.0,1.0,-2.804208517074585,1.2863293886184692,1.5178791284561155,0.6439591646194458,0.893190860748291,0.893190860748291,0.0,158.46420288085938,128.0,74851.2578125,0.0,2010.8900146484373,1.0,278.1499938964844,283.02557373046875,300.7767639160156,305.6647033691406,293.1499938964844,293.1499938964844,278.45001220703125,36840.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273857235908508,1.0,0.0,0.0,3.668994188308716,3.669018507003784,8.98229586709931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.43359375,0.0,1560.7237548828125,1895.4371337890625,0.0,2724.12255859375,0.9100908041000366,1.0,0.0,3.0,1.0,0.0
17688720,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946516871452332,0.3313210904598236,0.3015609681606293,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954286575317383,0.4796364605426788,0.457072377204895,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702374815940857,0.4678165018558502,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343281745910645,0.3861052691936493,0.3690137565135956,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272044777870178,0.1601443439722061,0.7404153347015381,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.54762202501297,0.9151618480682372,0.9151618480682372,1.0,1.0,-2.804208517074585,1.2863293886184692,1.5178791284561155,0.6439591646194458,0.893190860748291,0.893190860748291,0.0,158.46420288085938,128.0,74851.2578125,0.0,2010.8900146484373,1.0,278.1499938964844,283.02557373046875,300.7767639160156,305.6647033691406,293.1499938964844,293.1499938964844,278.45001220703125,36840.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273857235908508,1.0,0.0,0.0,3.668994188308716,3.669018507003784,8.98229586709931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.43359375,0.0,1560.7237548828125,1895.4371337890625,0.0,2724.12255859375,0.9100908041000366,1.0,0.0,3.0,1.0,0.0
17688780,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.804206132888794,0.3301980495452881,0.3001766502857208,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063412547111512,0.4778893589973449,0.4550398588180542,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734434962272644,0.4502939879894256,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438521027565002,0.3851892948150635,0.3677695691585541,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332531571388245,0.1590729057788849,0.7339282035827637,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373093485832214,0.913113296031952,0.913113296031952,1.0,1.0,-2.770040988922119,1.269506812095642,1.5005342960357666,0.6350619792938232,0.9656677842140198,0.9656677842140198,0.0,149.07342529296875,116.0,73641.625,0.0,1911.7349853515625,1.0,278.4432067871094,283.10546875,300.7650756835937,305.536376953125,293.1499938964844,293.1499938964844,278.1499938964844,33572.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821407675743103,1.0,0.0,0.0,3.7787392139434814,3.778764009475708,9.527678912490956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.400390625,0.0,1662.365478515625,1895.4371337890625,0.0,2668.615234375,0.9320462942123412,1.0,0.0,3.0,1.0,0.0
17688840,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.804206132888794,0.3301980495452881,0.3001766502857208,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063412547111512,0.4778893589973449,0.4550398588180542,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734434962272644,0.4502939879894256,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438521027565002,0.3851892948150635,0.3677695691585541,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332531571388245,0.1590729057788849,0.7339282035827637,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373093485832214,0.913113296031952,0.913113296031952,1.0,1.0,-2.770040988922119,1.269506812095642,1.5005342960357666,0.6350619792938232,0.9656677842140198,0.9656677842140198,0.0,149.07342529296875,116.0,73641.625,0.0,1911.7349853515625,1.0,278.4432067871094,283.10546875,300.7650756835937,305.536376953125,293.1499938964844,293.1499938964844,278.1499938964844,33572.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821407675743103,1.0,0.0,0.0,3.7787392139434814,3.778764009475708,9.527678912490956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.400390625,0.0,1662.365478515625,1895.4371337890625,0.0,2668.615234375,0.9320462942123412,1.0,0.0,3.0,1.0,0.0
17688900,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8093012571334839,0.3291379511356354,0.2993263006210327,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.9126774072647096,0.4765154719352722,0.4538560211658478,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9990000128746032,0.6756188869476318,0.4406964778900146,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8491230607032776,0.3843249380588531,0.3670147061347961,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.6366240382194519,0.1583789587020874,0.7304846048355103,284.8389587402344,284.95001220703125,304.06072998046875,297.7821350097656,300.3121337890625,297.1224365234375,284.835205078125,1.0,0.5317571759223938,0.9120890498161316,0.9120890498161316,1.0,1.0,-2.751023054122925,1.260151982307434,1.4908711910247805,0.630113959312439,0.8515724539756775,0.8515724539756775,0.0,144.2041015625,116.0,73861.78125,0.0,1859.291259765625,1.0,278.1951599121094,282.9487609863281,300.80224609375,305.72509765625,293.1499938964844,293.1499938964844,278.1499938964844,38995.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256287574768066,1.0,0.0,0.0,3.7151691913604736,3.7151944637298575,9.209806535181996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.798828125,0.0,1629.700927734375,1895.4371337890625,0.0,2707.79248046875,0.9191807508468628,1.0,0.0,3.0,1.0,0.0
17688960,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8140703439712524,0.3280330598354339,0.298136442899704,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9191686511039734,0.4750440418720245,0.4522909522056579,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.6782070994377136,0.4310929775238037,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8543830513954163,0.3833603858947754,0.3659378886222839,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6399468183517456,0.1576234549283981,0.7263537049293518,284.8832092285156,284.95001220703125,304.0526733398437,297.7810363769531,300.3111267089844,297.1305847167969,284.885009765625,1.0,0.5259168148040771,0.9112677574157716,0.9112677574157716,1.0,1.0,-2.7299153804779053,1.2497929334640503,1.4801223278045654,0.6246399879455566,0.8501668572425842,0.8501668572425842,0.0,139.35325622558594,104.0,72971.3671875,0.0,1804.435546875,1.0,278.1572265625,283.0073547363281,300.7814636230469,305.5928039550781,293.1499938964844,293.1499938964844,278.45001220703125,40187.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248489499092102,1.0,0.0,0.0,3.594784736633301,3.594809055328369,8.622616292086605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.5966796875,0.0,1503.458984375,1895.4371337890625,0.0,2700.548583984375,0.8967251181602478,1.0,0.0,3.0,1.0,0.0
17689020,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260990977287292,0.3268805742263794,0.2965614199638366,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359754920005798,0.4730679988861084,0.4498814344406128,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860100626945496,0.4092579782009125,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679184317588806,0.3822239637374878,0.3643446266651153,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487568616867065,0.1565079540014267,0.719203531742096,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.513729453086853,0.9096251130104064,0.9096251130104064,1.0,1.0,-2.6883795261383057,1.2294021844863892,1.4589773416519165,0.6138890981674194,0.906797468662262,0.906797468662262,0.0,128.90768432617188,107.0,71451.015625,0.0,1694.6099853515625,1.0,278.4423522949219,283.11083984375,300.74981689453125,305.3851013183594,293.1499938964844,293.1499938964844,278.1499938964844,35187.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160393834114075,1.0,0.0,0.0,3.658434629440308,3.658458709716797,8.930667263484793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.9296875,0.0,1536.47998046875,1895.4371337890625,0.0,2618.916748046875,0.9061209559440612,1.0,0.0,3.0,1.0,0.0
17689080,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260990977287292,0.3268805742263794,0.2965614199638366,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359754920005798,0.4730679988861084,0.4498814344406128,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860100626945496,0.4092579782009125,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679184317588806,0.3822239637374878,0.3643446266651153,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487568616867065,0.1565079540014267,0.719203531742096,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.513729453086853,0.9096251130104064,0.9096251130104064,1.0,1.0,-2.6883795261383057,1.2294021844863892,1.4589773416519165,0.6138890981674194,0.906797468662262,0.906797468662262,0.0,128.90768432617188,107.0,71451.015625,0.0,1694.6099853515625,1.0,278.4423522949219,283.11083984375,300.74981689453125,305.3851013183594,293.1499938964844,293.1499938964844,278.1499938964844,35187.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160393834114075,1.0,0.0,0.0,3.658434629440308,3.658458709716797,8.930667263484793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.9296875,0.0,1536.47998046875,1895.4371337890625,0.0,2618.916748046875,0.9061209559440612,1.0,0.0,3.0,1.0,0.0
17689140,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328138589859009,0.3250694572925567,0.2948718965053558,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.94534832239151,0.4704387485980987,0.4473484754562378,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932640671730042,0.3964639008045196,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759072422981262,0.380551278591156,0.3626925051212311,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537169814109802,0.1552525609731674,0.7128357291221619,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062050223350525,0.9079825282096864,0.9079825282096864,1.0,1.0,-2.6582791805267334,1.214595079421997,1.443684220314026,0.6060395240783691,0.8301473259925842,0.8301473259925842,0.0,122.81541442871094,110.0,70900.03125,0.0,1623.649658203125,1.0,278.158203125,283.0606994628906,300.76806640625,305.43267822265625,293.1499938964844,293.1499938964844,278.45001220703125,39743.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179863691329956,1.0,0.0,0.0,3.458075761795044,3.4580986499786377,7.97925395090715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.916015625,0.0,1356.4775390625,1895.4371337890625,0.0,2636.92431640625,0.8664652705192566,1.0,0.0,3.0,1.0,0.0
17689200,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328138589859009,0.3250694572925567,0.2948718965053558,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.94534832239151,0.4704387485980987,0.4473484754562378,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932640671730042,0.3964639008045196,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759072422981262,0.380551278591156,0.3626925051212311,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537169814109802,0.1552525609731674,0.7128357291221619,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062050223350525,0.9079825282096864,0.9079825282096864,1.0,1.0,-2.6582791805267334,1.214595079421997,1.443684220314026,0.6060395240783691,0.8301473259925842,0.8301473259925842,0.0,122.81541442871094,110.0,70900.03125,0.0,1623.649658203125,1.0,278.158203125,283.0606994628906,300.76806640625,305.43267822265625,293.1499938964844,293.1499938964844,278.45001220703125,39743.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179863691329956,1.0,0.0,0.0,3.458075761795044,3.4580986499786377,7.97925395090715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.916015625,0.0,1356.4775390625,1895.4371337890625,0.0,2636.92431640625,0.8664652705192566,1.0,0.0,3.0,1.0,0.0
17689260,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362733125686646,0.3240076005458832,0.2937113344669342,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498417973518372,0.4685562551021576,0.445343405008316,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999313831329346,0.3896934688091278,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.880031406879425,0.3794832229614258,0.3614660501480102,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559098362922668,0.1542702764272689,0.70765620470047,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016308426856995,0.9068830013275146,0.9068830013275146,1.0,1.0,-2.6386334896087646,1.204899549484253,1.4337339401245115,0.6010329127311707,0.8930123448371887,0.8930123448371887,0.0,119.54084014892578,113.0,69998.1328125,0.0,1581.275634765625,1.0,278.4412841796875,283.1513366699219,300.7438049316406,305.27178955078125,293.1499938964844,293.1499938964844,278.75,34389.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098620772361755,1.0,0.0,0.0,3.5521678924560547,3.5521907806396484,8.419383448199369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.0166015625,0.0,1415.2955322265625,1895.4371337890625,0.0,2561.92333984375,0.8817687630653381,1.0,0.0,3.0,1.0,0.0
17689320,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362733125686646,0.3240076005458832,0.2937113344669342,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498417973518372,0.4685562551021576,0.445343405008316,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999313831329346,0.3896934688091278,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.880031406879425,0.3794832229614258,0.3614660501480102,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559098362922668,0.1542702764272689,0.70765620470047,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016308426856995,0.9068830013275146,0.9068830013275146,1.0,1.0,-2.6386334896087646,1.204899549484253,1.4337339401245115,0.6010329127311707,0.8930123448371887,0.8930123448371887,0.0,119.54084014892578,113.0,69998.1328125,0.0,1581.275634765625,1.0,278.4412841796875,283.1513366699219,300.7438049316406,305.27178955078125,293.1499938964844,293.1499938964844,278.75,34389.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098620772361755,1.0,0.0,0.0,3.5521678924560547,3.5521907806396484,8.419383448199369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.0166015625,0.0,1415.2955322265625,1895.4371337890625,0.0,2561.92333984375,0.8817687630653381,1.0,0.0,3.0,1.0,0.0
17689380,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370761871337891,0.3229125738143921,0.2927184104919433,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507305026054382,0.4667450785636902,0.4436052441596985,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053577899932861,0.3871876001358032,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811628222465515,0.3784981667995453,0.3604995012283325,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559672355651855,0.1533349007368087,0.7032875418663025,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991718530654907,0.905783474445343,0.905783474445343,1.0,1.0,-2.6259255409240723,1.1985713243484497,1.427354097366333,0.5978824496269226,0.9814873933792114,0.9814873933792114,0.0,118.16485595703124,131.0,69492.3359375,0.0,1557.4908447265625,1.0,278.7423095703125,283.2142333984375,300.7503967285156,305.2302551269531,293.1499938964844,293.1499938964844,278.45001220703125,31848.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053923845291138,1.0,0.0,0.0,3.718896627426148,3.7189207077026367,9.228295994034852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.9072265625,0.0,1579.526611328125,1895.4371337890625,0.0,2520.827880859375,0.9174203872680664,1.0,0.0,3.0,1.0,0.0
17689440,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370761871337891,0.3229125738143921,0.2927184104919433,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507305026054382,0.4667450785636902,0.4436052441596985,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053577899932861,0.3871876001358032,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811628222465515,0.3784981667995453,0.3604995012283325,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559672355651855,0.1533349007368087,0.7032875418663025,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991718530654907,0.905783474445343,0.905783474445343,1.0,1.0,-2.6259255409240723,1.1985713243484497,1.427354097366333,0.5978824496269226,0.9814873933792114,0.9814873933792114,0.0,118.16485595703124,131.0,69492.3359375,0.0,1557.4908447265625,1.0,278.7423095703125,283.2142333984375,300.7503967285156,305.2302551269531,293.1499938964844,293.1499938964844,278.45001220703125,31848.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053923845291138,1.0,0.0,0.0,3.718896627426148,3.7189207077026367,9.228295994034852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.9072265625,0.0,1579.526611328125,1895.4371337890625,0.0,2520.827880859375,0.9174203872680664,1.0,0.0,3.0,1.0,0.0
17689500,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8335805535316467,0.3218117356300354,0.2920581698417663,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9460113048553468,0.4653143584728241,0.4425990581512451,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.7066565155982971,0.3915227651596069,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8773532509803772,0.377570629119873,0.3599196076393127,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6528294682502747,0.1526648700237274,0.7011067271232605,284.8642272949219,284.95001220703125,303.9661560058594,297.7589416503906,300.3179626464844,297.234375,284.8582763671875,1.0,0.5006488561630249,0.9052337408065796,0.9052337408065796,1.0,1.0,-2.625802993774414,1.198469638824463,1.4273333549499512,0.5978037118911743,0.8738299012184143,0.8738299012184143,0.0,119.81464385986328,131.0,70288.5234375,0.0,1564.7130126953125,1.0,278.4959716796875,283.0433349609375,300.7926940917969,305.4550476074219,293.1499938964844,293.1499938964844,278.45001220703125,36607.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113961815834045,1.0,0.0,0.0,3.699655055999756,3.6996798515319824,9.133048592957492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11512.9658203125,0.0,1593.723876953125,1895.4371337890625,0.0,2576.056396484375,0.9144288897514344,1.0,0.0,3.0,1.0,0.0
17689560,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8274039626121521,0.3205825984477997,0.2910702228546142,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9375571012496948,0.4637295007705688,0.4412410259246826,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7067112326622009,0.3996441960334778,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8705728054046631,0.3764809668064117,0.3590412139892578,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6475312113761902,0.1518603861331939,0.6982894539833069,284.89617919921875,284.95001220703125,303.95477294921875,297.75494384765625,300.3056335449219,297.22119140625,284.90008544921875,1.0,0.5033203959465027,0.904434859752655,0.904434859752655,1.0,1.0,-2.6282970905303955,1.1996110677719116,1.428686022758484,0.5984396934509277,0.8693962097167969,0.8693962097167969,0.0,123.05109405517578,149.0,69991.609375,0.0,1582.6650390625,1.0,278.4571533203125,283.0867614746094,300.7728881835937,305.3668518066406,293.1499938964844,293.1499938964844,278.75,38549.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812592625617981,1.0,0.0,0.0,3.611014842987061,3.61103892326355,8.700653211235476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.1650390625,0.0,1509.0997314453125,1895.4371337890625,0.0,2587.0888671875,0.89890456199646,1.0,0.0,3.0,1.0,0.0
17689620,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128461241722107,0.3191235065460205,0.2898829281330108,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171701073646544,0.4615988433361053,0.4393377900123596,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052425146102905,0.4211226403713226,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547326922416687,0.3751503527164459,0.3579241037368774,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353057026863098,0.150482028722763,0.6934763193130493,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967163085937,285.0072631835937,1.0,0.5116375684738159,0.9028370380401612,0.9028370380401612,1.0,1.0,-2.6432552337646484,1.206768274307251,1.4364869594573977,0.6021921634674072,0.9711726307868958,0.9711726307868958,0.0,132.20191955566406,167.0,69815.09375,0.0,1644.790771484375,1.0,278.7430114746094,283.2003173828125,300.7362365722656,305.23681640625,293.1499938964844,293.1499938964844,278.45001220703125,32984.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073365092277527,1.0,0.0,0.0,3.745549440383911,3.74557375907898,9.36104527227144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.16015625,0.0,1618.9376220703125,1895.4371337890625,0.0,2538.687255859375,0.924350380897522,1.0,0.0,3.0,1.0,0.0
17689680,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128461241722107,0.3191235065460205,0.2898829281330108,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171701073646544,0.4615988433361053,0.4393377900123596,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052425146102905,0.4211226403713226,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547326922416687,0.3751503527164459,0.3579241037368774,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353057026863098,0.150482028722763,0.6934763193130493,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967163085937,285.0072631835937,1.0,0.5116375684738159,0.9028370380401612,0.9028370380401612,1.0,1.0,-2.6432552337646484,1.206768274307251,1.4364869594573977,0.6021921634674072,0.9711726307868958,0.9711726307868958,0.0,132.20191955566406,167.0,69815.09375,0.0,1644.790771484375,1.0,278.7430114746094,283.2003173828125,300.7362365722656,305.23681640625,293.1499938964844,293.1499938964844,278.45001220703125,32984.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073365092277527,1.0,0.0,0.0,3.745549440383911,3.74557375907898,9.36104527227144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.16015625,0.0,1618.9376220703125,1895.4371337890625,0.0,2538.687255859375,0.924350380897522,1.0,0.0,3.0,1.0,0.0
17689740,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941403985023499,0.3166141211986542,0.2883352637290954,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949792981147766,0.4585737884044647,0.4372071325778961,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991350650787354,0.4487148523330688,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.836658239364624,0.3730861842632293,0.3566603362560272,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212332248687744,0.1486304253339767,0.6880565881729126,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.9114990234375,1.0,0.522660493850708,0.901239275932312,0.901239275932312,1.0,1.0,-2.6639583110809326,1.216709852218628,1.447248458862305,0.6074748635292053,0.8795485496520996,0.8795485496520996,0.0,144.67942810058594,170.0,70670.6328125,0.0,1731.0242919921875,1.0,278.4570007324219,283.0879821777344,300.7559509277344,305.38775634765625,293.1499938964844,293.1499938964844,278.75,38274.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148688077926636,1.0,0.0,0.0,3.645454645156861,3.6454789638519287,8.867407359502977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.24609375,0.0,1545.1160888671875,1895.4371337890625,0.0,2608.099853515625,0.9064475297927856,1.0,0.0,3.0,1.0,0.0
17689800,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941403985023499,0.3166141211986542,0.2883352637290954,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949792981147766,0.4585737884044647,0.4372071325778961,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991350650787354,0.4487148523330688,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.836658239364624,0.3730861842632293,0.3566603362560272,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212332248687744,0.1486304253339767,0.6880565881729126,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.9114990234375,1.0,0.522660493850708,0.901239275932312,0.901239275932312,1.0,1.0,-2.6639583110809326,1.216709852218628,1.447248458862305,0.6074748635292053,0.8795485496520996,0.8795485496520996,0.0,144.67942810058594,170.0,70670.6328125,0.0,1731.0242919921875,1.0,278.4570007324219,283.0879821777344,300.7559509277344,305.38775634765625,293.1499938964844,293.1499938964844,278.75,38274.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148688077926636,1.0,0.0,0.0,3.645454645156861,3.6454789638519287,8.867407359502977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.24609375,0.0,1545.1160888671875,1895.4371337890625,0.0,2608.099853515625,0.9064475297927856,1.0,0.0,3.0,1.0,0.0
17689860,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7844014763832092,0.3154214918613434,0.2872885763645172,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8841193914413452,0.4570319354534149,0.435779333114624,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.6945260763168335,0.4634673297405243,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.827633798122406,0.3720853328704834,0.3557787239551544,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.6133748292922974,0.1474372297525406,0.6836442351341248,285.0348815917969,284.95001220703125,303.88720703125,297.7275085449219,300.2178039550781,297.1120300292969,285.0324401855469,1.0,0.5279264450073242,0.8996262550354004,0.8996262550354004,1.0,1.0,-2.67236065864563,1.2206354141235352,1.4517252445220947,0.6096743941307068,0.9802830815315248,0.9802830815315248,0.0,151.57362365722656,170.0,70257.140625,0.0,1774.7174072265625,1.0,278.7251892089844,283.2169494628906,300.7087707519531,305.2104797363281,293.1499938964844,293.1499938964844,278.75,32872.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099977374076843,1.0,0.0,0.0,3.739876985549927,3.739901304244995,9.332713943877024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11243.0263671875,0.0,1611.501220703125,1895.4371337890625,0.0,2563.1728515625,0.923928439617157,1.0,0.0,3.0,1.0,0.0
17689920,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7806476354598999,0.3148317337036133,0.2869051992893219,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8799144625663757,0.4562891721725464,0.4352236092090606,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6922787427902222,0.4693942070007324,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8241478204727173,0.3716154992580414,0.3554675877094269,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6100306510925293,0.1468632817268371,0.6816207766532898,285.01470947265625,284.95001220703125,303.8780822753906,297.723388671875,300.20611572265625,297.0981140136719,285.0119323730469,1.0,0.5301124453544617,0.8988392353057861,0.8988392353057861,1.0,1.0,-2.675550937652588,1.222111463546753,1.4534395933151243,0.6104869842529297,0.9830916523933412,0.9830916523933412,0.0,154.39674377441406,173.0,70397.0,0.0,1792.314453125,1.0,278.7430725097656,283.1973876953125,300.7165832519531,305.25885009765625,293.1499938964844,293.1499938964844,278.45001220703125,32967.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103631138801575,1.0,0.0,0.0,3.7798144817352295,3.779839038848877,9.533101774650276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.92578125,0.0,1658.9527587890625,1895.4371337890625,0.0,2566.537353515625,0.9321938753128052,1.0,0.0,3.0,1.0,0.0
17689980,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687139511108398,0.3119872510433197,0.2849549651145935,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8668457865715027,0.4530096352100372,0.4327650666236877,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9962207078933716,0.6839931011199951,0.4802525341510772,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130066990852356,0.3693175911903381,0.3538928627967834,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991178750991821,0.144715279340744,0.6741932034492493,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941650390625,1.0,0.5350949168205261,0.8964391946792603,0.8964391946792603,1.0,1.0,-2.672338485717773,1.220234990119934,1.4521034955978394,0.6099341511726379,0.8746796250343323,0.8746796250343323,0.0,162.99990844726562,176.0,70804.4140625,0.0,1826.836669921875,1.0,278.45684814453125,283.07196044921875,300.7283935546875,305.38311767578125,293.1499938964844,293.1499938964844,278.75,38823.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175535798072815,1.0,0.0,0.0,3.666273355484009,3.6662981510162354,8.9689785909286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.767578125,0.0,1572.5699462890625,1895.4371337890625,0.0,2632.920166015625,0.9112117290496826,1.0,0.0,3.0,1.0,0.0
17690040,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687139511108398,0.3119872510433197,0.2849549651145935,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8668457865715027,0.4530096352100372,0.4327650666236877,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9962207078933716,0.6839931011199951,0.4802525341510772,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130066990852356,0.3693175911903381,0.3538928627967834,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991178750991821,0.144715279340744,0.6741932034492493,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941650390625,1.0,0.5350949168205261,0.8964391946792603,0.8964391946792603,1.0,1.0,-2.672338485717773,1.220234990119934,1.4521034955978394,0.6099341511726379,0.8746796250343323,0.8746796250343323,0.0,162.99990844726562,176.0,70804.4140625,0.0,1826.836669921875,1.0,278.45684814453125,283.07196044921875,300.7283935546875,305.38311767578125,293.1499938964844,293.1499938964844,278.75,38823.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175535798072815,1.0,0.0,0.0,3.666273355484009,3.6662981510162354,8.9689785909286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.767578125,0.0,1572.5699462890625,1895.4371337890625,0.0,2632.920166015625,0.9112117290496826,1.0,0.0,3.0,1.0,0.0
17690100,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7627873420715332,0.3108952045440674,0.2839467227458954,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8603535294532776,0.4516548812389374,0.4314793646335602,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9900525808334352,0.6815255880355835,0.4780619740486145,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8071093559265137,0.368376076221466,0.3530334532260895,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.5933673977851868,0.1437057107686996,0.670222282409668,285.0091247558594,284.95001220703125,303.833740234375,297.70233154296875,300.1547241210937,297.0445251464844,285.0117492675781,1.0,0.5364864468574524,0.8952391147613525,0.8952391147613525,1.0,1.0,-2.661317110061645,1.214746594429016,1.4465705156326294,0.6070665121078491,0.9515504240989684,0.9515504240989684,0.0,167.30552673339844,176.0,69844.140625,0.0,1829.796875,1.0,278.7024230957031,283.2065124511719,300.6764221191406,305.1482849121094,293.1499938964844,293.1499938964844,278.75,34618.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124707937240601,1.0,0.0,0.0,3.702119827270508,3.702144145965576,9.145221611106536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.6533203125,0.0,1581.447998046875,1895.4371337890625,0.0,2585.96533203125,0.9177584052085876,1.0,0.0,3.0,1.0,0.0
17690160,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7584543824195862,0.3099456429481506,0.2832198143005371,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8555439114570618,0.4504279792308807,0.4304608404636383,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.98537015914917,0.679891049861908,0.4768297076225281,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8025597333908081,0.3675434589385986,0.3523839116096496,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.5888054370880127,0.1427819728851318,0.6666474342346191,284.98443603515625,284.95001220703125,303.8180236816406,297.6944580078125,300.14410400390625,297.0399780273437,284.9815368652344,1.0,0.5375559329986572,0.894217312335968,0.894217312335968,1.0,1.0,-2.652660846710205,1.2104206085205078,1.4422401189804075,0.6048369407653809,0.9518126845359802,0.9518126845359802,0.0,170.63937377929688,179.0,69754.078125,0.0,1831.9630126953125,1.0,278.7430114746094,283.1826171875,300.6790466308594,305.193603515625,293.1499938964844,293.1499938964844,278.45001220703125,34080.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112770915031433,1.0,0.0,0.0,3.757105827331543,3.7571306228637695,9.418899367119592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.7509765625,0.0,1640.8408203125,1895.4371337890625,0.0,2574.958740234375,0.9277021288871764,1.0,0.0,3.0,1.0,0.0
17690220,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.7531339526176453,0.3080672025680542,0.2819583714008331,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8497298955917358,0.4481889903545379,0.4287976920604706,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9795339703559875,0.6771323084831238,0.4752559959888458,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.796974778175354,0.3659223616123199,0.3512588739395141,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.5831155180931091,0.1413745880126953,0.6615650057792664,284.8489990234375,284.95001220703125,303.7964172363281,297.683349609375,300.1286315917969,297.0323486328125,284.85565185546875,1.0,0.538493275642395,0.8928650617599487,0.8928650617599487,1.0,1.0,-2.6398024559021,1.2039940357208252,1.4358084201812744,0.6016096472740173,0.8392015695571899,0.8392015695571899,0.0,174.57432556152344,179.0,69783.15625,0.0,1830.5406494140625,1.0,278.4748840332031,283.0565490722656,300.70562744140625,305.3378295898437,293.1499938964844,293.1499938964844,278.45001220703125,41066.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165751099586487,1.0,0.0,0.0,3.631592988967896,3.631617784500122,8.800100204098271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.43359375,0.0,1550.50439453125,1895.4371337890625,0.0,2623.86962890625,0.9033777117729188,1.0,0.0,3.0,1.0,0.0
17690280,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7504386305809021,0.3071410357952118,0.2811412513256073,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8468295931816101,0.4470590054988861,0.4277608394622803,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.976517140865326,0.6758890151977539,0.4743368625640869,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.794150173664093,0.3650931417942047,0.3505193889141083,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.5801944732666016,0.1406477093696594,0.658639132976532,284.892333984375,284.95001220703125,303.7850341796875,297.6773986816406,300.12091064453125,297.0292053222656,284.8950500488281,1.0,0.5387670993804932,0.8921736478805542,0.8921736478805542,1.0,1.0,-2.632065534591675,1.200148105621338,1.4319173097610474,0.5996314287185669,0.8508226871490479,0.8508226871490479,0.0,176.46157836914062,167.0,69495.390625,0.0,1827.520751953125,1.0,278.4572448730469,283.09747314453125,300.6839904785156,305.2574768066406,293.1499938964844,293.1499938964844,278.75,39985.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815973162651062,1.0,0.0,0.0,3.578071355819702,3.5780951976776123,8.542623390894732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.97265625,0.0,1483.8388671875,1895.4371337890625,0.0,2618.3046875,0.8930870294570923,1.0,0.0,3.0,1.0,0.0
17690340,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498541474342346,0.3052766025066376,0.2792195975780487,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463585376739502,0.4445209503173828,0.4251303970813751,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.976710081100464,0.6737635731697083,0.4725452959537506,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938808798789978,0.3633103370666504,0.3486264050006866,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780962705612183,0.1388228684663772,0.6498052477836609,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347544550895691,0.8901299834251404,0.8901299834251404,1.0,1.0,-2.61155104637146,1.1899398565292358,1.4216113090515137,0.5943324565887451,0.9221909642219543,0.9221909642219543,0.0,174.61285400390625,155.0,68440.7109375,0.0,1789.02978515625,1.0,278.7421264648437,283.1999206542969,300.6371154785156,305.06707763671875,293.1499938964844,293.1499938964844,278.45001220703125,34406.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084090352058411,1.0,0.0,0.0,3.670591354370117,3.6706154346466064,8.990117521534557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.048828125,0.0,1544.20751953125,1895.4371337890625,0.0,2548.5498046875,0.9083770513534546,1.0,0.0,3.0,1.0,0.0
