time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498541474342346,0.3052766025066376,0.2792195975780487,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463585376739502,0.4445209503173828,0.4251303970813751,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.976710081100464,0.6737635731697083,0.4725452959537506,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938808798789978,0.3633103370666504,0.3486264050006866,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780962705612183,0.1388228684663772,0.6498052477836609,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347544550895691,0.8901299834251404,0.8901299834251404,1.0,1.0,-2.61155104637146,1.1899398565292358,1.4216113090515137,0.5943324565887451,0.9221909642219543,0.9221909642219543,0.0,174.61285400390625,155.0,68440.7109375,0.0,1789.02978515625,1.0,278.7421264648437,283.1999206542969,300.6371154785156,305.06707763671875,293.1499938964844,293.1499938964844,278.45001220703125,34406.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084090352058411,1.0,0.0,0.0,3.670591354370117,3.6706154346466064,8.990117521534557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.048828125,0.0,1544.20751953125,1895.4371337890625,0.0,2548.5498046875,0.9083770513534546,1.0,0.0,3.0,1.0,0.0
17690460,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526293396949768,0.3026806712150574,0.276865005493164,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.849797785282135,0.4412521719932556,0.4220315814018249,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.981178104877472,0.6704246401786804,0.4702933132648468,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975274920463562,0.3609246015548706,0.3463294804096222,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792430639266968,0.1368167251348495,0.6401281356811523,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.527965247631073,0.8887333869934082,0.8887333869934082,1.0,1.0,-2.587910890579224,1.178248643875122,1.409662127494812,0.5883468389511108,0.8345403671264648,0.8345403671264648,0.0,168.72645568847656,143.0,68049.9609375,0.0,1728.72900390625,1.0,278.4579467773437,283.1298828125,300.64227294921875,305.1210632324219,293.1499938964844,293.1499938964844,278.75,39834.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123691082000732,1.0,0.0,0.0,3.481992244720459,3.482015371322632,8.09000709978136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.076171875,0.0,1381.53466796875,1895.4371337890625,0.0,2585.027099609375,0.8717738389968872,1.0,0.0,3.0,1.0,0.0
17690520,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526293396949768,0.3026806712150574,0.276865005493164,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.849797785282135,0.4412521719932556,0.4220315814018249,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.981178104877472,0.6704246401786804,0.4702933132648468,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975274920463562,0.3609246015548706,0.3463294804096222,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792430639266968,0.1368167251348495,0.6401281356811523,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.527965247631073,0.8887333869934082,0.8887333869934082,1.0,1.0,-2.587910890579224,1.178248643875122,1.409662127494812,0.5883468389511108,0.8345403671264648,0.8345403671264648,0.0,168.72645568847656,143.0,68049.9609375,0.0,1728.72900390625,1.0,278.4579467773437,283.1298828125,300.64227294921875,305.1210632324219,293.1499938964844,293.1499938964844,278.75,39834.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123691082000732,1.0,0.0,0.0,3.481992244720459,3.482015371322632,8.09000709978136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.076171875,0.0,1381.53466796875,1895.4371337890625,0.0,2585.027099609375,0.8717738389968872,1.0,0.0,3.0,1.0,0.0
17690580,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588616609573364,0.3009226322174072,0.2748241424560547,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570020794868469,0.438744455575943,0.4191958904266357,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891844987869264,0.6683934330940247,0.4684666991233825,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048363327980042,0.3591634333133697,0.3442161679267883,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833345651626587,0.1351062357425689,0.6305934190750122,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195451974868774,0.8873368501663208,0.8873368501663208,1.0,1.0,-2.56585693359375,1.1673669815063477,1.3984899520874023,0.5826214551925659,0.8968853950500488,0.8968853950500488,0.0,160.0548095703125,131.0,66993.3515625,0.0,1659.450439453125,1.0,278.74151611328125,283.221435546875,300.5986328125,304.9339904785156,293.1499938964844,293.1499938964844,278.45001220703125,34438.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041658997535706,1.0,0.0,0.0,3.57483983039856,3.5748629570007324,8.527200634489418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.6533203125,0.0,1439.7061767578125,1895.4371337890625,0.0,2509.57421875,0.886854887008667,1.0,0.0,3.0,1.0,0.0
17690640,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588616609573364,0.3009226322174072,0.2748241424560547,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570020794868469,0.438744455575943,0.4191958904266357,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891844987869264,0.6683934330940247,0.4684666991233825,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048363327980042,0.3591634333133697,0.3442161679267883,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833345651626587,0.1351062357425689,0.6305934190750122,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195451974868774,0.8873368501663208,0.8873368501663208,1.0,1.0,-2.56585693359375,1.1673669815063477,1.3984899520874023,0.5826214551925659,0.8968853950500488,0.8968853950500488,0.0,160.0548095703125,131.0,66993.3515625,0.0,1659.450439453125,1.0,278.74151611328125,283.221435546875,300.5986328125,304.9339904785156,293.1499938964844,293.1499938964844,278.45001220703125,34438.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041658997535706,1.0,0.0,0.0,3.57483983039856,3.5748629570007324,8.527200634489418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.6533203125,0.0,1439.7061767578125,1895.4371337890625,0.0,2509.57421875,0.886854887008667,1.0,0.0,3.0,1.0,0.0
17690700,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7627118825912476,0.2996889948844909,0.2737514078617096,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8614531755447388,0.4371517300605774,0.4177245199680328,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9936269521713256,0.6667400002479553,0.4674563407897949,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8092100620269775,0.3580072522163391,0.343119740486145,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.5860289335250854,0.1341695934534073,0.6258593797683716,284.852294921875,284.95001220703125,303.6578369140625,297.6160583496094,300.0492248535156,297.0188293457031,284.8515625,1.0,0.5149481892585754,0.8866385817527771,0.8866385817527771,1.0,1.0,-2.5545849800109863,1.1617963314056396,1.392788648605347,0.5797412395477295,0.8040686845779419,0.8040686845779419,0.0,155.25144958496094,131.0,67114.4453125,0.0,1622.8397216796875,1.0,278.5001525878906,283.1001892089844,300.63385009765625,305.10723876953125,293.1499938964844,293.1499938964844,278.45001220703125,40268.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083685636520386,1.0,0.0,0.0,3.484165906906128,3.484189033508301,8.10011044904968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.2734375,0.0,1386.8653564453125,1895.4371337890625,0.0,2548.177490234375,0.8687430024147034,1.0,0.0,3.0,1.0,0.0
17690760,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7665550112724304,0.2984449863433838,0.2724211513996124,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8659890294075012,0.4355365335941314,0.4159876406192779,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9978403449058532,0.6650745868682861,0.4661095738410949,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8134779930114746,0.3568208217620849,0.3417968451976776,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.5887022018432617,0.133207693696022,0.6206855177879333,284.9095458984375,284.95001220703125,303.63897705078125,297.60919189453125,300.0386962890625,297.017578125,284.9093017578125,1.0,0.5100699067115784,0.886056661605835,0.886056661605835,1.0,1.0,-2.541475772857666,1.155347466468811,1.3861284255981443,0.5763698220252991,0.8197327256202698,0.8197327256202698,0.0,150.39877319335938,119.0,66571.421875,0.0,1583.8154296875,1.0,278.45904541015625,283.1624755859375,300.60943603515625,304.9896240234375,293.1499938964844,293.1499938964844,278.75,39534.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076724410057068,1.0,0.0,0.0,3.3847968578338623,3.3848190307617188,7.644666197847982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.1416015625,0.0,1282.1737060546875,1895.4371337890625,0.0,2541.775390625,0.8502668738365173,1.0,0.0,3.0,1.0,0.0
17690820,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7609974145889282,0.2965050339698791,0.2708196341991424,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597418665885925,0.4328029155731201,0.4135748147964477,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9933275580406188,0.6650480031967163,0.4650624692440033,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8078944683074951,0.3548338115215301,0.3400984704494476,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823488235473633,0.1313802599906921,0.6134833097457886,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.93896484375,1.0,0.4966435730457306,0.8848927617073059,0.8848927617073059,1.0,1.0,-2.4360997676849365,1.1011658906936646,1.3349337577819824,0.5607369542121887,0.8615641593933105,0.8615641593933105,0.0,151.12371826171875,107.0,64464.26953125,0.0,1500.986083984375,1.0,278.7402648925781,283.22265625,300.5693054199219,304.7958984375,293.1499938964844,293.1499938964844,279.04998779296875,35116.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990050911903381,1.0,0.0,0.0,3.463451862335205,3.4634737968444824,8.004083156265551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.671875,0.0,1329.0897216796875,1895.4371337890625,0.0,2462.33203125,0.8623974323272705,1.0,0.0,3.0,1.0,0.0
17690880,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7609974145889282,0.2965050339698791,0.2708196341991424,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597418665885925,0.4328029155731201,0.4135748147964477,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9933275580406188,0.6650480031967163,0.4650624692440033,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8078944683074951,0.3548338115215301,0.3400984704494476,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823488235473633,0.1313802599906921,0.6134833097457886,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.93896484375,1.0,0.4966435730457306,0.8848927617073059,0.8848927617073059,1.0,1.0,-2.4360997676849365,1.1011658906936646,1.3349337577819824,0.5607369542121887,0.8615641593933105,0.8615641593933105,0.0,151.12371826171875,107.0,64464.26953125,0.0,1500.986083984375,1.0,278.7402648925781,283.22265625,300.5693054199219,304.7958984375,293.1499938964844,293.1499938964844,279.04998779296875,35116.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990050911903381,1.0,0.0,0.0,3.463451862335205,3.4634737968444824,8.004083156265551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.671875,0.0,1329.0897216796875,1895.4371337890625,0.0,2462.33203125,0.8623974323272705,1.0,0.0,3.0,1.0,0.0
17690940,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845604419708252,0.2949402630329132,0.2685439586639404,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.88655686378479,0.4303850829601288,0.4103964269161224,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676508784294128,0.432971328496933,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8316689729690552,0.3531554043292999,0.3376118838787079,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.600698709487915,0.1299212872982025,0.602534294128418,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.4872329831123352,0.8837289214134216,0.8837289214134216,1.0,1.0,-2.463465929031372,1.1170486211776731,1.3464171886444092,0.5565627813339233,0.917234182357788,0.917234182357788,0.0,131.32806396484375,95.0,63877.234375,0.0,1400.322021484375,1.0,279.0405578613281,283.29156494140625,300.56353759765625,304.69464111328125,293.1499938964844,293.1499938964844,278.75,33078.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918794751167297,1.0,0.0,0.0,3.5940539836883545,3.594076871871948,8.619111326879647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.46875,0.0,1450.2906494140625,1895.4371337890625,0.0,2397.425048828125,0.889949381351471,1.0,0.0,3.0,1.0,0.0
17691000,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845604419708252,0.2949402630329132,0.2685439586639404,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.88655686378479,0.4303850829601288,0.4103964269161224,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676508784294128,0.432971328496933,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8316689729690552,0.3531554043292999,0.3376118838787079,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.600698709487915,0.1299212872982025,0.602534294128418,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.4872329831123352,0.8837289214134216,0.8837289214134216,1.0,1.0,-2.463465929031372,1.1170486211776731,1.3464171886444092,0.5565627813339233,0.917234182357788,0.917234182357788,0.0,131.32806396484375,95.0,63877.234375,0.0,1400.322021484375,1.0,279.0405578613281,283.29156494140625,300.56353759765625,304.69464111328125,293.1499938964844,293.1499938964844,278.75,33078.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918794751167297,1.0,0.0,0.0,3.5940539836883545,3.594076871871948,8.619111326879647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.46875,0.0,1450.2906494140625,1895.4371337890625,0.0,2397.425048828125,0.889949381351471,1.0,0.0,3.0,1.0,0.0
17691060,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950754761695862,0.2923303842544555,0.2660471796989441,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987279534339905,0.4268728792667389,0.406950980424881,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715993285179138,0.4126127362251282,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.84223473072052,0.3505103588104248,0.3349609673023224,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076682209968567,0.1279844492673874,0.5926769971847534,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743406474590301,0.8831461071968079,0.8831461071968079,1.0,1.0,-2.41684627532959,1.094250202178955,1.3225961923599243,0.5447502732276917,0.8104330897331238,0.8104330897331238,0.0,121.43199157714844,98.0,62853.8515625,0.0,1301.7418212890625,1.0,278.7586669921875,283.2189636230469,300.5760803222656,304.7253723144531,293.1499938964844,293.1499938964844,279.04998779296875,40639.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953687906265259,1.0,0.0,0.0,3.369180202484131,3.369202375411988,7.574287224088039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.51171875,0.0,1274.6551513671875,1895.4371337890625,0.0,2429.1611328125,0.8477889895439148,1.0,0.0,3.0,1.0,0.0
17691120,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950754761695862,0.2923303842544555,0.2660471796989441,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987279534339905,0.4268728792667389,0.406950980424881,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715993285179138,0.4126127362251282,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.84223473072052,0.3505103588104248,0.3349609673023224,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076682209968567,0.1279844492673874,0.5926769971847534,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743406474590301,0.8831461071968079,0.8831461071968079,1.0,1.0,-2.41684627532959,1.094250202178955,1.3225961923599243,0.5447502732276917,0.8104330897331238,0.8104330897331238,0.0,121.43199157714844,98.0,62853.8515625,0.0,1301.7418212890625,1.0,278.7586669921875,283.2189636230469,300.5760803222656,304.7253723144531,293.1499938964844,293.1499938964844,279.04998779296875,40639.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953687906265259,1.0,0.0,0.0,3.369180202484131,3.369202375411988,7.574287224088039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.51171875,0.0,1274.6551513671875,1895.4371337890625,0.0,2429.1611328125,0.8477889895439148,1.0,0.0,3.0,1.0,0.0
17691180,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016956448554993,0.2906534969806671,0.2641760408878326,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.906270444393158,0.4241931140422821,0.4040522277355194,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772733926773071,0.3999253213405609,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488670587539673,0.3485328257083893,0.3327478766441345,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111957430839539,0.1263199001550674,0.5838886499404907,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660451710224151,0.8825633525848389,0.8825633525848389,1.0,1.0,-2.3826398849487305,1.0775898694992063,1.3050501346588137,0.5357609391212463,0.8579339981079102,0.8579339981079102,0.0,115.3124542236328,101.0,61458.62109375,0.0,1236.2059326171875,1.0,279.0404052734375,283.3095397949219,300.5336608886719,304.51434326171875,293.1499938964844,293.1499938964844,279.3500061035156,35182.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784239649772644,1.0,0.0,0.0,3.440067768096924,3.440089702606201,7.896366582826886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.943359375,0.0,1306.1427001953125,1895.4371337890625,0.0,2328.2880859375,0.8571820259094238,1.0,0.0,3.0,1.0,0.0
17691240,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016956448554993,0.2906534969806671,0.2641760408878326,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.906270444393158,0.4241931140422821,0.4040522277355194,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772733926773071,0.3999253213405609,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488670587539673,0.3485328257083893,0.3327478766441345,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111957430839539,0.1263199001550674,0.5838886499404907,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660451710224151,0.8825633525848389,0.8825633525848389,1.0,1.0,-2.3826398849487305,1.0775898694992063,1.3050501346588137,0.5357609391212463,0.8579339981079102,0.8579339981079102,0.0,115.3124542236328,101.0,61458.62109375,0.0,1236.2059326171875,1.0,279.0404052734375,283.3095397949219,300.5336608886719,304.51434326171875,293.1499938964844,293.1499938964844,279.3500061035156,35182.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784239649772644,1.0,0.0,0.0,3.440067768096924,3.440089702606201,7.896366582826886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.943359375,0.0,1306.1427001953125,1895.4371337890625,0.0,2328.2880859375,0.8571820259094238,1.0,0.0,3.0,1.0,0.0
17691300,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8035593628883362,0.2898898422718048,0.2633769810199737,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9084362983703612,0.4229508936405182,0.402756780385971,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.6796189546585083,0.3960210382938385,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8507543206214905,0.3476285636425018,0.3317800462245941,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.6118712425231934,0.1255508363246917,0.5800151824951172,285.0502624511719,284.95001220703125,303.4638671875,297.5686950683594,299.9739685058594,297.0743408203125,285.05126953125,1.0,0.4630886912345886,0.882271945476532,0.882271945476532,1.0,1.0,-2.3696138858795166,1.071246862411499,1.2983670234680176,0.5323079824447632,0.9368929862976074,0.9368929862976074,0.0,113.3861846923828,101.0,60648.37109375,0.0,1213.3193359375,1.0,279.2935791015625,283.4222412109375,300.51495361328125,304.3627624511719,293.1499938964844,293.1499938964844,279.3500061035156,32115.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779707908630371,1.0,0.0,0.0,3.508897066116333,3.5089190006256104,8.215510547415761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.3662109375,0.0,1353.8387451171875,1895.4371337890625,0.0,2271.940185546875,0.872432291507721,1.0,0.0,3.0,1.0,0.0
17691360,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.804755687713623,0.289094477891922,0.2626867890357971,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.909797191619873,0.421701043844223,0.4015920758247375,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.6814860105514526,0.3932693004608154,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8519628047943115,0.3467204570770263,0.3309252262115478,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6120540499687195,0.1247991397976875,0.5764795541763306,285.0047607421875,284.95001220703125,303.44390869140625,297.5662841796875,299.97039794921875,297.08624267578125,284.99920654296875,1.0,0.4607768952846527,0.8821409940719604,0.8821409940719604,1.0,1.0,-2.358802795410156,1.06600022315979,1.2928025722503662,0.5294171571731567,0.9336202144622804,0.9336202144622804,0.0,111.98719024658205,104.0,60623.91015625,0.0,1195.296630859375,1.0,279.3409423828125,283.37481689453125,300.540283203125,304.4472045898437,293.1499938964844,293.1499938964844,279.04998779296875,32174.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766610980033875,1.0,0.0,0.0,3.596369981765747,3.5963926315307617,8.630222509964369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.548828125,0.0,1446.1112060546875,1895.4371337890625,0.0,2260.214599609375,0.8899986147880554,1.0,0.0,3.0,1.0,0.0
17691420,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033810257911682,0.2864587604999542,0.2605274319648742,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083088040351868,0.418194979429245,0.3985043466091156,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824489831924438,0.391990453004837,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509078025817871,0.3440465331077575,0.3285869061946869,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097259521484375,0.1229156851768493,0.5684187412261963,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575093984603882,0.8818791508674622,0.8818791508674622,1.0,1.0,-2.338470458984375,1.0561339855194092,1.2823364734649658,0.5239868760108948,0.8258460760116577,0.8258460760116577,0.0,110.87028503417967,107.0,60423.9296875,0.0,1167.8272705078125,1.0,279.0583190917969,283.2814025878906,300.57147216796875,304.54803466796875,293.1499938964844,293.1499938964844,279.3500061035156,39843.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826581597328186,1.0,0.0,0.0,3.418682098388672,3.4187045097351074,7.798494152666535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.015625,0.0,1317.6568603515625,1895.4371337890625,0.0,2314.038818359375,0.8578619360923767,1.0,0.0,3.0,1.0,0.0
17691480,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033810257911682,0.2864587604999542,0.2605274319648742,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083088040351868,0.418194979429245,0.3985043466091156,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824489831924438,0.391990453004837,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509078025817871,0.3440465331077575,0.3285869061946869,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097259521484375,0.1229156851768493,0.5684187412261963,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575093984603882,0.8818791508674622,0.8818791508674622,1.0,1.0,-2.338470458984375,1.0561339855194092,1.2823364734649658,0.5239868760108948,0.8258460760116577,0.8258460760116577,0.0,110.87028503417967,107.0,60423.9296875,0.0,1167.8272705078125,1.0,279.0583190917969,283.2814025878906,300.57147216796875,304.54803466796875,293.1499938964844,293.1499938964844,279.3500061035156,39843.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826581597328186,1.0,0.0,0.0,3.418682098388672,3.4187045097351074,7.798494152666535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.015625,0.0,1317.6568603515625,1895.4371337890625,0.0,2314.038818359375,0.8578619360923767,1.0,0.0,3.0,1.0,0.0
17691540,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005409836769104,0.2846088111400604,0.2587192952632904,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049623012542723,0.4154556095600128,0.3957630395889282,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829890012741089,0.3933152854442596,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482532501220703,0.3419842422008514,0.3265116810798645,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059456467628479,0.1211922541260719,0.5605195164680481,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556377828121185,0.8816173076629639,0.8816173076629639,1.0,1.0,-2.322609663009644,1.0484660863876345,1.2741436958312988,0.5196170806884766,0.8965379595756531,0.8965379595756531,0.0,110.89047241210938,110.0,59683.203125,0.0,1150.212890625,1.0,279.34100341796875,283.3743896484375,300.5340576171875,304.3887939453125,293.1499938964844,293.1499938964844,279.6499938964844,33798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738081812858582,1.0,0.0,0.0,3.538043260574341,3.5380656719207764,8.352558893420792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.232421875,0.0,1396.1741943359375,1895.4371337890625,0.0,2234.729736328125,0.8781095743179321,1.0,0.0,3.0,1.0,0.0
17691600,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005409836769104,0.2846088111400604,0.2587192952632904,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049623012542723,0.4154556095600128,0.3957630395889282,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829890012741089,0.3933152854442596,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482532501220703,0.3419842422008514,0.3265116810798645,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059456467628479,0.1211922541260719,0.5605195164680481,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556377828121185,0.8816173076629639,0.8816173076629639,1.0,1.0,-2.322609663009644,1.0484660863876345,1.2741436958312988,0.5196170806884766,0.8965379595756531,0.8965379595756531,0.0,110.89047241210938,110.0,59683.203125,0.0,1150.212890625,1.0,279.34100341796875,283.3743896484375,300.5340576171875,304.3887939453125,293.1499938964844,293.1499938964844,279.6499938964844,33798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738081812858582,1.0,0.0,0.0,3.538043260574341,3.5380656719207764,8.352558893420792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.232421875,0.0,1396.1741943359375,1895.4371337890625,0.0,2234.729736328125,0.8781095743179321,1.0,0.0,3.0,1.0,0.0
17691660,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968037128448486,0.2828576862812042,0.2571885585784912,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006621837615967,0.4128879010677337,0.393373042345047,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827600002288818,0.3963585793972015,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446919322013855,0.3400659263134002,0.3247333765029907,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013756990432739,0.1195365041494369,0.5532671809196472,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548338651657104,0.8810088634490967,0.8810088634490967,1.0,1.0,-2.3107051849365234,1.042694091796875,1.268011212348938,0.5162357687950134,0.9982439279556274,0.9982439279556274,0.0,111.6996612548828,113.0,59134.01953125,0.0,1140.2481689453125,1.0,279.64227294921875,283.447265625,300.5422668457031,304.3480834960937,293.1499938964844,293.1499938964844,279.3500061035156,31220.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681165933609009,1.0,0.0,0.0,3.7206003665924072,3.720624208450317,9.236753726327152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.71484375,0.0,1576.690185546875,1895.4371337890625,0.0,2184.1318359375,0.9174503087997437,1.0,0.0,3.0,1.0,0.0
17691720,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968037128448486,0.2828576862812042,0.2571885585784912,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006621837615967,0.4128879010677337,0.393373042345047,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827600002288818,0.3963585793972015,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446919322013855,0.3400659263134002,0.3247333765029907,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013756990432739,0.1195365041494369,0.5532671809196472,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548338651657104,0.8810088634490967,0.8810088634490967,1.0,1.0,-2.3107051849365234,1.042694091796875,1.268011212348938,0.5162357687950134,0.9982439279556274,0.9982439279556274,0.0,111.6996612548828,113.0,59134.01953125,0.0,1140.2481689453125,1.0,279.64227294921875,283.447265625,300.5422668457031,304.3480834960937,293.1499938964844,293.1499938964844,279.3500061035156,31220.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681165933609009,1.0,0.0,0.0,3.7206003665924072,3.720624208450317,9.236753726327152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.71484375,0.0,1576.690185546875,1895.4371337890625,0.0,2184.1318359375,0.9174503087997437,1.0,0.0,3.0,1.0,0.0
17691780,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905773520469666,0.2798853516578674,0.254906564950943,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939031958580017,0.4091350734233856,0.3902466297149658,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797839999198914,0.4019236266613006,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390078544616699,0.3371383845806122,0.3223367035388946,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948497653007507,0.11744075268507,0.5449067950248718,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.454643040895462,0.8804003596305847,0.8804003596305847,1.0,1.0,-2.2979745864868164,1.0365039110183716,1.2614706754684448,0.5127113461494446,0.8553359508514404,0.8553359508514404,0.0,113.48902130126952,116.0,59348.08984375,0.0,1133.29443359375,1.0,279.3570251464844,283.2919616699219,300.5795288085937,304.48687744140625,293.1499938964844,293.1499938964844,279.6499938964844,39562.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766593098640442,1.0,0.0,0.0,3.5998785495758057,3.599902629852295,8.647069762446336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.8671875,0.0,1504.4090576171875,1895.4371337890625,0.0,2260.198486328125,0.8968475461006165,1.0,0.0,3.0,1.0,0.0
17691840,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905773520469666,0.2798853516578674,0.254906564950943,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939031958580017,0.4091350734233856,0.3902466297149658,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797839999198914,0.4019236266613006,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390078544616699,0.3371383845806122,0.3223367035388946,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948497653007507,0.11744075268507,0.5449067950248718,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.454643040895462,0.8804003596305847,0.8804003596305847,1.0,1.0,-2.2979745864868164,1.0365039110183716,1.2614706754684448,0.5127113461494446,0.8553359508514404,0.8553359508514404,0.0,113.48902130126952,116.0,59348.08984375,0.0,1133.29443359375,1.0,279.3570251464844,283.2919616699219,300.5795288085937,304.48687744140625,293.1499938964844,293.1499938964844,279.6499938964844,39562.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766593098640442,1.0,0.0,0.0,3.5998785495758057,3.599902629852295,8.647069762446336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.8671875,0.0,1504.4090576171875,1895.4371337890625,0.0,2260.198486328125,0.8968475461006165,1.0,0.0,3.0,1.0,0.0
17691900,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7871390581130981,0.2787518799304962,0.2537139058113098,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8901564478874207,0.4075726270675659,0.3886039853096008,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.6783626079559326,0.40515998005867,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.835856020450592,0.3359175324440002,0.3210549354553222,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5911325812339783,0.1164322271943092,0.54034823179245,285.0052185058594,284.95001220703125,303.2610778808594,297.558837890625,299.8619079589844,297.0505676269531,285.01092529296875,1.0,0.4546755254268646,0.8800961375236511,0.8800961375236511,1.0,1.0,-2.291438341140747,1.0333331823349,1.2581051588058472,0.5108775496482849,0.940484881401062,0.940484881401062,0.0,114.56967163085938,116.0,58589.8203125,0.0,1130.3775634765625,1.0,279.60089111328125,283.4398803710937,300.5244445800781,304.2635803222656,293.1499938964844,293.1499938964844,279.6499938964844,34499.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701488733291626,1.0,0.0,0.0,3.641250133514404,3.641273736953736,8.846964760778064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.869140625,0.0,1512.258544921875,1895.4371337890625,0.0,2202.16064453125,0.9043339490890504,1.0,0.0,3.0,1.0,0.0
17691960,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7842825055122375,0.2777823507785797,0.2528638839721679,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8869302868843079,0.4061831533908844,0.3873102962970733,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.6769949197769165,0.4081128537654876,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8331566452980042,0.3348436951637268,0.3200604617595672,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.5877459049224854,0.1154897585511207,0.5362588167190552,284.9911193847656,284.95001220703125,303.2405090332031,297.559326171875,299.848876953125,297.044677734375,284.9876403808594,1.0,0.4548355638980865,0.8797565698623657,0.8797565698623657,1.0,1.0,-2.286302089691162,1.0308384895324707,1.2554636001586914,0.5094072818756104,0.94900643825531,0.94900643825531,0.0,115.58927917480467,119.0,58609.91796875,0.0,1128.755615234375,1.0,279.6427307128906,283.41802978515625,300.53619384765625,304.3205261230469,293.1499938964844,293.1499938964844,279.3500061035156,33490.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681573629379272,1.0,0.0,0.0,3.71293568611145,3.71295976638794,9.198735142490476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.2314453125,0.0,1585.218017578125,1895.4371337890625,0.0,2184.4931640625,0.9173538684844972,1.0,0.0,3.0,1.0,0.0
17692020,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773491144180298,0.2749104797840118,0.2506075203418731,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.879342794418335,0.4025110006332397,0.3841844499111175,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722540259361267,0.4151403307914734,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267807364463806,0.3319404125213623,0.3176243007183075,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799875855445862,0.1133094877004623,0.5273907780647278,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.455315887928009,0.8790773749351501,0.8790773749351501,1.0,1.0,-2.274701833724976,1.0251868963241575,1.2495150566101074,0.5061976909637451,0.8392310738563538,0.8392310738563538,0.0,118.07560729980467,122.0,58613.83984375,0.0,1125.8111572265625,1.0,279.357421875,283.3280029296875,300.5702209472656,304.426513671875,293.1499938964844,293.1499938964844,279.6499938964844,40473.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740354537963867,1.0,0.0,0.0,3.524866104125977,3.524889707565308,8.290458595183736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.693359375,0.0,1430.6834716796875,1895.4371337890625,0.0,2236.757080078125,0.8816794753074646,1.0,0.0,3.0,1.0,0.0
17692080,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773491144180298,0.2749104797840118,0.2506075203418731,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.879342794418335,0.4025110006332397,0.3841844499111175,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722540259361267,0.4151403307914734,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267807364463806,0.3319404125213623,0.3176243007183075,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799875855445862,0.1133094877004623,0.5273907780647278,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.455315887928009,0.8790773749351501,0.8790773749351501,1.0,1.0,-2.274701833724976,1.0251868963241575,1.2495150566101074,0.5061976909637451,0.8392310738563538,0.8392310738563538,0.0,118.07560729980467,122.0,58613.83984375,0.0,1125.8111572265625,1.0,279.357421875,283.3280029296875,300.5702209472656,304.426513671875,293.1499938964844,293.1499938964844,279.6499938964844,40473.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740354537963867,1.0,0.0,0.0,3.524866104125977,3.524889707565308,8.290458595183736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.693359375,0.0,1430.6834716796875,1895.4371337890625,0.0,2236.757080078125,0.8816794753074646,1.0,0.0,3.0,1.0,0.0
17692140,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709941864013672,0.272856205701828,0.2486749440431594,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.872262716293335,0.399616926908493,0.3813684582710266,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678115725517273,0.4220567345619201,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207574486732483,0.329668253660202,0.3154233992099762,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723324418067932,0.1113427355885505,0.518753170967102,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0106201171875,284.9925231933594,1.0,0.4559871554374695,0.8783982396125793,0.8783982396125793,1.0,1.0,-2.2642838954925537,1.0201175212860107,1.2441662549972534,0.5032636523246765,0.9313778281211852,0.9313778281211852,0.0,120.59938049316406,110.0,57981.57421875,0.0,1124.296142578125,1.0,279.6418762207031,283.4408569335937,300.5369873046875,304.2784423828125,293.1499938964844,293.1499938964844,279.3500061035156,33489.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649097442626953,1.0,0.0,0.0,3.65001368522644,3.650037288665772,8.889600735528802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.8427734375,0.0,1514.3966064453125,1895.4371337890625,0.0,2155.7724609375,0.9031558632850648,1.0,0.0,3.0,1.0,0.0
17692200,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709941864013672,0.272856205701828,0.2486749440431594,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.872262716293335,0.399616926908493,0.3813684582710266,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678115725517273,0.4220567345619201,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207574486732483,0.329668253660202,0.3154233992099762,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723324418067932,0.1113427355885505,0.518753170967102,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0106201171875,284.9925231933594,1.0,0.4559871554374695,0.8783982396125793,0.8783982396125793,1.0,1.0,-2.2642838954925537,1.0201175212860107,1.2441662549972534,0.5032636523246765,0.9313778281211852,0.9313778281211852,0.0,120.59938049316406,110.0,57981.57421875,0.0,1124.296142578125,1.0,279.6418762207031,283.4408569335937,300.5369873046875,304.2784423828125,293.1499938964844,293.1499938964844,279.3500061035156,33489.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649097442626953,1.0,0.0,0.0,3.65001368522644,3.650037288665772,8.889600735528802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.8427734375,0.0,1514.3966064453125,1895.4371337890625,0.0,2155.7724609375,0.9031558632850648,1.0,0.0,3.0,1.0,0.0
