time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.769756555557251,0.2699418067932129,0.2462465316057205,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711851239204407,0.3958966732025146,0.3780617415904999,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621931791305542,0.4199365675449371,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198952674865723,0.3266972601413727,0.3127877712249756,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691473484039307,0.1091540828347206,0.5091196894645691,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.451421856880188,0.8777517676353455,0.8777517676353455,1.0,1.0,-2.240128517150879,1.0083229541778564,1.231805443763733,0.4970501363277435,0.82525235414505,0.82525235414505,0.0,119.02926635742188,98.0,57730.41015625,0.0,1092.4273681640625,1.0,279.35797119140625,283.35455322265625,300.5734558105469,304.3786926269531,293.1499938964844,293.1499938964844,279.6499938964844,40660.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705012559890747,1.0,0.0,0.0,3.450331211090088,3.4503543376922607,7.943555146994186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.4990234375,0.0,1355.1263427734375,1895.4371337890625,0.0,2205.290771484375,0.865506649017334,1.0,0.0,3.0,1.0,0.0
17692320,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.769756555557251,0.2699418067932129,0.2462465316057205,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711851239204407,0.3958966732025146,0.3780617415904999,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621931791305542,0.4199365675449371,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198952674865723,0.3266972601413727,0.3127877712249756,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691473484039307,0.1091540828347206,0.5091196894645691,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.451421856880188,0.8777517676353455,0.8777517676353455,1.0,1.0,-2.240128517150879,1.0083229541778564,1.231805443763733,0.4970501363277435,0.82525235414505,0.82525235414505,0.0,119.02926635742188,98.0,57730.41015625,0.0,1092.4273681640625,1.0,279.35797119140625,283.35455322265625,300.5734558105469,304.3786926269531,293.1499938964844,293.1499938964844,279.6499938964844,40660.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705012559890747,1.0,0.0,0.0,3.450331211090088,3.4503543376922607,7.943555146994186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.4990234375,0.0,1355.1263427734375,1895.4371337890625,0.0,2205.290771484375,0.865506649017334,1.0,0.0,3.0,1.0,0.0
17692380,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734702825546265,0.267806202173233,0.2439964413642883,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756067156791687,0.3928681313991546,0.3748770356178283,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599249839782715,0.4101985692977905,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237881660461426,0.3242776393890381,0.3102039396762848,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700123310089111,0.1071719005703926,0.4991680085659027,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7419128417969,297.0002746582031,284.9686584472656,1.0,0.4434415400028229,0.8771052360534668,0.8771052360534668,1.0,1.0,-2.206850290298462,0.9921358227729796,1.2147144079208374,0.488385260105133,0.8926463723182678,0.8926463723182678,0.0,114.11875915527344,101.0,56595.078125,0.0,1039.14892578125,1.0,279.6412353515625,283.4488525390625,300.53668212890625,304.2027587890625,293.1499938964844,293.1499938964844,279.95001220703125,34288.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600871920585632,1.0,0.0,0.0,3.554583549499512,3.554606437683105,8.430838533968199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.1953125,0.0,1417.11376953125,1895.4371337890625,0.0,2113.33740234375,0.8820943236351013,1.0,0.0,3.0,1.0,0.0
17692440,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734702825546265,0.267806202173233,0.2439964413642883,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756067156791687,0.3928681313991546,0.3748770356178283,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599249839782715,0.4101985692977905,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237881660461426,0.3242776393890381,0.3102039396762848,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700123310089111,0.1071719005703926,0.4991680085659027,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7419128417969,297.0002746582031,284.9686584472656,1.0,0.4434415400028229,0.8771052360534668,0.8771052360534668,1.0,1.0,-2.206850290298462,0.9921358227729796,1.2147144079208374,0.488385260105133,0.8926463723182678,0.8926463723182678,0.0,114.11875915527344,101.0,56595.078125,0.0,1039.14892578125,1.0,279.6412353515625,283.4488525390625,300.53668212890625,304.2027587890625,293.1499938964844,293.1499938964844,279.95001220703125,34288.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600871920585632,1.0,0.0,0.0,3.554583549499512,3.554606437683105,8.430838533968199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.1953125,0.0,1417.11376953125,1895.4371337890625,0.0,2113.33740234375,0.8820943236351013,1.0,0.0,3.0,1.0,0.0
17692500,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7745170593261719,0.2668243646621704,0.2430114299058914,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8768371939659119,0.3914320468902588,0.3734186291694641,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9990000128746032,0.6597264409065247,0.4069124460220337,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8248768448829651,0.32313272356987,0.3090279102325439,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.5697476863861084,0.1062384024262428,0.4946057498455047,285.06494140625,284.95001220703125,303.0541687011719,297.57183837890625,299.7313842773437,297.00054931640625,285.0697021484375,1.0,0.440709114074707,0.8767820000648499,0.8767820000648499,1.0,1.0,-2.1930673122406006,0.9854572415351868,1.2076101303100586,0.4846839606761932,0.9736007452011108,0.9736007452011108,0.0,112.40959930419922,101.0,55683.53125,0.0,1018.708984375,1.0,279.89752197265625,283.5682373046875,300.5180969238281,304.0514221191406,293.1499938964844,293.1499938964844,279.95001220703125,32060.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536163926124573,1.0,0.0,0.0,3.620038270950317,3.620061159133911,8.744190722609346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.857421875,0.0,1470.8555908203125,1895.4371337890625,0.0,2056.819091796875,0.8972579836845398,1.0,0.0,3.0,1.0,0.0
17692560,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7749075293540955,0.2658945024013519,0.2421684861183166,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.877265214920044,0.3900484442710876,0.3721049726009369,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.6595928072929382,0.4048978388309479,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8252745270729065,0.3220313191413879,0.3079750537872314,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.5689205527305603,0.1053406745195388,0.4904084205627441,285.0331420898437,284.95001220703125,303.033447265625,297.5738525390625,299.7215576171875,297.0015563964844,285.0263671875,1.0,0.4385315775871277,0.876772940158844,0.876772940158844,1.0,1.0,-2.181748628616333,0.9799867272377014,1.2017618417739868,0.4816964268684387,0.987692654132843,0.987692654132843,0.0,111.2886199951172,104.0,55664.359375,0.0,1003.1383666992188,1.0,279.94219970703125,283.5256652832031,300.5464782714844,304.1371459960937,293.1499938964844,293.1499938964844,279.6499938964844,31608.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520571947097778,1.0,0.0,0.0,3.7190136909484863,3.719037532806397,9.22887636534142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.873046875,0.0,1577.831787109375,1895.4371337890625,0.0,2043.2750244140625,0.9174036979675292,1.0,0.0,3.0,1.0,0.0
17692620,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724884152412415,0.2628711462020874,0.2397402375936508,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8748019337654114,0.3861392140388489,0.3687221705913543,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567055583000183,0.4045618772506714,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231942653656006,0.3188486099243164,0.3052335977554321,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.564708948135376,0.1031822562217712,0.4812009036540985,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354165494441986,0.8767548203468323,0.8767548203468323,1.0,1.0,-2.1600141525268555,0.9694765210151672,1.190537691116333,0.4760149419307709,0.841130793094635,0.841130793094635,0.0,110.5490493774414,107.0,55571.65625,0.0,978.82470703125,1.0,279.6571350097656,283.3812561035156,300.5917053222656,304.2611389160156,293.1499938964844,293.1499938964844,279.95001220703125,40545.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593116760253906,1.0,0.0,0.0,3.5609376430511475,3.5609617233276367,8.461007041660196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.755859375,0.0,1469.502685546875,1895.4371337890625,0.0,2106.5380859375,0.8890089392662048,1.0,0.0,3.0,1.0,0.0
17692680,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724884152412415,0.2628711462020874,0.2397402375936508,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8748019337654114,0.3861392140388489,0.3687221705913543,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567055583000183,0.4045618772506714,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231942653656006,0.3188486099243164,0.3052335977554321,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.564708948135376,0.1031822562217712,0.4812009036540985,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354165494441986,0.8767548203468323,0.8767548203468323,1.0,1.0,-2.1600141525268555,0.9694765210151672,1.190537691116333,0.4760149419307709,0.841130793094635,0.841130793094635,0.0,110.5490493774414,107.0,55571.65625,0.0,978.82470703125,1.0,279.6571350097656,283.3812561035156,300.5917053222656,304.2611389160156,293.1499938964844,293.1499938964844,279.95001220703125,40545.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593116760253906,1.0,0.0,0.0,3.5609376430511475,3.5609617233276367,8.461007041660196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.755859375,0.0,1469.502685546875,1895.4371337890625,0.0,2106.5380859375,0.8890089392662048,1.0,0.0,3.0,1.0,0.0
17692740,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688437104225159,0.2606923878192901,0.2375703901052475,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708061575889587,0.3830107450485229,0.3655597269535064,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536679267883301,0.4065755903720855,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197299242019653,0.3162826895713806,0.3026412725448608,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591060519218445,0.1011866405606269,0.472054660320282,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335575699806213,0.8767367005348206,0.8767367005348206,1.0,1.0,-2.1419243812561035,0.9607468247413636,1.1811776161193848,0.4712306261062622,0.9335628747940063,0.9335628747940063,0.0,110.8473892211914,110.0,54713.71875,0.0,962.23291015625,1.0,279.9425048828125,283.5069274902344,300.55108642578125,304.0906677246094,293.1499938964844,293.1499938964844,279.6499938964844,33653.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489341497421265,1.0,0.0,0.0,3.671519279479981,3.67154312133789,8.994663858175045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.5322265625,0.0,1539.5787353515625,1895.4371337890625,0.0,2016.2369384765625,0.9080154299736024,1.0,0.0,3.0,1.0,0.0
17692800,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688437104225159,0.2606923878192901,0.2375703901052475,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708061575889587,0.3830107450485229,0.3655597269535064,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536679267883301,0.4065755903720855,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197299242019653,0.3162826895713806,0.3026412725448608,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591060519218445,0.1011866405606269,0.472054660320282,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335575699806213,0.8767367005348206,0.8767367005348206,1.0,1.0,-2.1419243812561035,0.9607468247413636,1.1811776161193848,0.4712306261062622,0.9335628747940063,0.9335628747940063,0.0,110.8473892211914,110.0,54713.71875,0.0,962.23291015625,1.0,279.9425048828125,283.5069274902344,300.55108642578125,304.0906677246094,293.1499938964844,293.1499938964844,279.6499938964844,33653.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489341497421265,1.0,0.0,0.0,3.671519279479981,3.67154312133789,8.994663858175045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.5322265625,0.0,1539.5787353515625,1895.4371337890625,0.0,2016.2369384765625,0.9080154299736024,1.0,0.0,3.0,1.0,0.0
17692860,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637669444084167,0.2577992975711822,0.2352362722158432,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652679324150085,0.3792122006416321,0.3622529208660126,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482690572738647,0.4106546938419342,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148115277290344,0.313130646944046,0.299918532371521,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522521734237671,0.0989816710352897,0.4628289639949798,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326092004776001,0.8766723275184631,0.8766723275184631,1.0,1.0,-2.125699043273926,0.9529023170471193,1.1727968454360962,0.4669910073280334,0.823585569858551,0.823585569858551,0.0,112.03690338134766,98.0,54506.95703125,0.0,950.8748168945312,1.0,279.6578369140625,283.42657470703125,300.59210205078125,304.1894836425781,293.1499938964844,293.1499938964844,279.95001220703125,41133.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541946172714233,1.0,0.0,0.0,3.453041076660156,3.453064203262329,7.95603739334183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.458984375,0.0,1361.218505859375,1895.4371337890625,0.0,2061.84912109375,0.8665972948074341,1.0,0.0,3.0,1.0,0.0
17692920,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637669444084167,0.2577992975711822,0.2352362722158432,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652679324150085,0.3792122006416321,0.3622529208660126,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482690572738647,0.4106546938419342,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148115277290344,0.313130646944046,0.299918532371521,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522521734237671,0.0989816710352897,0.4628289639949798,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326092004776001,0.8766723275184631,0.8766723275184631,1.0,1.0,-2.125699043273926,0.9529023170471193,1.1727968454360962,0.4669910073280334,0.823585569858551,0.823585569858551,0.0,112.03690338134766,98.0,54506.95703125,0.0,950.8748168945312,1.0,279.6578369140625,283.42657470703125,300.59210205078125,304.1894836425781,293.1499938964844,293.1499938964844,279.95001220703125,41133.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541946172714233,1.0,0.0,0.0,3.453041076660156,3.453064203262329,7.95603739334183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.458984375,0.0,1361.218505859375,1895.4371337890625,0.0,2061.84912109375,0.8665972948074341,1.0,0.0,3.0,1.0,0.0
17692980,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643664479255676,0.2556910216808319,0.2330904603004455,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.866061806678772,0.3761213421821594,0.3590884506702423,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440886855125427,0.4059484899044037,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154842257499695,0.3105403184890747,0.2972490191459656,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.549950897693634,0.0969153568148613,0.4529518187046051,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268580079078674,0.8766080141067505,0.8766080141067505,1.0,1.0,-2.0986108779907227,0.9397818446159364,1.1588290929794312,0.4600544571876526,0.9026587009429932,0.9026587009429932,0.0,109.4285888671875,86.0,53536.76953125,0.0,915.7670288085938,1.0,279.9413452148437,283.52606201171875,300.5570983886719,304.0270690917969,293.1499938964844,293.1499938964844,279.6499938964844,33897.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433432936668396,1.0,0.0,0.0,3.5723934173583984,3.572416305541992,8.515534091202426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.5205078125,0.0,1433.1353759765625,1895.4371337890625,0.0,1968.1436767578125,0.8858656287193298,1.0,0.0,3.0,1.0,0.0
17693040,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643664479255676,0.2556910216808319,0.2330904603004455,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.866061806678772,0.3761213421821594,0.3590884506702423,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440886855125427,0.4059484899044037,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154842257499695,0.3105403184890747,0.2972490191459656,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.549950897693634,0.0969153568148613,0.4529518187046051,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268580079078674,0.8766080141067505,0.8766080141067505,1.0,1.0,-2.0986108779907227,0.9397818446159364,1.1588290929794312,0.4600544571876526,0.9026587009429932,0.9026587009429932,0.0,109.4285888671875,86.0,53536.76953125,0.0,915.7670288085938,1.0,279.9413452148437,283.52606201171875,300.5570983886719,304.0270690917969,293.1499938964844,293.1499938964844,279.6499938964844,33897.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433432936668396,1.0,0.0,0.0,3.5723934173583984,3.572416305541992,8.515534091202426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.5205078125,0.0,1433.1353759765625,1895.4371337890625,0.0,1968.1436767578125,0.8858656287193298,1.0,0.0,3.0,1.0,0.0
17693100,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7662944793701172,0.254304826259613,0.231967881321907,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8683314919471741,0.3742586076259613,0.3574550747871399,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9990000128746032,0.6423079967498779,0.4009486138820648,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8174949288368225,0.3089930415153503,0.295875608921051,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.5502145290374756,0.0958161950111389,0.4478890299797058,284.83709716796875,284.95001220703125,302.847900390625,297.5939636230469,299.6236267089844,296.9928283691406,284.82916259765625,1.0,0.4227536022663116,0.8765758275985718,0.8765758275985718,1.0,1.0,-2.081570625305176,0.9315378665924072,1.150032877922058,0.4556760489940643,0.7947295904159546,0.7947295904159546,0.0,107.00062561035156,86.0,53604.42578125,0.0,891.286376953125,1.0,279.7000427246094,283.38140869140625,300.6126708984375,304.21026611328125,293.1499938964844,293.1499938964844,279.6499938964844,40344.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481832504272461,1.0,0.0,0.0,3.4815011024475098,3.4815242290496826,8.087724836514099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.607421875,0.0,1384.6651611328125,1895.4371337890625,0.0,2009.7545166015625,0.8676251769065857,1.0,0.0,3.0,1.0,0.0
17693160,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7685966491699219,0.2528362572193146,0.2305438965559005,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8711528778076172,0.3723024129867553,0.3555087149143219,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.6409627795219421,0.3949289917945862,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8199629187583923,0.3073616027832031,0.2942383885383606,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.5508319139480591,0.0946796312928199,0.4423562884330749,284.8898620605469,284.95001220703125,302.8274841308594,297.59619140625,299.6116943359375,296.9913330078125,284.89483642578125,1.0,0.4179365932941437,0.8766626119613647,0.8766626119613647,1.0,1.0,-2.06168532371521,0.9219368696212769,1.1397483348846436,0.450558602809906,0.7978400588035583,0.7978400588035583,0.0,104.13133239746094,89.0,52759.8203125,0.0,863.0330810546875,1.0,279.65924072265625,283.4670104980469,300.5926818847656,304.0887451171875,293.1499938964844,293.1499938964844,279.95001220703125,41668.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470157146453857,1.0,0.0,0.0,3.310241937637329,3.3102638721466064,7.311606395887793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.005859375,0.0,1225.4659423828125,1895.4371337890625,0.0,1999.6893310546875,0.8362595438957214,1.0,0.0,3.0,1.0,0.0
17693220,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703384757041931,0.2507367134094238,0.2284047454595565,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732224702835083,0.3691931664943695,0.3523163199424743,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402740478515625,0.3886352777481079,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217297196388245,0.3047575950622558,0.2915480434894562,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494384765625,0.0926994755864143,0.4326626360416412,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4121999740600586,0.8768361806869507,0.8768361806869507,1.0,1.0,-2.0328385829925537,0.90806782245636,1.1247707605361938,0.4429736733436584,0.863515317440033,0.863515317440033,0.0,100.96111297607422,92.0,51736.828125,0.0,826.3300170898438,1.0,279.9400634765625,283.5577697753906,300.55645751953125,303.9124755859375,293.1499938964844,293.1499938964844,280.25,34259.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342033386230469,1.0,0.0,0.0,3.4195847511291504,3.419606208801269,7.802612458363001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.1240234375,0.0,1279.4085693359375,1895.4371337890625,0.0,1890.419189453125,0.8519726991653442,1.0,0.0,3.0,1.0,0.0
17693280,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703384757041931,0.2507367134094238,0.2284047454595565,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732224702835083,0.3691931664943695,0.3523163199424743,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402740478515625,0.3886352777481079,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217297196388245,0.3047575950622558,0.2915480434894562,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494384765625,0.0926994755864143,0.4326626360416412,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4121999740600586,0.8768361806869507,0.8768361806869507,1.0,1.0,-2.0328385829925537,0.90806782245636,1.1247707605361938,0.4429736733436584,0.863515317440033,0.863515317440033,0.0,100.96111297607422,92.0,51736.828125,0.0,826.3300170898438,1.0,279.9400634765625,283.5577697753906,300.55645751953125,303.9124755859375,293.1499938964844,293.1499938964844,280.25,34259.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342033386230469,1.0,0.0,0.0,3.4195847511291504,3.419606208801269,7.802612458363001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.1240234375,0.0,1279.4085693359375,1895.4371337890625,0.0,1890.419189453125,0.8519726991653442,1.0,0.0,3.0,1.0,0.0
17693340,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697632908821106,0.2487461417913437,0.2265805006027221,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725500702857971,0.3662358224391937,0.3494807481765747,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392301321029663,0.3863890469074249,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211172223091125,0.3022921979427337,0.2891720831394195,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461897253990173,0.0908394679427146,0.4240665435791015,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085680842399597,0.8770096898078918,0.8770096898078918,1.0,1.0,-2.011364221572876,0.897744357585907,1.1136198043823242,0.4373737871646881,0.9582833647727966,0.9582833647727966,0.0,99.5565414428711,95.0,50983.1171875,0.0,802.8561401367188,1.0,280.2411499023437,283.6271057128906,300.5740661621094,303.8675842285156,293.1499938964844,293.1499938964844,279.95001220703125,31050.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254772782325745,1.0,0.0,0.0,3.606006145477295,3.6060287952423096,8.67653284331027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.6484375,0.0,1448.1884765625,1895.4371337890625,0.0,1817.320556640625,0.8914059996604919,1.0,0.0,3.0,1.0,0.0
17693400,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697632908821106,0.2487461417913437,0.2265805006027221,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725500702857971,0.3662358224391937,0.3494807481765747,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392301321029663,0.3863890469074249,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211172223091125,0.3022921979427337,0.2891720831394195,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461897253990173,0.0908394679427146,0.4240665435791015,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085680842399597,0.8770096898078918,0.8770096898078918,1.0,1.0,-2.011364221572876,0.897744357585907,1.1136198043823242,0.4373737871646881,0.9582833647727966,0.9582833647727966,0.0,99.5565414428711,95.0,50983.1171875,0.0,802.8561401367188,1.0,280.2411499023437,283.6271057128906,300.5740661621094,303.8675842285156,293.1499938964844,293.1499938964844,279.95001220703125,31050.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254772782325745,1.0,0.0,0.0,3.606006145477295,3.6060287952423096,8.67653284331027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.6484375,0.0,1448.1884765625,1895.4371337890625,0.0,1817.320556640625,0.8914059996604919,1.0,0.0,3.0,1.0,0.0
17693460,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659432291984558,0.2457046061754226,0.2241357713937759,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684670925140381,0.3622402548789978,0.3460223972797394,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351556777954102,0.3879438936710357,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174899816513062,0.2989270091056824,0.2862734496593475,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403553247451782,0.0886603072285652,0.4148812592029571,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.4063638150691986,0.8775089383125305,0.8775089383125305,1.0,1.0,-1.9916316270828247,0.8882805109024048,1.10335111618042,0.4322963654994964,0.8173190951347351,0.8173190951347351,0.0,99.64700317382812,98.0,50798.203125,0.0,786.3389282226562,1.0,279.9580078125,283.4959411621094,300.624755859375,303.9944763183594,293.1499938964844,293.1499938964844,280.25,40969.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733761191368103,1.0,0.0,0.0,3.425235748291016,3.4252583980560303,7.828421644262562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.54931640625,0.0,1332.07958984375,1895.4371337890625,0.0,1886.6885986328125,0.8597238659858704,1.0,0.0,3.0,1.0,0.0
17693520,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659432291984558,0.2457046061754226,0.2241357713937759,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684670925140381,0.3622402548789978,0.3460223972797394,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351556777954102,0.3879438936710357,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174899816513062,0.2989270091056824,0.2862734496593475,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403553247451782,0.0886603072285652,0.4148812592029571,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.4063638150691986,0.8775089383125305,0.8775089383125305,1.0,1.0,-1.9916316270828247,0.8882805109024048,1.10335111618042,0.4322963654994964,0.8173190951347351,0.8173190951347351,0.0,99.64700317382812,98.0,50798.203125,0.0,786.3389282226562,1.0,279.9580078125,283.4959411621094,300.624755859375,303.9944763183594,293.1499938964844,293.1499938964844,280.25,40969.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733761191368103,1.0,0.0,0.0,3.425235748291016,3.4252583980560303,7.828421644262562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.54931640625,0.0,1332.07958984375,1895.4371337890625,0.0,1886.6885986328125,0.8597238659858704,1.0,0.0,3.0,1.0,0.0
17693580,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612593770027161,0.2434687912464141,0.2219539433717727,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632327914237976,0.3589777052402496,0.3427745401859283,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307541131973267,0.3913372457027435,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126899600028992,0.2961324155330658,0.2835013568401336,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334007740020752,0.0865777730941772,0.4055298268795013,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051491618156433,0.8780081868171692,0.8780081868171692,1.0,1.0,-1.974623203277588,0.8801451325416565,1.0944781303405762,0.4278852343559265,0.9076564908027648,0.9076564908027648,0.0,100.51490020751952,101.0,50068.40625,0.0,774.9677734375,1.0,280.2411193847656,283.6079406738281,300.5785522460937,303.8279724121094,293.1499938964844,293.1499938964844,279.95001220703125,33338.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229778170585632,1.0,0.0,0.0,3.557213306427002,3.5572359561920166,8.443317938144901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.521484375,0.0,1412.961181640625,1895.4371337890625,0.0,1796.591796875,0.8821266889572144,1.0,0.0,3.0,1.0,0.0
17693640,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612593770027161,0.2434687912464141,0.2219539433717727,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632327914237976,0.3589777052402496,0.3427745401859283,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307541131973267,0.3913372457027435,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126899600028992,0.2961324155330658,0.2835013568401336,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334007740020752,0.0865777730941772,0.4055298268795013,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051491618156433,0.8780081868171692,0.8780081868171692,1.0,1.0,-1.974623203277588,0.8801451325416565,1.0944781303405762,0.4278852343559265,0.9076564908027648,0.9076564908027648,0.0,100.51490020751952,101.0,50068.40625,0.0,774.9677734375,1.0,280.2411193847656,283.6079406738281,300.5785522460937,303.8279724121094,293.1499938964844,293.1499938964844,279.95001220703125,33338.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229778170585632,1.0,0.0,0.0,3.557213306427002,3.5572359561920166,8.443317938144901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.521484375,0.0,1412.961181640625,1895.4371337890625,0.0,1796.591796875,0.8821266889572144,1.0,0.0,3.0,1.0,0.0
17693700,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7586768269538879,0.2420772612094879,0.2209187448024749,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8603196144104004,0.3570898473262787,0.3412127196788788,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9990000128746032,0.6276689171791077,0.3935571610927582,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8099502325057983,0.2945301234722137,0.2821733653545379,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5297189354896545,0.0854643285274505,0.4009463489055633,284.84478759765625,284.95001220703125,302.64697265625,297.61236572265625,299.5208740234375,296.9895324707031,284.8346252441406,1.0,0.40484619140625,0.8782578110694885,0.8782578110694885,1.0,1.0,-1.9670722484588623,0.8765308260917664,1.0905413627624512,0.4259525835514068,0.8038731813430786,0.8038731813430786,0.0,101.18096923828124,101.0,50402.24609375,0.0,770.905517578125,1.0,280.0001525878906,283.4573669433594,300.6378173828125,304.0245056152344,293.1499938964844,293.1499938964844,279.95001220703125,39257.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286981344223022,1.0,0.0,0.0,3.4887824058532715,3.4888055324554443,8.121590440168802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.5458984375,0.0,1384.390625,1895.4371337890625,0.0,1844.17138671875,0.8685674071311951,1.0,0.0,3.0,1.0,0.0
17693760,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7554154396057129,0.2405693531036377,0.2196052521467209,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8567510843276978,0.3550813198089599,0.339366614818573,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.6240589022636414,0.396413505077362,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8065041303634644,0.2928264737129211,0.2806139290332794,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.5255059003829956,0.0842776149511337,0.3959263265132904,284.8915100097656,284.95001220703125,302.6273498535156,297.613525390625,299.5103454589844,296.98779296875,284.8987121582031,1.0,0.4046584665775299,0.8784343600273132,0.8784343600273132,1.0,1.0,-1.958807110786438,0.872569739818573,1.0862374305725098,0.4238256812095642,0.803332507610321,0.803332507610321,0.0,102.08187866210938,89.0,49813.16796875,0.0,767.0568237304688,1.0,279.9591979980469,283.5394592285156,300.6195678710937,303.9225769042969,293.1499938964844,293.1499938964844,280.25,41238.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286760210990906,1.0,0.0,0.0,3.322272062301636,3.322293996810913,7.364847078861203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.30908203125,0.0,1233.8851318359375,1895.4371337890625,0.0,1843.986572265625,0.8384291529655457,1.0,0.0,3.0,1.0,0.0
17693820,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553799748420715,0.2383618354797363,0.2174069136381149,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8568077683448792,0.351832628250122,0.3360859453678131,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186659336090088,0.3925020098686218,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064517974853516,0.2900341153144836,0.2777918577194214,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220239758491516,0.0820665881037712,0.3855226039886474,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991641104221344,0.8787875175476074,0.8787875175476074,1.0,1.0,-1.931658387184143,0.8595228791236877,1.0721355676651,0.4169152677059173,0.8779456615447998,0.8779456615447998,0.0,99.9099578857422,77.0,48908.57421875,0.0,737.6759643554688,1.0,280.24029541015625,283.62554931640625,300.5782470703125,303.7605895996094,293.1499938964844,293.1499938964844,280.54998779296875,33654.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172418236732483,1.0,0.0,0.0,3.456531524658203,3.4565534591674805,7.972129765221325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.1005859375,0.0,1311.7725830078125,1895.4371337890625,0.0,1749.3876953125,0.8597109317779541,1.0,0.0,3.0,1.0,0.0
17693880,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553799748420715,0.2383618354797363,0.2174069136381149,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8568077683448792,0.351832628250122,0.3360859453678131,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186659336090088,0.3925020098686218,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064517974853516,0.2900341153144836,0.2777918577194214,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220239758491516,0.0820665881037712,0.3855226039886474,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991641104221344,0.8787875175476074,0.8787875175476074,1.0,1.0,-1.931658387184143,0.8595228791236877,1.0721355676651,0.4169152677059173,0.8779456615447998,0.8779456615447998,0.0,99.9099578857422,77.0,48908.57421875,0.0,737.6759643554688,1.0,280.24029541015625,283.62554931640625,300.5782470703125,303.7605895996094,293.1499938964844,293.1499938964844,280.54998779296875,33654.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172418236732483,1.0,0.0,0.0,3.456531524658203,3.4565534591674805,7.972129765221325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.1005859375,0.0,1311.7725830078125,1895.4371337890625,0.0,1749.3876953125,0.8597109317779541,1.0,0.0,3.0,1.0,0.0
17693940,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602043151855469,0.0,0.215357095003128,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.8623470067977905,0.0,0.3329561054706573,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813075125217438,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115735054016113,0.0,0.2750675082206726,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223986506462097,0.0,0.3752068281173706,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791406750679016,0.8791406750679016,1.0,1.0,-1.8963408470153809,0.842583417892456,1.0537574291229248,0.4078445434570312,0.0,0.0,0.0,94.82112121582033,60.0,47826.140625,0.0,693.178466796875,0.0,280.54150390625,283.6904602050781,300.5846862792969,303.6919860839844,293.1499938964844,293.1499938964844,278.1499938964844,31068.138671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638948678970337,3.6389718055725098,8.835785934024898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.118896484375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602043151855469,0.0,0.215357095003128,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.8623470067977905,0.0,0.3329561054706573,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813075125217438,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115735054016113,0.0,0.2750675082206726,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223986506462097,0.0,0.3752068281173706,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791406750679016,0.8791406750679016,1.0,1.0,-1.8963408470153809,0.842583417892456,1.0537574291229248,0.4078445434570312,0.0,0.0,0.0,94.82112121582033,60.0,47826.140625,0.0,693.178466796875,0.0,280.54150390625,283.6904602050781,300.5846862792969,303.6919860839844,293.1499938964844,293.1499938964844,278.1499938964844,31068.138671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638948678970337,3.6389718055725098,8.835785934024898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.118896484375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769470214844,0.0050677428953349,0.0,0.0011732261627912,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.76385498046875,0.3822802305221557,0.0,0.0012354769278317,297.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76763916015625,0.3822802305221557,0.0,0.0009125248761847,297.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702331542969,0.3822802305221557,0.0,0.0012354712234809,297.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702941894531,0.0,0.0,0.005860318429768,288.344970703125,294.1499938964844,302.52960205078125,297.6171264648437,299.1937561035156,297.4450988769531,283.89703369140625,0.0,0.0,0.6913686990737915,0.6913686990737915,1.0,1.0,-0.0125016625970602,0.0127802221104502,-0.0002785603865049,-0.0155715988948941,0.0,0.0,0.0,-0.0660972297191619,60.0,2640.488037109375,0.0,-1.0656038284651004e-05,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,-1.8801074475049973e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.035176005927037e-13,-3.0355186138135426e-13,-8.778363260851625e-19,-1.5607846612364362e-11,-1.56078223262357e-11,-2.500673367174577e-17,0.0,0.0,-0.0,0.0,0.0,1.2380797040741622e-22,5.214423393015327e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
