time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186584472656,0.0,0.0,0.00087376893498,297.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054443359375,0.0,0.0,0.0013103967066854,297.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091979980469,0.0,0.0,0.0016514182789251,297.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142944335937,0.0,0.0,0.0010974385077133,297.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261962890625,0.0,0.0,0.0017944179708138,288.21990966796875,294.1499938964844,302.51177978515625,297.618408203125,299.50799560546875,298.08966064453125,283.43170166015625,0.0,0.0,0.5274844169616699,0.5274844169616699,1.0,1.0,-0.0067533515393733,0.0085750548169016,-0.0018217035103589,-0.0188168920576572,0.0,0.0,0.0,-0.0372154638171196,60.0,1349.0860595703125,0.0,-4.44417719336343e-06,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6248484390858505e-25,-6.616065971561895e-25,-7.529641710630585e-28,3.981283567534583e-18,3.978471153451902e-18,2.8125647361805296e-21,0.0,0.0,-0.0,0.0,0.0,7.609050661283757e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,9.807470632949844e-05,297.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,0.0001035088498611,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,7.685538002988324e-05,297.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45928955078125,0.0,0.0,0.0001033826411003,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,0.0004883701330982,287.864501953125,294.1499938964844,302.4735717773437,297.6230773925781,299.62139892578125,299.4904479980469,283.1437072753906,0.0,0.0,0.1758281290531158,0.1758281290531158,1.0,1.0,-0.001156230806373,0.0009059986914508,0.0002502321149222,-0.0259772166609764,0.0,0.0,0.0,-0.010368863120675,60.0,317.7421264648437,0.0,-7.435880888806423e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.286752014489049e-43,1.3438452272874997e-42,4.694349855488137e-43,4.7318111654110846e-21,2.416493452887164e-21,2.3153177125239214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,9.807470632949844e-05,297.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,0.0001035088498611,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,7.685538002988324e-05,297.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45928955078125,0.0,0.0,0.0001033826411003,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,0.0004883701330982,287.864501953125,294.1499938964844,302.4735717773437,297.6230773925781,299.62139892578125,299.4904479980469,283.1437072753906,0.0,0.0,0.1758281290531158,0.1758281290531158,1.0,1.0,-0.001156230806373,0.0009059986914508,0.0002502321149222,-0.0259772166609764,0.0,0.0,0.0,-0.010368863120675,60.0,317.7421264648437,0.0,-7.435880888806423e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.286752014489049e-43,1.3438452272874997e-42,4.694349855488137e-43,4.7318111654110846e-21,2.416493452887164e-21,2.3153177125239214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4567565917969,0.0,0.0,9.771982149686664e-05,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,0.0001029085178743,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,7.601502147736028e-05,297.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527587890625,0.0,0.0,0.0001029059712891,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814453125,0.0,0.0,0.0004880899796262,287.8514404296875,294.1499938964844,302.4544677734375,297.62628173828125,299.65045166015625,300.06317138671875,283.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414290009066,4.221959670758224e-08,0.0010413867421448,-0.0270302612334489,0.0,0.0,0.0,-0.0101091749966144,60.0,156.92459106445312,0.0,-7.3923160925915e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.802861860282199e-21,2.402283152354228e-21,2.4005787079279708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501037597656,0.0,0.0,9.77109812083654e-05,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,0.000102895515738,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,7.599895616294816e-05,297.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,0.0001028949773171,297.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.474609375,0.0,0.0,0.0004880701890215,287.8382873535156,294.1499938964844,302.43536376953125,297.63006591796875,299.6763000488281,300.553466796875,283.1861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411801049485,1.0679795714452212e-08,0.0010411693947389,-0.0270248763263225,0.0,0.0,0.0,-0.0101069556549191,60.0,88.35149383544922,0.0,-7.391136591650138e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8040468934449085e-21,2.4020458629939374e-21,2.40200082850258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,9.772099292604251e-05,298.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,0.0001029059349093,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,7.600647222716361e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,0.0001029054619721,297.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0004881210625171,287.8116455078125,294.1499938964844,302.39715576171875,297.6390991210937,299.726806640625,301.2426147460937,283.283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.069179500490236e-08,0.0010412752162665,-0.0270578674972057,0.0,0.0,0.0,-0.0101131936535239,60.0,46.9963264465332,0.0,-7.392640100079009e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.804080012981154e-21,2.40203919869701e-21,2.402040814284144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,9.772099292604251e-05,298.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,0.0001029059349093,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,7.600647222716361e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,0.0001029054619721,297.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,0.0004881210625171,287.8116455078125,294.1499938964844,302.39715576171875,297.6390991210937,299.726806640625,301.2426147460937,283.283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.069179500490236e-08,0.0010412752162665,-0.0270578674972057,0.0,0.0,0.0,-0.0101131936535239,60.0,46.9963264465332,0.0,-7.392640100079009e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.804080012981154e-21,2.40203919869701e-21,2.402040814284144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,9.773573401616886e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,0.0001029214618029,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,7.601793913636357e-05,298.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,0.0001029209888656,297.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0004881948116235,287.7965393066406,294.1499938964844,302.37579345703125,297.6449279785156,299.7543640136719,301.50201416015625,283.34112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414423886686,1.0710086151277665e-08,0.001041431678459,-0.0271057542413473,0.0,0.0,0.0,-0.0101222628727555,60.0,42.04358673095703,0.0,-7.394862677756464e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.40203919869701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,9.775270882528277e-05,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,0.0001029393315548,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,7.603113044751808e-05,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,0.0001029388586175,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461669921875,0.0,0.0,0.0004882796783931,287.7846069335937,294.1499938964844,302.3590087890625,297.64990234375,299.7756652832031,301.6631774902344,283.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416227160021,1.0731182165102382e-08,0.0010416120057925,-0.0271609742194414,0.0,0.0,0.0,-0.0101327206939458,60.0,39.86789321899414,0.0,-7.397424894861615e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.40203919869701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4077453613281,0.0,0.0,9.78121315711178e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,0.0001030018902383,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,7.607733277836815e-05,298.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,0.000103001424577,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0004885767120867,287.7572021484375,294.1499938964844,302.3208923339844,297.66217041015625,299.82293701171875,301.9129943847656,283.4868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805102590438764e-08,0.0010422440245747,-0.0273544695228338,0.0,0.0,0.0,-0.0101693663746118,60.0,37.63410186767578,0.0,-7.406406865584358e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.40203919869701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4077453613281,0.0,0.0,9.78121315711178e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,0.0001030018902383,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,7.607733277836815e-05,298.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,0.000103001424577,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0004885767120867,287.7572021484375,294.1499938964844,302.3208923339844,297.66217041015625,299.82293701171875,301.9129943847656,283.4868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805102590438764e-08,0.0010422440245747,-0.0273544695228338,0.0,0.0,0.0,-0.0101693663746118,60.0,37.63410186767578,0.0,-7.406406865584358e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.40203919869701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,9.790697367861868e-05,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,0.0001031017527566,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,7.615108916070312e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,0.0001031012943712,298.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,0.0004890506388619,287.7294921875,294.1499938964844,302.2828369140625,297.6756591796875,299.8685607910156,302.0546569824219,283.5833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923161042342144e-08,0.0010432533454149,-0.0276634916663169,0.0,0.0,0.0,-0.0102278916165232,60.0,36.35976028442383,0.0,-7.42076196047492e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,9.790697367861868e-05,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,0.0001031017527566,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,7.615108916070312e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,0.0001031012943712,298.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,0.0004890506388619,287.7294921875,294.1499938964844,302.2828369140625,297.6756591796875,299.8685607910156,302.0546569824219,283.5833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923161042342144e-08,0.0010432533454149,-0.0276634916663169,0.0,0.0,0.0,-0.0102278916165232,60.0,36.35976028442383,0.0,-7.42076196047492e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,9.797130041988568e-05,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680725097656,0.0,0.0,0.000103169484646,298.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,7.620111136930063e-05,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,0.0001031690335366,298.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082946777344,0.0,0.0,0.0004893720615655,287.71551513671875,294.1499938964844,302.2638244628906,297.68280029296875,299.8907775878906,302.0977478027344,283.6300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439491597935,1.1003252531338605e-08,0.0010439381003379,-0.0278731305152177,0.0,0.0,0.0,-0.0102675957605242,60.0,35.84829330444336,0.0,-7.430509185724078e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,9.804648288991302e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,0.0001032486470649,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,7.625958096468821e-05,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3737487792969,0.0,0.0,0.0001032481959555,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,0.0004897476756013,287.70147705078125,294.1499938964844,302.2448425292969,297.69012451171875,299.9126281738281,302.1285095214844,283.6757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447492823004,1.1096870977667097e-08,0.0010447381064295,-0.0281181707978248,0.0,0.0,0.0,-0.0103140044957399,60.0,35.38336944580078,0.0,-7.441910554462083e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,9.823845903156324e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,0.0001034508022712,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32879638671875,0.0,0.0,7.640888361493126e-05,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,0.0001034503584378,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,0.0004907068214379,287.6732177734375,294.1499938964844,302.2069091796875,297.7052307128906,299.955322265625,302.16326904296875,283.7645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335968608250369e-08,0.0010467828251421,-0.0287439692765474,0.0,0.0,0.0,-0.0104325367137789,60.0,34.55503463745117,0.0,-7.471067675623999e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,9.823845903156324e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,0.0001034508022712,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32879638671875,0.0,0.0,7.640888361493126e-05,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,0.0001034503584378,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,0.0004907068214379,287.6732177734375,294.1499938964844,302.2069091796875,297.7052307128906,299.955322265625,302.16326904296875,283.7645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335968608250369e-08,0.0010467828251421,-0.0287439692765474,0.0,0.0,0.0,-0.0104325367137789,60.0,34.55503463745117,0.0,-7.471067675623999e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,9.849775960901752e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.329345703125,0.0,0.0,0.0001037238471326,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,7.661055133212358e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,0.0001037234032992,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,0.0004920022329315,287.6447448730469,294.1499938964844,302.1690979003906,297.7207336425781,299.9967346191406,302.1719665527344,283.849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658945808790122e-08,0.0010495443129912,-0.029589258134365,0.0,0.0,0.0,-0.0105926487594842,60.0,33.84165573120117,0.0,-7.51054543002283e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,9.849775960901752e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.329345703125,0.0,0.0,0.0001037238471326,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,7.661055133212358e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,0.0001037234032992,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,0.0004920022329315,287.6447448730469,294.1499938964844,302.1690979003906,297.7207336425781,299.9967346191406,302.1719665527344,283.849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658945808790122e-08,0.0010495443129912,-0.029589258134365,0.0,0.0,0.0,-0.0105926487594842,60.0,33.84165573120117,0.0,-7.51054543002283e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296813964844,0.0,0.0,9.887358464766294e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,0.0001041196010191,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975158691406,0.0,0.0,7.690284837735817e-05,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,0.0001041191644617,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,0.0004938796628266,287.6160888671875,294.1499938964844,302.1313781738281,297.73638916015625,300.03680419921875,302.1623229980469,283.9315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053559128195,1.2127122417382452e-08,0.0010535469045862,-0.0308144465088844,0.0,0.0,0.0,-0.0108247399330139,60.0,33.29433059692383,0.0,-7.567954440901303e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296813964844,0.0,0.0,9.887358464766294e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,0.0001041196010191,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975158691406,0.0,0.0,7.690284837735817e-05,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,0.0001041191644617,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,0.0004938796628266,287.6160888671875,294.1499938964844,302.1313781738281,297.73638916015625,300.03680419921875,302.1623229980469,283.9315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053559128195,1.2127122417382452e-08,0.0010535469045862,-0.0308144465088844,0.0,0.0,0.0,-0.0108247399330139,60.0,33.29433059692383,0.0,-7.567954440901303e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,9.946095087798312e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970275878906,0.0,0.0,0.000104738115624,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,7.735967665212229e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096008300781,0.0,0.0,0.0001047376790666,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,0.0004968137945979,287.587158203125,294.1499938964844,302.09375,297.7519226074219,300.0755615234375,302.14031982421875,284.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598159860819,1.2858886400124447e-08,0.0010598031803965,-0.0327291525900363,0.0,0.0,0.0,-0.0111875021830201,60.0,33.20826721191406,0.0,-7.658123024611997e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,9.946095087798312e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970275878906,0.0,0.0,0.000104738115624,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,7.735967665212229e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096008300781,0.0,0.0,0.0001047376790666,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,0.0004968137945979,287.587158203125,294.1499938964844,302.09375,297.7519226074219,300.0755615234375,302.14031982421875,284.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598159860819,1.2858886400124447e-08,0.0010598031803965,-0.0327291525900363,0.0,0.0,0.0,-0.0111875021830201,60.0,33.20826721191406,0.0,-7.658123024611997e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,9.986015356844292e-05,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2887268066406,0.0,0.0,0.0001051584913511,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.273193359375,0.0,0.0,7.767016359139234e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012390136719,0.0,0.0,0.0001051580547937,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,0.0004988079308532,287.5726013183594,294.1499938964844,302.0749816894531,297.7595520019531,300.0945129394531,302.1259155273437,284.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640688706189,1.3356252992480222e-08,0.0010640554828569,-0.0340303406119346,0.0,0.0,0.0,-0.0114340642467141,60.0,33.00324630737305,0.0,-7.719712868947681e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962646484375,0.0,0.0,0.0001003367724479,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28033447265625,0.0,0.0,0.0001056603941833,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2649230957031,0.0,0.0,7.804086635587737e-05,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2927551269531,0.0,0.0,0.0001056599649018,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177795410156,0.0,0.0,0.0005011887988075,287.5579528808594,294.1499938964844,302.0562744140625,297.7670593261719,300.1131591796875,302.10986328125,284.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069146208465,1.3950090860248563e-08,0.0010691323550418,-0.0355836898088455,0.0,0.0,0.0,-0.0117284506559371,60.0,32.821475982666016,0.0,-7.793572365244472e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2790222167969,0.0,0.0,0.000101527220977,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633361816406,0.0,0.0,0.0001069139907485,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24810791015625,0.0,0.0,7.896676834207028e-05,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27557373046875,0.0,0.0,0.000106913561467,298.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002624511719,0.0,0.0,0.0005071353516541,287.5284423828125,294.1499938964844,302.0189208984375,297.7815856933594,300.1497497558594,302.0741577148437,284.1557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818294249475,1.5433352373861453e-08,0.0010818139417096,-0.0394624471664428,0.0,0.0,0.0,-0.0124637586995959,60.0,32.51869201660156,0.0,-7.97958890075279e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2790222167969,0.0,0.0,0.000101527220977,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633361816406,0.0,0.0,0.0001069139907485,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24810791015625,0.0,0.0,7.896676834207028e-05,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27557373046875,0.0,0.0,0.000106913561467,298.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002624511719,0.0,0.0,0.0005071353516541,287.5284423828125,294.1499938964844,302.0189208984375,297.7815856933594,300.1497497558594,302.0741577148437,284.1557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818294249475,1.5433352373861453e-08,0.0010818139417096,-0.0394624471664428,0.0,0.0,0.0,-0.0124637586995959,60.0,32.51869201660156,0.0,-7.97958890075279e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2677917480469,0.0,0.0,0.0001024518351186,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.252197265625,0.0,0.0,0.0001078876593965,299.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23712158203125,0.0,0.0,7.968591671669856e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643737792969,0.0,0.0,0.000107887230115,298.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.288818359375,0.0,0.0,0.0005117539549246,287.50933837890625,294.1499938964844,301.9951171875,297.7904357910156,300.1726379394531,302.049072265625,284.1996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916806058958,1.6585426365622883e-08,0.0010916640749201,-0.042473942041397,0.0,0.0,0.0,-0.0130348857492208,60.0,32.380470275878906,0.0,-8.125582695583945e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613830566406,0.0,0.0,0.0001030174607876,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2458801269531,0.0,0.0,0.0001084832911146,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308654785156,0.0,0.0,8.012585021788254e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25799560546875,0.0,0.0,0.0001084828618331,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823181152344,0.0,0.0,0.000514579412993,287.4985046386719,294.1499938964844,301.9817199707031,297.79522705078125,300.18536376953125,302.0345153808594,284.22393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977069614455,1.7290206599795965e-08,0.0010976897319778,-0.0443156659603118,0.0,0.0,0.0,-0.0133842704817652,60.0,32.31729507446289,0.0,-8.215545932444004e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2433166503906,0.0,0.0,0.0001047349796863,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22802734375,0.0,0.0,0.0001102919195545,299.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132263183594,0.0,0.0,8.146169420797378e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2399597167969,0.0,0.0,0.000110291490273,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2639465332031,0.0,0.0,0.0005231586983427,287.4681396484375,294.1499938964844,301.9447021484375,297.8077087402344,300.2201232910156,301.992919921875,284.2891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160065187141,1.9430304476486533e-08,0.0011159870773553,-0.0499053560197353,0.0,0.0,0.0,-0.0144451968371868,60.0,32.203216552734375,0.0,-8.491753789030555e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2433166503906,0.0,0.0,0.0001047349796863,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22802734375,0.0,0.0,0.0001102919195545,299.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132263183594,0.0,0.0,8.146169420797378e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2399597167969,0.0,0.0,0.000110291490273,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2639465332031,0.0,0.0,0.0005231586983427,287.4681396484375,294.1499938964844,301.9447021484375,297.8077087402344,300.2201232910156,301.992919921875,284.2891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160065187141,1.9430304476486533e-08,0.0011159870773553,-0.0499053560197353,0.0,0.0,0.0,-0.0144451968371868,60.0,32.203216552734375,0.0,-8.491753789030555e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22479248046875,0.0,0.0,0.0001065684846253,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.209716796875,0.0,0.0,0.0001122226967709,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.19512939453125,0.0,0.0,8.288776007248089e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2214660644531,0.0,0.0,0.0001122222602134,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451477050781,0.0,0.0,0.0005323173827491,287.4372863769531,294.1499938964844,301.9078369140625,297.8188171386719,300.2539978027344,301.9508361816406,284.3515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355422902852,2.1714985365406392e-08,0.0011355206370353,-0.0558676049113273,0.0,0.0,0.0,-0.0155777987092733,60.0,32.15620422363281,0.0,-8.791655403683762e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22479248046875,0.0,0.0,0.0001065684846253,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.209716796875,0.0,0.0,0.0001122226967709,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.19512939453125,0.0,0.0,8.288776007248089e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2214660644531,0.0,0.0,0.0001122222602134,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451477050781,0.0,0.0,0.0005323173827491,287.4372863769531,294.1499938964844,301.9078369140625,297.8188171386719,300.2539978027344,301.9508361816406,284.3515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355422902852,2.1714985365406392e-08,0.0011355206370353,-0.0558676049113273,0.0,0.0,0.0,-0.0155777987092733,60.0,32.15620422363281,0.0,-8.791655403683762e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2153625488281,0.0,0.0,0.0001074835599865,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2004089355469,0.0,0.0,0.0001131863173213,299.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1858825683594,0.0,0.0,8.35994869703427e-05,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120666503906,0.0,0.0,0.0001131858807639,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2355651855469,0.0,0.0,0.000536888372153,287.42169189453125,294.1499938964844,301.8894958496094,297.82379150390625,300.2705993652344,301.9299621582031,284.3816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452928883954,2.2855257242326843e-08,0.001145269954577,-0.0588411837816238,0.0,0.0,0.0,-0.0161430761218071,60.0,32.14958953857422,0.0,-8.94327811806761e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.205810546875,0.0,0.0,0.0001083765746443,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.19097900390625,0.0,0.0,0.0001141266984632,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.17657470703125,0.0,0.0,8.429405716015026e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025451660156,0.0,0.0,0.0001141262619057,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22589111328125,0.0,0.0,0.0005413491162471,287.406005859375,294.1499938964844,301.87115478515625,297.8283386230469,300.2869873046875,301.9092712402344,284.4111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548085603863,2.396804887894177e-08,0.00115478457883,-0.0617416277527809,0.0,0.0,0.0,-0.0166947301477193,60.0,32.14829635620117,0.0,-9.092494934748174e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1864929199219,0.0,0.0,0.0001100271765608,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1718444824219,0.0,0.0,0.0001158648665295,299.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576538085937,0.0,0.0,8.557785622542724e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1832580566406,0.0,0.0,0.0001158644299721,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2062683105469,0.0,0.0,0.0005495942314155,287.3743591308594,294.1499938964844,301.8346862792969,297.8359680175781,300.319091796875,301.8687438964844,284.46832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723954230546,2.60249048977812e-08,0.0011723693460226,-0.0670986697077751,0.0,0.0,0.0,-0.0177143868058919,60.0,32.14616775512695,0.0,-9.37154780444871e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1864929199219,0.0,0.0,0.0001100271765608,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1718444824219,0.0,0.0,0.0001158648665295,299.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576538085937,0.0,0.0,8.557785622542724e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1832580566406,0.0,0.0,0.0001158644299721,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2062683105469,0.0,0.0,0.0005495942314155,287.3743591308594,294.1499938964844,301.8346862792969,297.8359680175781,300.319091796875,301.8687438964844,284.46832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723954230546,2.60249048977812e-08,0.0011723693460226,-0.0670986697077751,0.0,0.0,0.0,-0.0177143868058919,60.0,32.14616775512695,0.0,-9.37154780444871e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16680908203125,0.0,0.0,0.0001113862672355,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1523742675781,0.0,0.0,0.0001172960473923,299.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1383972167969,0.0,0.0,8.663492189953104e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16363525390625,0.0,0.0,0.0001172956108348,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.186279296875,0.0,0.0,0.0005563832237385,287.34246826171875,294.1499938964844,301.7984313964844,297.84149169921875,300.35015869140625,301.8294372558594,284.5230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186877139844,2.7718506601104312e-08,0.0011868494329974,-0.0715053975582122,0.0,0.0,0.0,-0.0185539703816175,60.0,32.13959503173828,0.0,-9.60447934517106e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16680908203125,0.0,0.0,0.0001113862672355,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1523742675781,0.0,0.0,0.0001172960473923,299.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1383972167969,0.0,0.0,8.663492189953104e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16363525390625,0.0,0.0,0.0001172956108348,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.186279296875,0.0,0.0,0.0005563832237385,287.34246826171875,294.1499938964844,301.7984313964844,297.84149169921875,300.35015869140625,301.8294372558594,284.5230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186877139844,2.7718506601104312e-08,0.0011868494329974,-0.0715053975582122,0.0,0.0,0.0,-0.0185539703816175,60.0,32.13959503173828,0.0,-9.60447934517106e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
