time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1468811035156,0.0,0.0,0.0001124154077842,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1326904296875,0.0,0.0,0.000118379779451,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.118896484375,0.0,0.0,8.743535727262497e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1437683105469,0.0,0.0,0.0001183793428936,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16607666015625,0.0,0.0,0.0005615240661427,287.3104248046875,294.1499938964844,301.76239013671875,297.8446655273437,300.3801574707031,301.7911682128906,284.5755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978428810834,2.9000938539525123e-08,0.0011978138936683,-0.0748395696282386,0.0,0.0,0.0,-0.0191897191107273,60.0,32.14023208618164,0.0,-9.782758780829681e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1468811035156,0.0,0.0,0.0001124154077842,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1326904296875,0.0,0.0,0.000118379779451,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.118896484375,0.0,0.0,8.743535727262497e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1437683105469,0.0,0.0,0.0001183793428936,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16607666015625,0.0,0.0,0.0005615240661427,287.3104248046875,294.1499938964844,301.76239013671875,297.8446655273437,300.3801574707031,301.7911682128906,284.5755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978428810834,2.9000938539525123e-08,0.0011978138936683,-0.0748395696282386,0.0,0.0,0.0,-0.0191897191107273,60.0,32.14023208618164,0.0,-9.782758780829681e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268005371094,0.0,0.0,0.0001131067110691,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1128234863281,0.0,0.0,0.0001191077462863,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992431640625,0.0,0.0,8.797302871244028e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1237487792969,0.0,0.0,0.0001191073170048,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1457214355469,0.0,0.0,0.0005649774102494,287.27838134765625,294.1499938964844,301.7265930175781,297.84527587890625,300.4091186523437,301.7538146972656,284.6262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205209409818,2.9862356143439683e-08,0.0012051796074956,-0.0770777910947799,0.0,0.0,0.0,-0.0196167603135108,60.0,32.09867858886719,0.0,-9.903429543101085e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268005371094,0.0,0.0,0.0001131067110691,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1128234863281,0.0,0.0,0.0001191077462863,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992431640625,0.0,0.0,8.797302871244028e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1237487792969,0.0,0.0,0.0001191073170048,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1457214355469,0.0,0.0,0.0005649774102494,287.27838134765625,294.1499938964844,301.7265930175781,297.84527587890625,300.4091186523437,301.7538146972656,284.6262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205209409818,2.9862356143439683e-08,0.0012051796074956,-0.0770777910947799,0.0,0.0,0.0,-0.0196167603135108,60.0,32.09867858886719,0.0,-9.903429543101085e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1167297363281,0.0,0.0,0.0001133454497903,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.10284423828125,0.0,0.0,0.0001193591451738,299.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08935546875,0.0,0.0,8.815871115075424e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1136779785156,0.0,0.0,0.0001193587158923,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.135498046875,0.0,0.0,0.0005661700270138,287.26239013671875,294.1499938964844,301.7087707519531,297.84454345703125,300.4230041503906,301.7355041503906,284.65069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077522696927,3.015981775433829e-08,0.0012077221181243,-0.0778504312038421,0.0,0.0,0.0,-0.01976422034204,60.0,32.05224609375,0.0,-9.945270562639053e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.10662841796875,0.0,0.0,0.0001135441489168,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.09283447265625,0.0,0.0,0.0001195683871628,299.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0794677734375,0.0,0.0,8.83132524904795e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1036071777344,0.0,0.0,0.0001195679578813,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.125244140625,0.0,0.0,0.0005671626422554,287.2464294433594,294.1499938964844,301.6910400390625,297.8430480957031,300.4366149902344,301.7173156738281,284.6746520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098697479814,3.0407392159759183e-08,0.0012098393635824,-0.0784933790564537,0.0,0.0,0.0,-0.0198869537562131,60.0,31.99597930908203,0.0,-9.980161053135816e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863952636719,0.0,0.0,0.0001138655788963,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07281494140625,0.0,0.0,0.0001199068501591,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05963134765625,0.0,0.0,8.856323256623e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0834045410156,0.0,0.0,0.0001199064281536,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.104736328125,0.0,0.0,0.000568768416997,287.2146911621094,294.1499938964844,301.6557312011719,297.8377990722656,300.4627990722656,301.68133544921875,284.7211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213293755427,3.080784338749254e-08,0.0012132629053667,-0.079533152282238,0.0,0.0,0.0,-0.020085472613573,60.0,31.86264991760254,0.0,-1.0036726649786942e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863952636719,0.0,0.0,0.0001138655788963,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07281494140625,0.0,0.0,0.0001199068501591,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05963134765625,0.0,0.0,8.856323256623e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0834045410156,0.0,0.0,0.0001199064281536,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.104736328125,0.0,0.0,0.000568768416997,287.2146911621094,294.1499938964844,301.6557312011719,297.8377990722656,300.4627990722656,301.68133544921875,284.7211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213293755427,3.080784338749254e-08,0.0012132629053667,-0.079533152282238,0.0,0.0,0.0,-0.020085472613573,60.0,31.86264991760254,0.0,-1.0036726649786942e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0718078613281,0.0,0.0,0.0001140579188358,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0583801269531,0.0,0.0,0.0001201093837153,299.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0453491210937,0.0,0.0,8.871281897882e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06884765625,0.0,0.0,0.0001201089689857,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0899353027344,0.0,0.0,0.0005697293090634,287.19195556640625,294.1499938964844,301.6304626464844,297.8320007324219,300.4808959960937,301.6557006835937,284.7536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153430143371,3.1047459714272925e-08,0.0012153119314461,-0.0801552012562751,0.0,0.0,0.0,-0.0202042609453201,60.0,31.75528907775879,0.0,-1.0070649381077601e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0661315917969,0.0,0.0,0.0001141231114161,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0527648925781,0.0,0.0,0.0001201780323754,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.039794921875,0.0,0.0,8.876352512743324e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0632019042969,0.0,0.0,0.0001201776176458,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0841979980469,0.0,0.0,0.0005700549809262,287.1831359863281,294.1499938964844,301.6206970214844,297.8292541503906,300.4877624511719,301.6457824707031,284.7660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160374317318,3.1128671196256625e-08,0.0012160063488408,-0.0803660005331039,0.0,0.0,0.0,-0.0202445201575756,60.0,31.711570739746094,0.0,-1.0082159462854185e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0458984375,0.0,0.0,0.0001143168628914,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03271484375,0.0,0.0,0.0001203820502269,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0199279785156,0.0,0.0,8.891420293366536e-05,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429992675781,0.0,0.0,0.0001203816354973,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0636901855469,0.0,0.0,0.0005710230325348,287.15185546875,294.1499938964844,301.5859375,297.8172302246094,300.5114440917969,301.610595703125,284.80926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181006604805,3.1370007036457543e-08,0.0012180692283436,-0.0809923857450485,0.0,0.0,0.0,-0.0203641578555107,60.0,31.54610252380371,0.0,-1.0116403359461401e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0458984375,0.0,0.0,0.0001143168628914,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03271484375,0.0,0.0,0.0001203820502269,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0199279785156,0.0,0.0,8.891420293366536e-05,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429992675781,0.0,0.0,0.0001203816354973,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0636901855469,0.0,0.0,0.0005710230325348,287.15185546875,294.1499938964844,301.5859375,297.8172302246094,300.5114440917969,301.610595703125,284.80926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181006604805,3.1370007036457543e-08,0.0012180692283436,-0.0809923857450485,0.0,0.0,0.0,-0.0203641578555107,60.0,31.54610252380371,0.0,-1.0116403359461401e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0256652832031,0.0,0.0,0.0001144587513408,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126953125,0.0,0.0,0.0001205314547405,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0001220703125,0.0,0.0,8.902455010684207e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0228271484375,0.0,0.0,0.0001205310545628,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.043212890625,0.0,0.0,0.0005717320018447,287.120849609375,294.1499938964844,301.5514831542969,297.8014221191406,300.5339050292969,301.57574462890625,284.8510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196119641885,3.1546715462127395e-08,0.0012195804156363,-0.0814509764313697,0.0,0.0,0.0,-0.0204517599195241,60.0,31.368667602539062,0.0,-1.0141513229200429e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0256652832031,0.0,0.0,0.0001144587513408,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126953125,0.0,0.0,0.0001205314547405,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0001220703125,0.0,0.0,8.902455010684207e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0228271484375,0.0,0.0,0.0001205310545628,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.043212890625,0.0,0.0,0.0005717320018447,287.120849609375,294.1499938964844,301.5514831542969,297.8014221191406,300.5339050292969,301.57574462890625,284.8510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196119641885,3.1546715462127395e-08,0.0012195804156363,-0.0814509764313697,0.0,0.0,0.0,-0.0204517599195241,60.0,31.368667602539062,0.0,-1.0141513229200429e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155944824219,0.0,0.0,0.0001145104615716,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0027160644531,0.0,0.0,0.0001205859007313,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.990234375,0.0,0.0,8.906475704861805e-05,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.01275634765625,0.0,0.0,0.0001205855005537,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0329895019531,0.0,0.0,0.0005719903856515,287.10546875,294.1499938964844,301.53436279296875,297.79205322265625,300.5447082519531,301.5584411621094,284.87139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201617937535,3.1611094186700945e-08,0.0012201301287859,-0.081618033349514,0.0,0.0,0.0,-0.0204836707562208,60.0,31.27534484863281,0.0,-1.0150669282893433e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0001145478381658,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9927673339844,0.0,0.0,0.0001206252563861,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803771972656,0.0,0.0,8.909382449928671e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0027160644531,0.0,0.0,0.0001206248562084,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0227966308594,0.0,0.0,0.0005721771740354,287.0901794433594,294.1499938964844,301.517333984375,297.7816467285156,300.5552062988281,301.5412292480469,284.8914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205595849081,3.165761341961115e-08,0.0012205279199406,-0.0817387476563453,0.0,0.0,0.0,-0.0205067340284585,60.0,31.178550720214844,0.0,-1.0157287988477037e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9854736328125,0.0,0.0,0.0001145787973655,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.972900390625,0.0,0.0,0.0001206578454002,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.960693359375,0.0,0.0,8.911788609111682e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98272705078125,0.0,0.0,0.0001206574524985,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.00250244140625,0.0,0.0,0.0005723320064134,287.05987548828125,294.1499938964844,301.4834899902344,297.7576599121094,300.5752258300781,301.50714111328125,284.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208885746076,3.1696067992470496e-08,0.0012208569096401,-0.0818385332822799,0.0,0.0,0.0,-0.0205257982015609,60.0,30.972883224487305,0.0,-1.0162760588627864e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9854736328125,0.0,0.0,0.0001145787973655,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.972900390625,0.0,0.0,0.0001206578454002,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.960693359375,0.0,0.0,8.911788609111682e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98272705078125,0.0,0.0,0.0001206574524985,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.00250244140625,0.0,0.0,0.0005723320064134,287.05987548828125,294.1499938964844,301.4834899902344,297.7576599121094,300.5752258300781,301.50714111328125,284.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208885746076,3.1696067992470496e-08,0.0012208569096401,-0.0818385332822799,0.0,0.0,0.0,-0.0205257982015609,60.0,30.972883224487305,0.0,-1.0162760588627864e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9655456542969,0.0,0.0,0.000114564289106,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.953125,0.0,0.0,0.0001206425513373,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94110107421875,0.0,0.0,8.910658652894199e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627990722656,0.0,0.0,0.0001206421657116,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9822692871094,0.0,0.0,0.0005722597124986,287.0299072265625,294.1499938964844,301.45001220703125,297.7292175292969,300.5941772460937,301.4734191894531,284.9683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207336258143,3.167786033486664e-08,0.0012207019608467,-0.0817912817001342,0.0,0.0,0.0,-0.0205167736858129,60.0,30.75473594665528,0.0,-1.0160169239270544e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9655456542969,0.0,0.0,0.000114564289106,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.953125,0.0,0.0,0.0001206425513373,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94110107421875,0.0,0.0,8.910658652894199e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627990722656,0.0,0.0,0.0001206421657116,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9822692871094,0.0,0.0,0.0005722597124986,287.0299072265625,294.1499938964844,301.45001220703125,297.7292175292969,300.5941772460937,301.4734191894531,284.9683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207336258143,3.167786033486664e-08,0.0012207019608467,-0.0817912817001342,0.0,0.0,0.0,-0.0205167736858129,60.0,30.75473594665528,0.0,-1.0160169239270544e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9457092285156,0.0,0.0,0.0001145051501225,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9335021972656,0.0,0.0,0.0001205802618642,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9216613769531,0.0,0.0,8.906057337298989e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9430236816406,0.0,0.0,0.0001205798835144,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96221923828125,0.0,0.0,0.0005719645414501,287.0003967285156,294.1499938964844,301.4175720214844,297.6993103027344,300.6119079589844,301.4405212402344,285.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201020726934,3.1604031391907483e-08,0.0012200705241411,-0.0815997123718261,0.0,0.0,0.0,-0.0204801745712757,60.0,30.52502822875977,0.0,-1.0149664575465068e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9457092285156,0.0,0.0,0.0001145051501225,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9335021972656,0.0,0.0,0.0001205802618642,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9216613769531,0.0,0.0,8.906057337298989e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9430236816406,0.0,0.0,0.0001205798835144,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96221923828125,0.0,0.0,0.0005719645414501,287.0003967285156,294.1499938964844,301.4175720214844,297.6993103027344,300.6119079589844,301.4405212402344,285.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201020726934,3.1604031391907483e-08,0.0012200705241411,-0.0815997123718261,0.0,0.0,0.0,-0.0204801745712757,60.0,30.52502822875977,0.0,-1.0149664575465068e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9260559082031,0.0,0.0,0.0001144208290497,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140319824219,0.0,0.0,0.0001204914588015,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9023742675781,0.0,0.0,8.899497333914042e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.92340087890625,0.0,0.0,0.0001204910804517,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9422912597656,0.0,0.0,0.0005715435254387,286.9712829589844,294.1499938964844,301.38690185546875,297.6710205078125,300.6285705566406,301.4089050292969,285.040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192026479169,3.1498821329023485e-08,0.00121917121578,-0.0813266858458519,0.0,0.0,0.0,-0.020428018644452,60.0,30.293886184692383,0.0,-1.0134704808706377e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9260559082031,0.0,0.0,0.0001144208290497,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140319824219,0.0,0.0,0.0001204914588015,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9023742675781,0.0,0.0,8.899497333914042e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.92340087890625,0.0,0.0,0.0001204910804517,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9422912597656,0.0,0.0,0.0005715435254387,286.9712829589844,294.1499938964844,301.38690185546875,297.6710205078125,300.6285705566406,301.4089050292969,285.040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192026479169,3.1498821329023485e-08,0.00121917121578,-0.0813266858458519,0.0,0.0,0.0,-0.020428018644452,60.0,30.293886184692383,0.0,-1.0134704808706377e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9162902832031,0.0,0.0,0.0001143693589256,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.90435791015625,0.0,0.0,0.0001204372456413,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8927917480469,0.0,0.0,8.895493374438956e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9136657714844,0.0,0.0,0.0001204368745675,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324035644531,0.0,0.0,0.0005712864804081,286.9569091796875,294.1499938964844,301.3721923828125,297.6574401855469,300.6365051269531,301.39373779296875,285.0581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186534004285,3.1434613134706524e-08,0.0012186219682916,-0.0811600610613823,0.0,0.0,0.0,-0.0203961879014968,60.0,30.17927932739257,0.0,-1.0125580018893745e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90655517578125,0.0,0.0,0.0001143123081419,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.89471435546875,0.0,0.0,0.0001203771607833,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8832397460937,0.0,0.0,8.891055040294304e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9039611816406,0.0,0.0,0.0001203767969855,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9225769042969,0.0,0.0,0.0005710016121156,286.942626953125,294.1499938964844,301.35791015625,297.6442565917969,300.6441650390625,301.37896728515625,285.07537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180448975414,3.136345227972015e-08,0.0012180135818198,-0.0809753760695457,0.0,0.0,0.0,-0.0203609094023704,60.0,30.065643310546875,0.0,-1.011547183793482e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8872375488281,0.0,0.0,0.0001141832835855,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8755798339844,0.0,0.0,0.0001202412822749,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8642578125,0.0,0.0,8.8810185843613e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8846740722656,0.0,0.0,0.000120240918477,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.90301513671875,0.0,0.0,0.000570357311517,286.9143981933594,294.1499938964844,301.3305358886719,297.6190185546875,300.65887451171875,301.3505249023437,285.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166695669293,3.120253566635256e-08,0.001216638367623,-0.0805577263236045,0.0,0.0,0.0,-0.0202811397612094,60.0,29.841163635253903,0.0,-1.0092633573322018e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8872375488281,0.0,0.0,0.0001141832835855,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8755798339844,0.0,0.0,0.0001202412822749,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8642578125,0.0,0.0,8.8810185843613e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8846740722656,0.0,0.0,0.000120240918477,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.90301513671875,0.0,0.0,0.000570357311517,286.9143981933594,294.1499938964844,301.3305358886719,297.6190185546875,300.65887451171875,301.3505249023437,285.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166695669293,3.120253566635256e-08,0.001216638367623,-0.0805577263236045,0.0,0.0,0.0,-0.0202811397612094,60.0,29.841163635253903,0.0,-1.0092633573322018e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8719177246094,0.0,0.0,0.0001140656677307,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8603820800781,0.0,0.0,0.0001201174163725,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492126464844,0.0,0.0,8.871869795257226e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.869384765625,0.0,0.0,0.0001201170598505,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8874816894531,0.0,0.0,0.0005697699380107,286.89215087890625,294.1499938964844,301.30975341796875,297.599853515625,300.6700134277344,301.32891845703125,285.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154155410826,3.105586188212328e-08,0.0012153844581916,-0.0801770091056823,0.0,0.0,0.0,-0.0202084295451641,60.0,29.66457176208496,0.0,-1.0071840250702736e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681030273437,0.0,0.0,0.0001140335443778,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8565979003906,0.0,0.0,0.0001200835831696,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.845458984375,0.0,0.0,8.869370503816754e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8655700683594,0.0,0.0,0.0001200832266476,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836364746094,0.0,0.0,0.0005696095176972,286.8866577148437,294.1499938964844,301.3047180175781,297.59521484375,300.67266845703125,301.32373046875,285.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150730472058,3.1015801482681133e-08,0.0012150420807301,-0.0800730213522911,0.0,0.0,0.0,-0.020188570022583,60.0,29.62100601196289,0.0,-1.0066163724786749e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.84918212890625,0.0,0.0,0.0001138655570684,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8378601074219,0.0,0.0,0.0001199066755361,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8268737792969,0.0,0.0,8.856303611537442e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8466796875,0.0,0.0,0.0001199063262902,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8644714355469,0.0,0.0,0.0005687705706804,286.8594055175781,294.1499938964844,301.2803649902344,297.5727233886719,300.68560791015625,301.2984619140625,285.174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132821138948,3.0806333484179056e-08,0.0012132512638345,-0.079529233276844,0.0,0.0,0.0,-0.0200847294181585,60.0,29.405311584472656,0.0,-1.0036512776423478e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.84918212890625,0.0,0.0,0.0001138655570684,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8378601074219,0.0,0.0,0.0001199066755361,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8268737792969,0.0,0.0,8.856303611537442e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8466796875,0.0,0.0,0.0001199063262902,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8644714355469,0.0,0.0,0.0005687705706804,286.8594055175781,294.1499938964844,301.2803649902344,297.5727233886719,300.68560791015625,301.2984619140625,285.174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132821138948,3.0806333484179056e-08,0.0012132512638345,-0.079529233276844,0.0,0.0,0.0,-0.0200847294181585,60.0,29.405311584472656,0.0,-1.0036512776423478e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304443359375,0.0,0.0,0.0001136809732997,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8192749023437,0.0,0.0,0.0001197122910525,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8084716796875,0.0,0.0,8.841945236781612e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8279724121094,0.0,0.0,0.0001197119418065,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8454895019531,0.0,0.0,0.0005678487359546,286.8325500488281,294.1499938964844,301.25738525390625,297.55157470703125,300.69781494140625,301.2745666503906,285.2054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113145785406,3.0576181586638995e-08,0.0012112839613109,-0.0789316669106483,0.0,0.0,0.0,-0.0199706368148326,60.0,29.19352912902832,0.0,-1.0003983419437645e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304443359375,0.0,0.0,0.0001136809732997,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8192749023437,0.0,0.0,0.0001197122910525,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8084716796875,0.0,0.0,8.841945236781612e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8279724121094,0.0,0.0,0.0001197119418065,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8454895019531,0.0,0.0,0.0005678487359546,286.8325500488281,294.1499938964844,301.25738525390625,297.55157470703125,300.69781494140625,301.2745666503906,285.2054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113145785406,3.0576181586638995e-08,0.0012112839613109,-0.0789316669106483,0.0,0.0,0.0,-0.0199706368148326,60.0,29.19352912902832,0.0,-1.0003983419437645e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8211364746094,0.0,0.0,0.0001135834536398,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81005859375,0.0,0.0,0.0001196095836348,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7993469238281,0.0,0.0,8.834359323373064e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8186950683594,0.0,0.0,0.0001196092416648,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8360900878906,0.0,0.0,0.0005673617124557,286.8193054199219,294.1499938964844,301.2464294433594,297.5414428710937,300.7036437988281,301.2630920410156,285.22088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001210274756886,3.045458640826837e-08,0.0012102442560717,-0.0786159262061119,0.0,0.0,0.0,-0.0199103560298681,60.0,29.08908462524414,0.0,-9.986818838569889e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8118896484375,0.0,0.0,0.0001134818885475,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8009033203125,0.0,0.0,0.0001195026343339,299.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7902526855469,0.0,0.0,8.826459816191345e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8094787597656,0.0,0.0,0.0001195022923639,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82672119140625,0.0,0.0,0.0005668544908985,286.80615234375,294.1499938964844,301.2357482910156,297.5316162109375,300.7093200683594,301.251953125,285.23614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091922108083,3.032796058732856e-08,0.0012091619428247,-0.0782871097326278,0.0,0.0,0.0,-0.019847584888339,60.0,28.98558235168457,0.0,-9.968960057449294e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7935791015625,0.0,0.0,0.0001132672623498,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7827453613281,0.0,0.0,0.0001192766067106,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7722473144531,0.0,0.0,8.80976440384984e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.79119873046875,0.0,0.0,0.0001192762720165,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8081970214844,0.0,0.0,0.0005657825386151,286.7802429199219,294.1499938964844,301.21539306640625,297.5128173828125,300.7201538085937,301.2307434082031,285.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069044169038,3.0060370193041315e-08,0.0012068743817508,-0.077592134475708,0.0,0.0,0.0,-0.0197149328887462,60.0,28.78184127807617,0.0,-9.931272160201845e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7935791015625,0.0,0.0,0.0001132672623498,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7827453613281,0.0,0.0,0.0001192766067106,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7722473144531,0.0,0.0,8.80976440384984e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.79119873046875,0.0,0.0,0.0001192762720165,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8081970214844,0.0,0.0,0.0005657825386151,286.7802429199219,294.1499938964844,301.21539306640625,297.5128173828125,300.7201538085937,301.2307434082031,285.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069044169038,3.0060370193041315e-08,0.0012068743817508,-0.077592134475708,0.0,0.0,0.0,-0.0197149328887462,60.0,28.78184127807617,0.0,-9.931272160201845e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7754821777344,0.0,0.0,0.0001130396922235,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76483154296875,0.0,0.0,0.0001190369512187,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544860839844,0.0,0.0,8.792063454166055e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7731628417969,0.0,0.0,0.0001190366238006,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7898864746094,0.0,0.0,0.0005646459758281,286.7548217773437,294.1499938964844,301.1961975097656,297.4951171875,300.73028564453125,301.2108764648437,285.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044789036735,2.9776657584079658e-08,0.0012044491013512,-0.0768551677465438,0.0,0.0,0.0,-0.0195742882788181,60.0,28.58257293701172,0.0,-9.8913908175291e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
