time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7754821777344,0.0,0.0,0.0001130396922235,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76483154296875,0.0,0.0,0.0001190369512187,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544860839844,0.0,0.0,8.792063454166055e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7731628417969,0.0,0.0,0.0001190366238006,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7898864746094,0.0,0.0,0.0005646459758281,286.7548217773437,294.1499938964844,301.1961975097656,297.4951171875,300.73028564453125,301.2108764648437,285.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044789036735,2.9776657584079658e-08,0.0012044491013512,-0.0768551677465438,0.0,0.0,0.0,-0.0195742882788181,60.0,28.58257293701172,0.0,-9.8913908175291e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7576599121094,0.0,0.0,0.0001128012590925,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74713134765625,0.0,0.0,0.0001187858579214,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7369689941406,0.0,0.0,8.773517038207501e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7553405761719,0.0,0.0,0.0001187855377793,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7718200683594,0.0,0.0,0.0005634551635012,286.7299194335937,294.1499938964844,301.1781005859375,297.4784240722656,300.73980712890625,301.19207763671875,285.3243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019376736134,2.9479407359644938e-08,0.0012019081041216,-0.0760829076170921,0.0,0.0,0.0,-0.0194269306957721,60.0,28.38705825805664,0.0,-9.849692617081018e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7576599121094,0.0,0.0,0.0001128012590925,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74713134765625,0.0,0.0,0.0001187858579214,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7369689941406,0.0,0.0,8.773517038207501e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7553405761719,0.0,0.0,0.0001187855377793,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7718200683594,0.0,0.0,0.0005634551635012,286.7299194335937,294.1499938964844,301.1781005859375,297.4784240722656,300.73980712890625,301.19207763671875,285.3243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019376736134,2.9479407359644938e-08,0.0012019081041216,-0.0760829076170921,0.0,0.0,0.0,-0.0194269306957721,60.0,28.38705825805664,0.0,-9.849692617081018e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.74005126953125,0.0,0.0,0.0001125506605603,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7297058105469,0.0,0.0,0.0001185219516628,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,8.754024747759104e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0001185216387966,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7540283203125,0.0,0.0,0.0005622035241685,286.7055053710937,294.1499938964844,301.1610717773437,297.46270751953125,300.7486877441406,301.1744079589844,285.3524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992664076387,2.9166997705942777e-08,0.0011992373038083,-0.0752711221575737,0.0,0.0,0.0,-0.0192720592021942,60.0,28.1954288482666,0.0,-9.805962974951401e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.74005126953125,0.0,0.0,0.0001125506605603,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7297058105469,0.0,0.0,0.0001185219516628,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,8.754024747759104e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0001185216387966,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7540283203125,0.0,0.0,0.0005622035241685,286.7055053710937,294.1499938964844,301.1610717773437,297.46270751953125,300.7486877441406,301.1744079589844,285.3524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992664076387,2.9166997705942777e-08,0.0011992373038083,-0.0752711221575737,0.0,0.0,0.0,-0.0192720592021942,60.0,28.1954288482666,0.0,-9.805962974951401e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313232421875,0.0,0.0,0.0001124232949223,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7210693359375,0.0,0.0,0.0001183878193842,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71112060546875,0.0,0.0,8.74411707627587e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72906494140625,0.0,0.0,0.000118387506518,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452087402344,0.0,0.0,0.0005615673726424,286.6934509277344,294.1499938964844,301.15289306640625,297.4552001953125,300.75299072265625,301.1658630371094,285.36639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979086557403,2.9008214497139303e-08,0.0011978796683251,-0.074858471751213,0.0,0.0,0.0,-0.0191933438181877,60.0,28.10083198547364,0.0,-9.78377485694182e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226867675781,0.0,0.0,0.0001122916219173,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7124938964844,0.0,0.0,0.0001182491614599,299.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7026062011719,0.0,0.0,8.733875438338146e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7204284667969,0.0,0.0,0.0001182488485937,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364501953125,0.0,0.0,0.0005609097424894,286.6815185546875,294.1499938964844,301.1449890136719,297.4478759765625,300.75714111328125,301.1575927734375,285.38018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965052690356,2.884407201975137e-08,0.0011964763980358,-0.0744318589568138,0.0,0.0,0.0,-0.0191119723021984,60.0,28.00701904296875,0.0,-9.760863406427236e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055969238281,0.0,0.0,0.0001120064771384,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.695556640625,0.0,0.0,0.0001179488826892,299.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6858215332031,0.0,0.0,8.71169613674283e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7033996582031,0.0,0.0,0.000117948577099,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191772460937,0.0,0.0,0.0005594855756498,286.6581420898437,294.1499938964844,301.1297912597656,297.43389892578125,300.76495361328125,301.1419677734375,285.40728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934662470594,2.8488621239830536e-08,0.0011934378417208,-0.0735078901052475,0.0,0.0,0.0,-0.018935764208436,60.0,27.82085227966309,0.0,-9.7113414199157e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055969238281,0.0,0.0,0.0001120064771384,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.695556640625,0.0,0.0,0.0001179488826892,299.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6858215332031,0.0,0.0,8.71169613674283e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7033996582031,0.0,0.0,0.000117948577099,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191772460937,0.0,0.0,0.0005594855756498,286.6581420898437,294.1499938964844,301.1297912597656,297.43389892578125,300.76495361328125,301.1419677734375,285.40728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934662470594,2.8488621239830536e-08,0.0011934378417208,-0.0735078901052475,0.0,0.0,0.0,-0.018935764208436,60.0,27.82085227966309,0.0,-9.7113414199157e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.69073486328125,0.0,0.0,0.0001117419305955,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68084716796875,0.0,0.0,0.0001176702862721,299.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712341308594,0.0,0.0,8.691119001014158e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6885681152344,0.0,0.0,0.0001176699806819,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041320800781,0.0,0.0,0.0005581642035394,286.63787841796875,294.1499938964844,301.1171264648437,297.4222106933594,300.7715148925781,301.1287536621094,285.4308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190647482872,2.8158849474380083e-08,0.0011906193103641,-0.0726504996418953,0.0,0.0,0.0,-0.0187722891569137,60.0,27.65806770324707,0.0,-9.665509281830965e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.688720703125,0.0,0.0,0.0001117027059081,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788330078125,0.0,0.0,0.0001176289806608,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66925048828125,0.0,0.0,8.688068191986531e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6865539550781,0.0,0.0,0.0001176286823465,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021179199219,0.0,0.0,0.0005579683347605,286.6351318359375,294.1499938964844,301.1154479980469,297.420654296875,300.7723693847656,301.1269836425781,285.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902294354513,2.8109957028732424e-08,0.0011902013793587,-0.0725233629345893,0.0,0.0,0.0,-0.0187480524182319,60.0,27.635740280151367,0.0,-9.658723598704456e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67218017578125,0.0,0.0,0.0001113581238314,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66241455078125,0.0,0.0,0.0001172661068267,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529541015625,0.0,0.0,8.661265746923164e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6700134277344,0.0,0.0,0.0001172658157884,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6853332519531,0.0,0.0,0.0005562472506426,286.6127319335937,294.1499938964844,301.1018371582031,297.4081115722656,300.779296875,301.11297607421875,285.460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186556648463,2.76804410503928e-08,0.0011865290580317,-0.0714063867926597,0.0,0.0,0.0,-0.0185351241379976,60.0,27.44883728027344,0.0,-9.599212091870869e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67218017578125,0.0,0.0,0.0001113581238314,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66241455078125,0.0,0.0,0.0001172661068267,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529541015625,0.0,0.0,8.661265746923164e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6700134277344,0.0,0.0,0.0001172658157884,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6853332519531,0.0,0.0,0.0005562472506426,286.6127319335937,294.1499938964844,301.1018371582031,297.4081115722656,300.779296875,301.11297607421875,285.460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186556648463,2.76804410503928e-08,0.0011865290580317,-0.0714063867926597,0.0,0.0,0.0,-0.0185351241379976,60.0,27.44883728027344,0.0,-9.599212091870869e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6558532714844,0.0,0.0,0.0001109835066017,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6462707519531,0.0,0.0,0.0001168716044048,299.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6369323730469,0.0,0.0,8.632127719465643e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6537475585937,0.0,0.0,0.0001168713206425,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688537597656,0.0,0.0,0.0005543761071749,286.5907897949219,294.1499938964844,301.0888977050781,297.39617919921875,300.7857971191406,301.099609375,285.48602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825646506622,2.7213500786160694e-08,0.0011825374094769,-0.0701917856931686,0.0,0.0,0.0,-0.0183036476373672,60.0,27.260143280029297,0.0,-9.534723233173281e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6558532714844,0.0,0.0,0.0001109835066017,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6462707519531,0.0,0.0,0.0001168716044048,299.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6369323730469,0.0,0.0,8.632127719465643e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6537475585937,0.0,0.0,0.0001168713206425,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688537597656,0.0,0.0,0.0005543761071749,286.5907897949219,294.1499938964844,301.0888977050781,297.39617919921875,300.7857971191406,301.099609375,285.48602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825646506622,2.7213500786160694e-08,0.0011825374094769,-0.0701917856931686,0.0,0.0,0.0,-0.0183036476373672,60.0,27.260143280029297,0.0,-9.534723233173281e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478271484375,0.0,0.0,0.0001107846328523,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382751464844,0.0,0.0,0.0001166621732409,299.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6290283203125,0.0,0.0,8.616659033577889e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6457214355469,0.0,0.0,0.0001166618894785,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66070556640625,0.0,0.0,0.0005533827934414,286.5799865722656,294.1499938964844,301.0826721191406,297.39044189453125,300.78887939453125,301.0932006835937,285.4987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804446112364,2.6965615518292907e-08,0.0011804177192971,-0.0695468634366989,0.0,0.0,0.0,-0.0181807596236467,60.0,27.16497039794922,0.0,-9.50057668092086e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63983154296875,0.0,0.0,0.0001105796982301,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.63037109375,0.0,0.0,0.000116446368338,299.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6211853027344,0.0,0.0,8.600718865636736e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.63775634765625,0.0,0.0,0.0001164460845757,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6526184082031,0.0,0.0,0.0005523592117242,286.5693359375,294.1499938964844,301.0765991210937,297.38482666015625,300.7918701171875,301.0869445800781,285.5113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782607762143,2.6710186062928187e-08,0.0011782340006902,-0.0688822269439697,0.0,0.0,0.0,-0.0180541351437568,60.0,27.06936836242676,0.0,-9.465454553492236e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241455078125,0.0,0.0,0.0001101586094591,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.61480712890625,0.0,0.0,0.0001160029278253,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.60577392578125,0.0,0.0,8.56796614243649e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221008300781,0.0,0.0,0.0001160026440629,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6367492675781,0.0,0.0,0.0005502559361048,286.5484924316406,294.1499938964844,301.0648193359375,297.3739624023437,300.7975158691406,301.074951171875,285.53631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737733148038,2.618533834208847e-08,0.0011737471213564,-0.0675162747502327,0.0,0.0,0.0,-0.0177939515560865,60.0,26.878173828125,0.0,-9.39349007467172e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241455078125,0.0,0.0,0.0001101586094591,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.61480712890625,0.0,0.0,0.0001160029278253,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.60577392578125,0.0,0.0,8.56796614243649e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221008300781,0.0,0.0,0.0001160026440629,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6367492675781,0.0,0.0,0.0005502559361048,286.5484924316406,294.1499938964844,301.0648193359375,297.3739624023437,300.7975158691406,301.074951171875,285.53631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737733148038,2.618533834208847e-08,0.0011737471213564,-0.0675162747502327,0.0,0.0,0.0,-0.0177939515560865,60.0,26.878173828125,0.0,-9.39349007467172e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.60870361328125,0.0,0.0,0.0001097304993891,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995178222656,0.0,0.0,0.0001155520949396,299.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906066894531,0.0,0.0,8.534666994819418e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.606689453125,0.0,0.0,0.0001155518184532,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6211242675781,0.0,0.0,0.0005481175612658,286.52813720703125,294.1499938964844,301.0534973144531,297.363525390625,300.80279541015625,301.0633850097656,285.5609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692106490954,2.5651747392885227e-08,0.0011691850377246,-0.0661271810531616,0.0,0.0,0.0,-0.0175294298678636,60.0,26.68771743774414,0.0,-9.320608285179333e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.60870361328125,0.0,0.0,0.0001097304993891,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995178222656,0.0,0.0,0.0001155520949396,299.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906066894531,0.0,0.0,8.534666994819418e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.606689453125,0.0,0.0,0.0001155518184532,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6211242675781,0.0,0.0,0.0005481175612658,286.52813720703125,294.1499938964844,301.0534973144531,297.363525390625,300.80279541015625,301.0633850097656,285.5609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692106490954,2.5651747392885227e-08,0.0011691850377246,-0.0661271810531616,0.0,0.0,0.0,-0.0175294298678636,60.0,26.68771743774414,0.0,-9.320608285179333e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0001093081809813,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845031738281,0.0,0.0,0.0001151073593064,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757141113281,0.0,0.0,8.501818956574425e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.591552734375,0.0,0.0,0.0001151070900959,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058044433594,0.0,0.0,0.0005460081738419,286.5082397460937,294.1499938964844,301.0425720214844,297.3534240722656,300.8077392578125,301.0522766113281,285.58514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647099163383,2.5125382663304663e-08,0.0011646847706288,-0.0647565424442291,0.0,0.0,0.0,-0.0172684900462627,60.0,26.49977302551269,0.0,-9.2489912617566e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0001093081809813,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845031738281,0.0,0.0,0.0001151073593064,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757141113281,0.0,0.0,8.501818956574425e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.591552734375,0.0,0.0,0.0001151070900959,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058044433594,0.0,0.0,0.0005460081738419,286.5082397460937,294.1499938964844,301.0425720214844,297.3534240722656,300.8077392578125,301.0522766113281,285.58514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647099163383,2.5125382663304663e-08,0.0011646847706288,-0.0647565424442291,0.0,0.0,0.0,-0.0172684900462627,60.0,26.49977302551269,0.0,-9.2489912617566e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57867431640625,0.0,0.0,0.0001089047436835,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697631835937,0.0,0.0,0.0001146825161413,299.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56109619140625,0.0,0.0,8.470439206575975e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57672119140625,0.0,0.0,0.0001146822542068,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907592773437,0.0,0.0,0.0005439931410364,286.4888610839844,294.1499938964844,301.0319519042969,297.3436584472656,300.8123474121094,301.0415344238281,285.6090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604104656726,2.462255643820299e-08,0.0011603857856243,-0.0634468644857406,0.0,0.0,0.0,-0.0170192215591669,60.0,26.31686782836914,0.0,-9.18083458145702e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57867431640625,0.0,0.0,0.0001089047436835,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697631835937,0.0,0.0,0.0001146825161413,299.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56109619140625,0.0,0.0,8.470439206575975e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57672119140625,0.0,0.0,0.0001146822542068,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907592773437,0.0,0.0,0.0005439931410364,286.4888610839844,294.1499938964844,301.0319519042969,297.3436584472656,300.8123474121094,301.0415344238281,285.6090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604104656726,2.462255643820299e-08,0.0011603857856243,-0.0634468644857406,0.0,0.0,0.0,-0.0170192215591669,60.0,26.31686782836914,0.0,-9.18083458145702e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57135009765625,0.0,0.0,0.0001087124328478,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625,0.0,0.0,0.000114479997137,299.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55389404296875,0.0,0.0,8.455481292912737e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56939697265625,0.0,0.0,0.0001144797352026,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5833435058594,0.0,0.0,0.0005430325400084,286.4793395996094,294.1499938964844,301.0267333984375,297.3388671875,300.8145446777344,301.0362854003906,285.6208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583614395931,2.4382863728078522e-08,0.0011583371087908,-0.0628224313259124,0.0,0.0,0.0,-0.0169003996998071,60.0,26.22783088684082,0.0,-9.148433122163625e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5640869140625,0.0,0.0,0.0001085306284949,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5552978515625,0.0,0.0,0.0001142885448643,299.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467529296875,0.0,0.0,8.441340469289571e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5621643066406,0.0,0.0,0.0001142882829299,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57598876953125,0.0,0.0,0.0005421245004981,286.4699401855469,294.1499938964844,301.0216064453125,297.3341064453125,300.816650390625,301.0311279296875,285.63262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564238229766,2.4156269873287783e-08,0.0011563996085897,-0.0622320622205734,0.0,0.0,0.0,-0.0167880672961473,60.0,26.14096641540528,0.0,-9.117854915530189e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5497741699219,0.0,0.0,0.0001082036978914,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411071777344,0.0,0.0,0.000113944261102,299.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5326843261719,0.0,0.0,8.415910997428e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478820800781,0.0,0.0,0.0001139440064434,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5615234375,0.0,0.0,0.0005404915427789,286.4515075683594,294.1499938964844,301.01141357421875,297.32470703125,300.82061767578125,301.0209045410156,285.6558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529391631484,2.374878960154092e-08,0.0011529154144227,-0.0611702501773834,0.0,0.0,0.0,-0.0165860634297132,60.0,25.975313186645508,0.0,-9.06299604253036e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5497741699219,0.0,0.0,0.0001082036978914,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411071777344,0.0,0.0,0.000113944261102,299.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5326843261719,0.0,0.0,8.415910997428e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478820800781,0.0,0.0,0.0001139440064434,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5615234375,0.0,0.0,0.0005404915427789,286.4515075683594,294.1499938964844,301.01141357421875,297.32470703125,300.82061767578125,301.0209045410156,285.6558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529391631484,2.374878960154092e-08,0.0011529154144227,-0.0611702501773834,0.0,0.0,0.0,-0.0165860634297132,60.0,25.975313186645508,0.0,-9.06299604253036e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362854003906,0.0,0.0,0.0001079321009456,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5277099609375,0.0,0.0,0.0001136582432081,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194091796875,0.0,0.0,8.39478598209098e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343933105469,0.0,0.0,0.0001136579958256,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478515625,0.0,0.0,0.0005391350132413,286.4342041015625,294.1499938964844,301.0017395019531,297.3157958984375,300.8241882324219,301.01123046875,285.6779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500440305098,2.3410265725942736e-08,0.0011500206310302,-0.0602879710495471,0.0,0.0,0.0,-0.0164182409644126,60.0,25.82542610168457,0.0,-9.017545465894729e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53570556640625,0.0,0.0,0.000107922249299,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.52716064453125,0.0,0.0,0.0001136478676926,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.51885986328125,0.0,0.0,8.394019823754206e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5338439941406,0.0,0.0,0.00011364762031,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,0.0005390857695601,286.4335021972656,294.1499938964844,301.0013427734375,297.3154296875,300.8243103027344,301.0108337402344,285.6788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499390238896,2.339798577111196e-08,0.0011499156244099,-0.0602559670805931,0.0,0.0,0.0,-0.016412153840065,60.0,25.81940650939941,0.0,-9.015899138375973e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5219421386719,0.0,0.0,0.000107705614937,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51348876953125,0.0,0.0,0.0001134197373175,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5053100585937,0.0,0.0,8.377168705919757e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52008056640625,0.0,0.0,0.000113419489935,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333251953125,0.0,0.0,0.0005380037473514,286.4159545898437,294.1499938964844,300.9913024902344,297.30615234375,300.8277282714844,301.0008544921875,285.7015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476301588118,2.312795466252737e-08,0.0011476069921627,-0.0595520883798599,0.0,0.0,0.0,-0.01627828925848,60.0,25.67754173278809,0.0,-8.979729670954839e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5219421386719,0.0,0.0,0.000107705614937,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51348876953125,0.0,0.0,0.0001134197373175,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5053100585937,0.0,0.0,8.377168705919757e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52008056640625,0.0,0.0,0.000113419489935,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333251953125,0.0,0.0,0.0005380037473514,286.4159545898437,294.1499938964844,300.9913024902344,297.30615234375,300.8277282714844,301.0008544921875,285.7015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476301588118,2.312795466252737e-08,0.0011476069921627,-0.0595520883798599,0.0,0.0,0.0,-0.01627828925848,60.0,25.67754173278809,0.0,-8.979729670954839e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5083923339844,0.0,0.0,0.0001075575200957,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.50006103515625,0.0,0.0,0.0001132637771661,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49200439453125,0.0,0.0,8.365649409824982e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5065612792969,0.0,0.0,0.0001132635297835,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196228027344,0.0,0.0,0.0005372641608119,286.3988342285156,294.1499938964844,300.981201171875,297.2968444824219,300.83087158203125,300.9908447265625,285.72393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460512178018,2.2943337896208504e-08,0.0011460282839834,-0.059070810675621,0.0,0.0,0.0,-0.0161867663264274,60.0,25.54949951171875,0.0,-8.955043284686327e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5083923339844,0.0,0.0,0.0001075575200957,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.50006103515625,0.0,0.0,0.0001132637771661,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49200439453125,0.0,0.0,8.365649409824982e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5065612792969,0.0,0.0,0.0001132635297835,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196228027344,0.0,0.0,0.0005372641608119,286.3988342285156,294.1499938964844,300.981201171875,297.2968444824219,300.83087158203125,300.9908447265625,285.72393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460512178018,2.2943337896208504e-08,0.0011460282839834,-0.059070810675621,0.0,0.0,0.0,-0.0161867663264274,60.0,25.54949951171875,0.0,-8.955043284686327e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.501708984375,0.0,0.0,0.0001075090913218,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934387207031,0.0,0.0,0.0001132127727032,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854431152344,0.0,0.0,8.36188264656812e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4998779296875,0.0,0.0,0.0001132125325966,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5128479003906,0.0,0.0,0.0005370223079808,286.39044189453125,294.1499938964844,300.97613525390625,297.29217529296875,300.8323059082031,300.98583984375,285.73504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455359635874,2.288295419816677e-08,0.001145513029769,-0.0589133873581886,0.0,0.0,0.0,-0.0161568373441696,60.0,25.49163055419922,0.0,-8.946976493007244e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950866699219,0.0,0.0,0.0001074822430382,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0001131844983319,299.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789428710937,0.0,0.0,8.359793719137087e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4932861328125,0.0,0.0,0.0001131842582253,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50616455078125,0.0,0.0,0.0005368882557377,286.3821716308594,294.1499938964844,300.97100830078125,297.2874450683594,300.8337097167969,300.98077392578125,285.74609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452492326498,2.2849464542673562e-08,0.0011452264152467,-0.0588260777294635,0.0,0.0,0.0,-0.0161402337253093,60.0,25.437875747680664,0.0,-8.942503626485634e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820251464844,0.0,0.0,0.0001074915271601,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47393798828125,0.0,0.0,0.000113194269943,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46612548828125,0.0,0.0,8.360514766536653e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4802551269531,0.0,0.0,0.0001131940298364,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4929504394531,0.0,0.0,0.0005369347054511,286.3658447265625,294.1499938964844,300.96063232421875,297.27789306640625,300.8363037109375,300.9705505371094,285.7679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453464394435,2.2860962900495e-08,0.0011453236220404,-0.0588560551404953,0.0,0.0,0.0,-0.0161459278315305,60.0,25.342199325561523,0.0,-8.944039109337609e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820251464844,0.0,0.0,0.0001074915271601,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47393798828125,0.0,0.0,0.000113194269943,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46612548828125,0.0,0.0,8.360514766536653e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4802551269531,0.0,0.0,0.0001131940298364,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4929504394531,0.0,0.0,0.0005369347054511,286.3658447265625,294.1499938964844,300.96063232421875,297.27789306640625,300.8363037109375,300.9705505371094,285.7679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453464394435,2.2860962900495e-08,0.0011453236220404,-0.0588560551404953,0.0,0.0,0.0,-0.0161459278315305,60.0,25.342199325561523,0.0,-8.944039109337609e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
