time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691772460937,0.0,0.0,0.0001075777399819,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4612121582031,0.0,0.0,0.0001132850447902,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4534912109375,0.0,0.0,8.367219561478123e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674377441406,0.0,0.0,0.0001132848119596,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4799499511719,0.0,0.0,0.0005373654421418,286.3499450683594,294.1499938964844,300.95001220703125,297.2680969238281,300.8386535644531,300.9601745605469,285.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462639085948,2.2968320578797843e-08,0.0011462408583611,-0.0591359436511993,0.0,0.0,0.0,-0.0161991473287343,60.0,25.26366424560547,0.0,-8.958382125001665e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691772460937,0.0,0.0,0.0001075777399819,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4612121582031,0.0,0.0,0.0001132850447902,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4534912109375,0.0,0.0,8.367219561478123e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674377441406,0.0,0.0,0.0001132848119596,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4799499511719,0.0,0.0,0.0005373654421418,286.3499450683594,294.1499938964844,300.95001220703125,297.2680969238281,300.8386535644531,300.9601745605469,285.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462639085948,2.2968320578797843e-08,0.0011462408583611,-0.0591359436511993,0.0,0.0,0.0,-0.0161991473287343,60.0,25.26366424560547,0.0,-8.958382125001665e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4565734863281,0.0,0.0,0.0001077313208952,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.44873046875,0.0,0.0,0.000113446774776,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411315917969,0.0,0.0,8.379164501093328e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548645019531,0.0,0.0,0.0001134465419454,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671936035156,0.0,0.0,0.000538132735528,286.3344421386719,294.1499938964844,300.9402770996094,297.2591247558594,300.8407287597656,300.9501037597656,285.8110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479005916044,2.3159644868542283e-08,0.0011478774249553,-0.0596347041428089,0.0,0.0,0.0,-0.0162939969450235,60.0,25.20297813415528,0.0,-8.983970900544591e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4565734863281,0.0,0.0,0.0001077313208952,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.44873046875,0.0,0.0,0.000113446774776,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411315917969,0.0,0.0,8.379164501093328e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548645019531,0.0,0.0,0.0001134465419454,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671936035156,0.0,0.0,0.000538132735528,286.3344421386719,294.1499938964844,300.9402770996094,297.2591247558594,300.8407287597656,300.9501037597656,285.8110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479005916044,2.3159644868542283e-08,0.0011478774249553,-0.0596347041428089,0.0,0.0,0.0,-0.0162939969450235,60.0,25.20297813415528,0.0,-8.983970900544591e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442138671875,0.0,0.0,0.0001079070789273,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364624023437,0.0,0.0,0.0001136318460339,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.428955078125,0.0,0.0,8.392833115067333e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425048828125,0.0,0.0,0.0001136316204792,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45465087890625,0.0,0.0,0.0005390107980929,286.3193054199219,294.1499938964844,300.9326477050781,297.2520751953125,300.84259033203125,300.9410705566406,285.832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497722007334,2.3378595059853072e-08,0.0011497488012537,-0.0602054223418235,0.0,0.0,0.0,-0.0164025351405143,60.0,25.15488052368164,0.0,-9.013299262505825e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442138671875,0.0,0.0,0.0001079070789273,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364624023437,0.0,0.0,0.0001136318460339,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.428955078125,0.0,0.0,8.392833115067333e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425048828125,0.0,0.0,0.0001136316204792,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45465087890625,0.0,0.0,0.0005390107980929,286.3193054199219,294.1499938964844,300.9326477050781,297.2520751953125,300.84259033203125,300.9410705566406,285.832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497722007334,2.3378595059853072e-08,0.0011497488012537,-0.0602054223418235,0.0,0.0,0.0,-0.0164025351405143,60.0,25.15488052368164,0.0,-9.013299262505825e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0001080047659343,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.430419921875,0.0,0.0,0.0001137347062467,299.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229431152344,0.0,0.0,8.400430670008063e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364013671875,0.0,0.0,0.000113734480692,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.448486328125,0.0,0.0,0.000539498811122,286.3118896484375,294.1499938964844,300.9295349121094,297.24920654296875,300.8434753417969,300.9372253417969,285.8428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508130701258,2.350029149056354e-08,0.0011507896706461,-0.0605226159095764,0.0,0.0,0.0,-0.0164628662168979,60.0,25.135528564453125,0.0,-9.02962113968897e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320373535156,0.0,0.0,0.0001081071750377,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244079589844,0.0,0.0,0.0001138425432145,299.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170227050781,0.0,0.0,8.408394933212548e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43035888671875,0.0,0.0,0.0001138423176598,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423522949219,0.0,0.0,0.0005400103982537,286.3045654296875,294.1499938964844,300.9268798828125,297.24676513671875,300.84429931640625,300.9337463378906,285.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001151904114522,2.3627871215126103e-08,0.0011518804822117,-0.0608551241457462,0.0,0.0,0.0,-0.0165261141955852,60.0,25.11874961853028,0.0,-9.046748061791733e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42010498046875,0.0,0.0,0.0001083247188944,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125671386719,0.0,0.0,0.00011407162674,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052734375,0.0,0.0,8.425315172644332e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41845703125,0.0,0.0,0.0001140714084613,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302673339844,0.0,0.0,0.0005410971934907,286.2901611328125,294.1499938964844,300.9228820800781,297.2431030273437,300.8459167480469,300.9280700683594,285.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542211286723,2.389890241261128e-08,0.001154197147116,-0.0615614429116249,0.0,0.0,0.0,-0.0166604723781347,60.0,25.091928482055664,0.0,-9.083186824909717e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42010498046875,0.0,0.0,0.0001083247188944,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125671386719,0.0,0.0,0.00011407162674,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052734375,0.0,0.0,8.425315172644332e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41845703125,0.0,0.0,0.0001140714084613,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302673339844,0.0,0.0,0.0005410971934907,286.2901611328125,294.1499938964844,300.9228820800781,297.2431030273437,300.8459167480469,300.9280700683594,285.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542211286723,2.389890241261128e-08,0.001154197147116,-0.0615614429116249,0.0,0.0,0.0,-0.0166604723781347,60.0,25.091928482055664,0.0,-9.083186824909717e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40838623046875,0.0,0.0,0.0001085577969206,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4009704589844,0.0,0.0,0.0001143170666182,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,8.443442493444309e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40673828125,0.0,0.0,0.0001143168483395,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183959960937,0.0,0.0,0.0005422615213319,286.2761535644531,294.1499938964844,300.9205017089844,297.24090576171875,300.8474426269531,300.92413330078125,285.8946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567040346562,2.418928701786172e-08,0.0011566799366846,-0.0623180903494358,0.0,0.0,0.0,-0.0168044250458478,60.0,25.07423591613769,0.0,-9.122307886855197e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40838623046875,0.0,0.0,0.0001085577969206,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4009704589844,0.0,0.0,0.0001143170666182,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,8.443442493444309e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40673828125,0.0,0.0,0.0001143168483395,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183959960937,0.0,0.0,0.0005422615213319,286.2761535644531,294.1499938964844,300.9205017089844,297.24090576171875,300.8474426269531,300.92413330078125,285.8946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567040346562,2.418928701786172e-08,0.0011566799366846,-0.0623180903494358,0.0,0.0,0.0,-0.0168044250458478,60.0,25.07423591613769,0.0,-9.122307886855197e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968811035156,0.0,0.0,0.0001088012868422,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895568847656,0.0,0.0,0.0001145734640886,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824768066406,0.0,0.0,8.462380355922505e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.395263671875,0.0,0.0,0.0001145732530858,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40673828125,0.0,0.0,0.000543477886822,286.2624816894531,294.1499938964844,300.9195861816406,297.24005126953125,300.8489074707031,300.9217224121094,285.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592978844419,2.449264790982397e-08,0.0011592734372243,-0.0631084442138671,0.0,0.0,0.0,-0.0169548131525516,60.0,25.063884735107425,0.0,-9.163266412315353e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968811035156,0.0,0.0,0.0001088012868422,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895568847656,0.0,0.0,0.0001145734640886,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824768066406,0.0,0.0,8.462380355922505e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.395263671875,0.0,0.0,0.0001145732530858,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40673828125,0.0,0.0,0.000543477886822,286.2624816894531,294.1499938964844,300.9195861816406,297.24005126953125,300.8489074707031,300.9217224121094,285.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592978844419,2.449264790982397e-08,0.0011592734372243,-0.0631084442138671,0.0,0.0,0.0,-0.0169548131525516,60.0,25.063884735107425,0.0,-9.163266412315353e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3855895996094,0.0,0.0,0.0001090513687813,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783874511719,0.0,0.0,0.0001148368028225,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37139892578125,0.0,0.0,8.481829718220979e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840026855469,0.0,0.0,0.0001148365918197,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39532470703125,0.0,0.0,0.0005447271978482,286.24920654296875,294.1499938964844,300.91998291015625,297.2403869628906,300.850341796875,300.9208068847656,285.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619620490819,2.4804220899454776e-08,0.0011619372526183,-0.063920073211193,0.0,0.0,0.0,-0.0171092711389064,60.0,25.060232162475582,0.0,-9.205430018255356e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3855895996094,0.0,0.0,0.0001090513687813,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783874511719,0.0,0.0,0.0001148368028225,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37139892578125,0.0,0.0,8.481829718220979e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840026855469,0.0,0.0,0.0001148365918197,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39532470703125,0.0,0.0,0.0005447271978482,286.24920654296875,294.1499938964844,300.91998291015625,297.2403869628906,300.850341796875,300.9208068847656,285.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619620490819,2.4804220899454776e-08,0.0011619372526183,-0.063920073211193,0.0,0.0,0.0,-0.0171092711389064,60.0,25.060232162475582,0.0,-9.205430018255356e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800354003906,0.0,0.0,0.0001091780504793,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3728942871094,0.0,0.0,0.0001149702075053,299.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.365966796875,0.0,0.0,8.491682820022106e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37847900390625,0.0,0.0,0.0001149699965026,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38970947265625,0.0,0.0,0.0005453600315377,286.2427062988281,294.1499938964844,300.9206237792969,297.2409973144531,300.85107421875,300.9208984375,285.94549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633115354925,2.4962055533706007e-08,0.0011632866226136,-0.0643311664462089,0.0,0.0,0.0,-0.017187513411045,60.0,25.06057357788086,0.0,-9.226825170571828e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3745422363281,0.0,0.0,0.0001093045793822,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.367431640625,0.0,0.0,0.0001151034448412,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605651855469,0.0,0.0,8.501523552695289e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729858398437,0.0,0.0,0.0001151032338384,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841247558594,0.0,0.0,0.0005459921085275,286.2362976074219,294.1499938964844,300.9215393066406,297.2418212890625,300.851806640625,300.9212646484375,285.9555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646595085039,2.51197036504891e-08,0.0011646344792097,-0.0647417530417442,0.0,0.0,0.0,-0.0172656662762165,60.0,25.062021255493164,0.0,-9.248220322888301e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637084960937,0.0,0.0,0.0001095554980565,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567199707031,0.0,0.0,0.0001153676712419,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34991455078125,0.0,0.0,8.52103839861229e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621826171875,0.0,0.0,0.0001153674602392,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731689453125,0.0,0.0,0.0005472456105053,286.2237548828125,294.1499938964844,300.9241027832031,297.24420166015625,300.8533020019531,300.9227905273437,285.9754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673326371237,2.543232291429831e-08,0.0011673071421682,-0.0655558556318283,0.0,0.0,0.0,-0.0174206439405679,60.0,25.0673828125,0.0,-9.29072001554232e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637084960937,0.0,0.0,0.0001095554980565,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567199707031,0.0,0.0,0.0001153676712419,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34991455078125,0.0,0.0,8.52103839861229e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621826171875,0.0,0.0,0.0001153674602392,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731689453125,0.0,0.0,0.0005472456105053,286.2237548828125,294.1499938964844,300.9241027832031,297.24420166015625,300.8533020019531,300.9227905273437,285.9754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673326371237,2.543232291429831e-08,0.0011673071421682,-0.0655558556318283,0.0,0.0,0.0,-0.0174206439405679,60.0,25.0673828125,0.0,-9.29072001554232e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35308837890625,0.0,0.0,0.0001098022039514,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34619140625,0.0,0.0,0.0001156274593085,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395080566406,0.0,0.0,8.540226554032415e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515930175781,0.0,0.0,0.0001156272483058,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3624267578125,0.0,0.0,0.0005484780413098,286.2115478515625,294.1499938964844,300.9275207519531,297.24737548828125,300.85479736328125,300.9253234863281,285.995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699608294293,2.573969837271761e-08,0.0011699351016432,-0.066356174647808,0.0,0.0,0.0,-0.0175730194896459,60.0,25.075693130493164,0.0,-9.332602246558964e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35308837890625,0.0,0.0,0.0001098022039514,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34619140625,0.0,0.0,0.0001156274593085,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395080566406,0.0,0.0,8.540226554032415e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515930175781,0.0,0.0,0.0001156272483058,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3624267578125,0.0,0.0,0.0005484780413098,286.2115478515625,294.1499938964844,300.9275207519531,297.24737548828125,300.85479736328125,300.9253234863281,285.995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699608294293,2.573969837271761e-08,0.0011699351016432,-0.066356174647808,0.0,0.0,0.0,-0.0175730194896459,60.0,25.075693130493164,0.0,-9.332602246558964e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427124023437,0.0,0.0,0.0001100399895221,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359069824219,0.0,0.0,0.0001158778468379,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293151855469,0.0,0.0,8.558719855500385e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412170410156,0.0,0.0,0.0001158776431111,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518981933594,0.0,0.0,0.0005496658850461,286.19970703125,294.1499938964844,300.93170166015625,297.2511901855469,300.8563842773437,300.9287414550781,286.0150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724939104169,2.6035953837322268e-08,0.0011724678333848,-0.0671274214982986,0.0,0.0,0.0,-0.0177198853343725,60.0,25.085866928100582,0.0,-9.3730577077622e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427124023437,0.0,0.0,0.0001100399895221,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359069824219,0.0,0.0,0.0001158778468379,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293151855469,0.0,0.0,8.558719855500385e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412170410156,0.0,0.0,0.0001158776431111,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518981933594,0.0,0.0,0.0005496658850461,286.19970703125,294.1499938964844,300.93170166015625,297.2511901855469,300.8563842773437,300.9287414550781,286.0150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724939104169,2.6035953837322268e-08,0.0011724678333848,-0.0671274214982986,0.0,0.0,0.0,-0.0177198853343725,60.0,25.085866928100582,0.0,-9.3730577077622e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3325500488281,0.0,0.0,0.0001102665264625,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258361816406,0.0,0.0,0.0001161163963843,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193664550781,0.0,0.0,8.57633858686313e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310852050781,0.0,0.0,0.0001161161926575,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34161376953125,0.0,0.0,0.0005507975583896,286.1882019042969,294.1499938964844,300.9364013671875,297.25555419921875,300.8580322265625,300.9328918457031,286.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749072000384,2.631819562282089e-08,0.0011748808901757,-0.0678620785474777,0.0,0.0,0.0,-0.0178598016500473,60.0,25.09689140319824,0.0,-9.411681389792649e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3325500488281,0.0,0.0,0.0001102665264625,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258361816406,0.0,0.0,0.0001161163963843,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193664550781,0.0,0.0,8.57633858686313e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310852050781,0.0,0.0,0.0001161161926575,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34161376953125,0.0,0.0,0.0005507975583896,286.1882019042969,294.1499938964844,300.9364013671875,297.25555419921875,300.8580322265625,300.9328918457031,286.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749072000384,2.631819562282089e-08,0.0011748808901757,-0.0678620785474777,0.0,0.0,0.0,-0.0178598016500473,60.0,25.09689140319824,0.0,-9.411681389792649e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275756835937,0.0,0.0,0.0001103738104575,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209228515625,0.0,0.0,0.0001162293701781,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,8.584682655055076e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261108398437,0.0,0.0,0.0001162291737273,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365478515625,0.0,0.0,0.0005513335345312,286.1826477050781,294.1499938964844,300.9389343261719,297.25787353515625,300.85888671875,300.93524169921875,286.0444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760498164221,2.6451864698628924e-08,0.0011760233901441,-0.0682099759578704,0.0,0.0,0.0,-0.0179260652512311,60.0,25.1024112701416,0.0,-9.430000602606017e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226623535156,0.0,0.0,0.0001104778930312,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160400390625,0.0,0.0,0.0001163389679277,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096618652344,0.0,0.0,8.592777885496616e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211975097656,0.0,0.0,0.0001163387714768,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3315734863281,0.0,0.0,0.0005518534453585,286.1771545410156,294.1499938964844,300.9415588378906,297.2602844238281,300.8597412109375,300.93768310546875,286.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771583231166,2.6581535195191464e-08,0.0011771317804232,-0.0685474425554275,0.0,0.0,0.0,-0.0179903451353311,60.0,25.107818603515625,0.0,-9.447789750538504e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129577636719,0.0,0.0,0.000110676708573,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.30645751953125,0.0,0.0,0.0001165483263321,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001403808594,0.0,0.0,8.608240023022518e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115234375,0.0,0.0,0.0001165481298812,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3217468261719,0.0,0.0,0.0005528467008844,286.1663818359375,294.1499938964844,300.9469909667969,297.2652893066406,300.8615417480469,300.9427795410156,286.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792768491432,2.6829237498304792e-08,0.0011792500736191,-0.0691920146346092,0.0,0.0,0.0,-0.0181131437420845,60.0,25.117935180664062,0.0,-9.481816221068585e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129577636719,0.0,0.0,0.000110676708573,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.30645751953125,0.0,0.0,0.0001165483263321,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001403808594,0.0,0.0,8.608240023022518e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115234375,0.0,0.0,0.0001165481298812,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3217468261719,0.0,0.0,0.0005528467008844,286.1663818359375,294.1499938964844,300.9469909667969,297.2652893066406,300.8615417480469,300.9427795410156,286.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792768491432,2.6829237498304792e-08,0.0011792500736191,-0.0691920146346092,0.0,0.0,0.0,-0.0181131437420845,60.0,25.117935180664062,0.0,-9.481816221068585e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034973144531,0.0,0.0,0.0001108578217099,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970886230469,0.0,0.0,0.0001167390437331,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908935546875,0.0,0.0,8.622326276963577e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020935058594,0.0,0.0,0.0001167388472822,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121643066406,0.0,0.0,0.0005537514807656,286.1559753417969,294.1499938964844,300.9525146484375,297.2704162597656,300.8634338378906,300.9481506347656,286.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812060838565,2.7054877449472773e-08,0.0011811790755018,-0.0697791129350662,0.0,0.0,0.0,-0.0182250011712312,60.0,25.126235961914062,0.0,-9.512866228078565e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034973144531,0.0,0.0,0.0001108578217099,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970886230469,0.0,0.0,0.0001167390437331,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908935546875,0.0,0.0,8.622326276963577e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020935058594,0.0,0.0,0.0001167388472822,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121643066406,0.0,0.0,0.0005537514807656,286.1559753417969,294.1499938964844,300.9525146484375,297.2704162597656,300.8634338378906,300.9481506347656,286.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812060838565,2.7054877449472773e-08,0.0011811790755018,-0.0697791129350662,0.0,0.0,0.0,-0.0182250011712312,60.0,25.126235961914062,0.0,-9.512866228078565e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942810058594,0.0,0.0,0.0001110231532948,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879638671875,0.0,0.0,0.0001169131428468,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818603515625,0.0,0.0,8.635185076855123e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929077148437,0.0,0.0,0.0001169129536719,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028259277344,0.0,0.0,0.000554577447474,286.1459655761719,294.1499938964844,300.9580383300781,297.2755126953125,300.8653869628906,300.95361328125,286.11199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829673312604,2.7260858459499104e-08,0.0011829400900751,-0.0703149884939193,0.0,0.0,0.0,-0.0183271132409572,60.0,25.13248443603516,0.0,-9.54125454200039e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942810058594,0.0,0.0,0.0001110231532948,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879638671875,0.0,0.0,0.0001169131428468,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818603515625,0.0,0.0,8.635185076855123e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929077148437,0.0,0.0,0.0001169129536719,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028259277344,0.0,0.0,0.000554577447474,286.1459655761719,294.1499938964844,300.9580383300781,297.2755126953125,300.8653869628906,300.95361328125,286.11199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829673312604,2.7260858459499104e-08,0.0011829400900751,-0.0703149884939193,0.0,0.0,0.0,-0.0183271132409572,60.0,25.13248443603516,0.0,-9.54125454200039e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2853088378906,0.0,0.0,0.0001111734745791,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790832519531,0.0,0.0,0.0001170714313047,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730712890625,0.0,0.0,8.646875357953832e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,0.0001170712421298,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937316894531,0.0,0.0,0.0005553283845074,286.13629150390625,294.1499938964844,300.9634094238281,297.28045654296875,300.867431640625,300.95904541015625,286.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845685075968,2.7448121997508682e-08,0.0011845410335808,-0.0708021223545074,0.0,0.0,0.0,-0.0184199474751949,60.0,25.13629722595215,0.0,-9.567099823470929e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2853088378906,0.0,0.0,0.0001111734745791,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790832519531,0.0,0.0,0.0001170714313047,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730712890625,0.0,0.0,8.646875357953832e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,0.0001170712421298,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937316894531,0.0,0.0,0.0005553283845074,286.13629150390625,294.1499938964844,300.9634094238281,297.28045654296875,300.867431640625,300.95904541015625,286.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845685075968,2.7448121997508682e-08,0.0011845410335808,-0.0708021223545074,0.0,0.0,0.0,-0.0184199474751949,60.0,25.13629722595215,0.0,-9.567099823470929e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809753417969,0.0,0.0,0.0001112419195123,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747802734375,0.0,0.0,0.0001171434996649,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.268798828125,0.0,0.0,8.65219917614013e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27960205078125,0.0,0.0,0.000117143317766,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.289306640625,0.0,0.0,0.0005556702963076,286.13165283203125,294.1499938964844,300.9659729003906,297.2828063964844,300.86846923828125,300.9616394042969,286.140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852976167574,2.7533390678513573e-08,0.0011852700263261,-0.0710239186882972,0.0,0.0,0.0,-0.0184622164815664,60.0,25.13685607910156,0.0,-9.578879911487093e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765808105469,0.0,0.0,0.0001113106991397,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704467773437,0.0,0.0,0.000117215931823,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2644958496094,0.0,0.0,8.657548460178077e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752380371094,0.0,0.0,0.0001172157426481,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848815917969,0.0,0.0,0.0005560139543376,286.1269836425781,294.1499938964844,300.96844482421875,297.2850952148437,300.8695068359375,300.9642639160156,286.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860302183777,2.7619075027018883e-08,0.0011860026279464,-0.0712467804551124,0.0,0.0,0.0,-0.0185046941041946,60.0,25.137508392333984,0.0,-9.590724658892212e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680053710937,0.0,0.0,0.000111437504529,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.261962890625,0.0,0.0,0.0001173494601971,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.256103515625,0.0,0.0,8.667410293128341e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26666259765625,0.0,0.0,0.0001173492710222,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2761535644531,0.0,0.0,0.0005566474283114,286.1178894042969,294.1499938964844,300.9730224609375,297.289306640625,300.87164306640625,300.96923828125,286.1691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873808689415,2.7777042888033066e-08,0.0011873531620949,-0.0716576278209686,0.0,0.0,0.0,-0.0185830052942037,60.0,25.135957717895508,0.0,-9.612580953444194e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
