time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680053710937,0.0,0.0,0.000111437504529,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.261962890625,0.0,0.0,0.0001173494601971,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.256103515625,0.0,0.0,8.667410293128341e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26666259765625,0.0,0.0,0.0001173492710222,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2761535644531,0.0,0.0,0.0005566474283114,286.1178894042969,294.1499938964844,300.9730224609375,297.289306640625,300.87164306640625,300.96923828125,286.1691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873808689415,2.7777042888033066e-08,0.0011873531620949,-0.0716576278209686,0.0,0.0,0.0,-0.0185830052942037,60.0,25.135957717895508,0.0,-9.612580953444194e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596435546875,0.0,0.0,0.0001115566556109,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536926269531,0.0,0.0,0.0001174749195342,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479248046875,0.0,0.0,8.676676952745765e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583312988281,0.0,0.0,0.0001174747449113,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676696777344,0.0,0.0,0.0005572427180595,286.1091613769531,294.1499938964844,300.9769592285156,297.2929382324219,300.8738098144531,300.9736633300781,286.1880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886500287801,2.7925469936462832e-08,0.0011886220891028,-0.0720436349511146,0.0,0.0,0.0,-0.0186565853655338,60.0,25.13181495666504,0.0,-9.633139796960677e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596435546875,0.0,0.0,0.0001115566556109,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536926269531,0.0,0.0,0.0001174749195342,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479248046875,0.0,0.0,8.676676952745765e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583312988281,0.0,0.0,0.0001174747449113,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676696777344,0.0,0.0,0.0005572427180595,286.1091613769531,294.1499938964844,300.9769592285156,297.2929382324219,300.8738098144531,300.9736633300781,286.1880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886500287801,2.7925469936462832e-08,0.0011886220891028,-0.0720436349511146,0.0,0.0,0.0,-0.0186565853655338,60.0,25.13181495666504,0.0,-9.633139796960677e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25152587890625,0.0,0.0,0.0001116694984375,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24566650390625,0.0,0.0,0.000117593743198,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2399597167969,0.0,0.0,8.685452485224232e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.250244140625,0.0,0.0,0.0001175935685751,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25946044921875,0.0,0.0,0.0005578064592555,286.10076904296875,294.1499938964844,300.98016357421875,297.2958679199219,300.87603759765625,300.9774169921875,286.2069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898519005626,2.8066036605878253e-08,0.00118982384447,-0.0724091678857803,0.0,0.0,0.0,-0.0187262687832117,60.0,25.125152587890625,0.0,-9.652629984202576e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25152587890625,0.0,0.0,0.0001116694984375,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24566650390625,0.0,0.0,0.000117593743198,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2399597167969,0.0,0.0,8.685452485224232e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.250244140625,0.0,0.0,0.0001175935685751,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25946044921875,0.0,0.0,0.0005578064592555,286.10076904296875,294.1499938964844,300.98016357421875,297.2958679199219,300.87603759765625,300.9774169921875,286.2069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898519005626,2.8066036605878253e-08,0.00118982384447,-0.0724091678857803,0.0,0.0,0.0,-0.0187262687832117,60.0,25.125152587890625,0.0,-9.652629984202576e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2436828613281,0.0,0.0,0.0001117756401072,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378845214844,0.0,0.0,0.0001177055091829,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322692871094,0.0,0.0,8.693707786733285e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424011230469,0.0,0.0,0.00011770533456,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25146484375,0.0,0.0,0.0005583367310464,286.0927429199219,294.1499938964844,300.982421875,297.2979736328125,300.87823486328125,300.9803771972656,286.2257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909824097529,2.819825617450533e-08,0.001190954237245,-0.0727529674768447,0.0,0.0,0.0,-0.0187918152660131,60.0,25.11569595336914,0.0,-9.670980460896317e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2436828613281,0.0,0.0,0.0001117756401072,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378845214844,0.0,0.0,0.0001177055091829,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322692871094,0.0,0.0,8.693707786733285e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424011230469,0.0,0.0,0.00011770533456,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25146484375,0.0,0.0,0.0005583367310464,286.0927429199219,294.1499938964844,300.982421875,297.2979736328125,300.87823486328125,300.9803771972656,286.2257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909824097529,2.819825617450533e-08,0.001190954237245,-0.0727529674768447,0.0,0.0,0.0,-0.0187918152660131,60.0,25.11569595336914,0.0,-9.670980460896317e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398376464844,0.0,0.0,0.0001118260261137,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2341003417969,0.0,0.0,0.0001177585727418,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.228515625,0.0,0.0,8.697625889908522e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2385559082031,0.0,0.0,0.0001177583981188,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475891113281,0.0,0.0,0.0005585884791798,286.0888671875,294.1499938964844,300.9831848144531,297.2986755371094,300.8793640136719,300.9815368652344,286.235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915190843865,2.826102019071186e-08,0.0011914907954633,-0.0729161575436592,0.0,0.0,0.0,-0.0188229288905859,60.0,25.10978507995605,0.0,-9.679698109721357e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2360534667969,0.0,0.0,0.0001118745640269,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303466796875,0.0,0.0,0.0001178096790681,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248229980469,0.0,0.0,8.701400656718761e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348022460937,0.0,0.0,0.0001178095044451,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437438964844,0.0,0.0,0.0005588309140875,286.0850830078125,294.1499938964844,300.983642578125,297.2991027832031,300.8804626464844,300.9823913574219,286.2444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920359684154,2.8321478495740848e-08,0.0011920076794922,-0.0730733424425125,0.0,0.0,0.0,-0.0188529007136821,60.0,25.103002548217773,0.0,-9.688098145943513e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286376953125,0.0,0.0,0.000111965870019,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230529785156,0.0,0.0,0.000117905823572,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21759033203125,0.0,0.0,8.708501991350204e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274169921875,0.0,0.0,0.000117905648949,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,0.0005592871457338,286.0777282714844,294.1499938964844,300.983642578125,297.2991027832031,300.88262939453125,300.9833374023437,286.26318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930083855986,2.8435211518740292e-08,0.0011929799802601,-0.0733690336346626,0.0,0.0,0.0,-0.0189092811197042,60.0,25.086647033691406,0.0,-9.703911274527854e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286376953125,0.0,0.0,0.000111965870019,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230529785156,0.0,0.0,0.000117905823572,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21759033203125,0.0,0.0,8.708501991350204e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274169921875,0.0,0.0,0.000117905648949,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,0.0005592871457338,286.0777282714844,294.1499938964844,300.983642578125,297.2991027832031,300.88262939453125,300.9833374023437,286.26318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930083855986,2.8435211518740292e-08,0.0011929799802601,-0.0733690336346626,0.0,0.0,0.0,-0.0189092811197042,60.0,25.086647033691406,0.0,-9.703911274527854e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22149658203125,0.0,0.0,0.0001120489250752,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159729003906,0.0,0.0,0.0001179932805825,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106018066406,0.0,0.0,8.714961586520076e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22027587890625,0.0,0.0,0.0001179931132355,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289733886719,0.0,0.0,0.0005597021081484,286.0707397460937,294.1499938964844,300.9822998046875,297.2978515625,300.8847351074219,300.9830017089844,286.2818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938930256292,2.8538666541066973e-08,0.0011938645038753,-0.0736379846930503,0.0,0.0,0.0,-0.0189605671912431,60.0,25.06609916687012,0.0,-9.718306159811618e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22149658203125,0.0,0.0,0.0001120489250752,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159729003906,0.0,0.0,0.0001179932805825,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106018066406,0.0,0.0,8.714961586520076e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22027587890625,0.0,0.0,0.0001179931132355,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289733886719,0.0,0.0,0.0005597021081484,286.0707397460937,294.1499938964844,300.9822998046875,297.2978515625,300.8847351074219,300.9830017089844,286.2818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938930256292,2.8538666541066973e-08,0.0011938645038753,-0.0736379846930503,0.0,0.0,0.0,-0.0189605671912431,60.0,25.06609916687012,0.0,-9.718306159811618e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.214599609375,0.0,0.0,0.0001121232053264,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091369628906,0.0,0.0,0.0001180714971269,299.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.203857421875,0.0,0.0,8.720737969269976e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134094238281,0.0,0.0,0.0001180713297799,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2219543457031,0.0,0.0,0.0005600732401944,286.0640869140625,294.1499938964844,300.9794311523437,297.29522705078125,300.88677978515625,300.98126220703125,286.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194684067741,2.8631180981619764e-08,0.0011946554295718,-0.073878489434719,0.0,0.0,0.0,-0.0190064311027526,60.0,25.040849685668945,0.0,-9.731188299610949e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.214599609375,0.0,0.0,0.0001121232053264,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091369628906,0.0,0.0,0.0001180714971269,299.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.203857421875,0.0,0.0,8.720737969269976e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134094238281,0.0,0.0,0.0001180713297799,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2219543457031,0.0,0.0,0.0005600732401944,286.0640869140625,294.1499938964844,300.9794311523437,297.29522705078125,300.88677978515625,300.98126220703125,286.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194684067741,2.8631180981619764e-08,0.0011946554295718,-0.073878489434719,0.0,0.0,0.0,-0.0190064311027526,60.0,25.040849685668945,0.0,-9.731188299610949e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079467773437,0.0,0.0,0.0001121881359722,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025756835937,0.0,0.0,0.0001181398620246,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973571777344,0.0,0.0,8.725787483854219e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,0.0001181397019536,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151794433594,0.0,0.0,0.0005603976314887,286.0577697753906,294.1499938964844,300.9749450683594,297.29107666015625,300.888671875,300.9779663085937,286.3189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953754583373,2.8712042521306106e-08,0.0011953467037528,-0.0740886777639389,0.0,0.0,0.0,-0.0190465170890092,60.0,25.01042366027832,0.0,-9.742454665229161e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079467773437,0.0,0.0,0.0001121881359722,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025756835937,0.0,0.0,0.0001181398620246,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973571777344,0.0,0.0,8.725787483854219e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,0.0001181397019536,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151794433594,0.0,0.0,0.0005603976314887,286.0577697753906,294.1499938964844,300.9749450683594,297.29107666015625,300.888671875,300.9779663085937,286.3189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953754583373,2.8712042521306106e-08,0.0011953467037528,-0.0740886777639389,0.0,0.0,0.0,-0.0190465170890092,60.0,25.01042366027832,0.0,-9.742454665229161e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047119140625,0.0,0.0,0.0001122168250731,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993713378906,0.0,0.0,0.0001181700718007,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942138671875,0.0,0.0,8.728018292458728e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0001181699117296,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0005605409387499,286.05474853515625,294.1499938964844,300.9720153808594,297.28839111328125,300.8895568847656,300.9756774902344,286.3282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956809321418,2.8747768610060124e-08,0.0011956521775573,-0.0741815418004989,0.0,0.0,0.0,-0.0190642271190881,60.0,24.993093490600582,0.0,-9.747434148721369e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015075683594,0.0,0.0,0.0001122430185205,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962280273437,0.0,0.0,0.00011819764768,298.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19110107421875,0.0,0.0,8.730054832994938e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003479003906,0.0,0.0,0.0001181974876089,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086486816406,0.0,0.0,0.0005606718477793,286.05181884765625,294.1499938964844,300.9686279296875,297.2852478027344,300.8904113769531,300.97296142578125,286.3374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959597468376,2.8780382521631512e-08,0.0011959309922531,-0.0742663145065307,0.0,0.0,0.0,-0.0190803948789834,60.0,24.97430229187012,0.0,-9.751980911687497e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953430175781,0.0,0.0,0.0001122874455177,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19012451171875,0.0,0.0,0.0001182444320875,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850891113281,0.0,0.0,8.733510185265914e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941833496094,0.0,0.0,0.0001182442720164,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,0.000560893851798,286.0461730957031,294.1499938964844,300.9603576660156,297.27764892578125,300.8919677734375,300.9661865234375,286.35595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964327422901,2.8835698273610453e-08,0.0011964038712903,-0.0744100958108902,0.0,0.0,0.0,-0.0191078167408704,60.0,24.932172775268555,0.0,-9.759695274169645e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953430175781,0.0,0.0,0.0001122874455177,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19012451171875,0.0,0.0,0.0001182444320875,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850891113281,0.0,0.0,8.733510185265914e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941833496094,0.0,0.0,0.0001182442720164,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,0.000560893851798,286.0461730957031,294.1499938964844,300.9603576660156,297.27764892578125,300.8919677734375,300.9661865234375,286.35595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964327422901,2.8835698273610453e-08,0.0011964038712903,-0.0744100958108902,0.0,0.0,0.0,-0.0191078167408704,60.0,24.932172775268555,0.0,-9.759695274169645e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893920898437,0.0,0.0,0.0001123205947806,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18426513671875,0.0,0.0,0.0001182793348561,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1792907714844,0.0,0.0,8.736088057048619e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882629394531,0.0,0.0,0.000118279182061,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19635009765625,0.0,0.0,0.0005610595108009,286.0408935546875,294.1499938964844,300.95001220703125,297.2680969238281,300.8932800292969,300.95733642578125,286.3743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967855971306,2.887696126663286e-08,0.0011967567261308,-0.0745173469185829,0.0,0.0,0.0,-0.0191282741725444,60.0,24.88336181640625,0.0,-9.765452091414772e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893920898437,0.0,0.0,0.0001123205947806,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18426513671875,0.0,0.0,0.0001182793348561,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1792907714844,0.0,0.0,8.736088057048619e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882629394531,0.0,0.0,0.000118279182061,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19635009765625,0.0,0.0,0.0005610595108009,286.0408935546875,294.1499938964844,300.95001220703125,297.2680969238281,300.8932800292969,300.95733642578125,286.3743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967855971306,2.887696126663286e-08,0.0011967567261308,-0.0745173469185829,0.0,0.0,0.0,-0.0191282741725444,60.0,24.88336181640625,0.0,-9.765452091414772e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837158203125,0.0,0.0,0.0001123449401347,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786499023437,0.0,0.0,0.0001183049680548,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737670898437,0.0,0.0,8.737981261219829e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826171875,0.0,0.0,0.0001183048152597,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905517578125,0.0,0.0,0.0005611812230199,286.0359191894531,294.1499938964844,300.9363098144531,297.2593994140625,300.894287109375,300.9458923339844,286.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970446212217,2.8907253479815164e-08,0.0011970156338065,-0.0745960772037506,0.0,0.0,0.0,-0.0191432889550924,60.0,24.830575942993164,0.0,-9.769679110149809e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837158203125,0.0,0.0,0.0001123449401347,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786499023437,0.0,0.0,0.0001183049680548,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737670898437,0.0,0.0,8.737981261219829e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826171875,0.0,0.0,0.0001183048152597,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905517578125,0.0,0.0,0.0005611812230199,286.0359191894531,294.1499938964844,300.9363098144531,297.2593994140625,300.894287109375,300.9458923339844,286.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970446212217,2.8907253479815164e-08,0.0011970156338065,-0.0745960772037506,0.0,0.0,0.0,-0.0191432889550924,60.0,24.830575942993164,0.0,-9.769679110149809e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17828369140625,0.0,0.0,0.0001123642286984,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733093261719,0.0,0.0,0.0001183252752525,298.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16845703125,0.0,0.0,8.739480836084113e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771850585937,0.0,0.0,0.0001183251224574,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849975585937,0.0,0.0,0.0005612776149064,286.03131103515625,294.1499938964844,300.9183044433594,297.2543334960937,300.8949279785156,300.93072509765625,286.4111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972497450187,2.8931243178931254e-08,0.0011972207576036,-0.0746584311127662,0.0,0.0,0.0,-0.0191551838070154,60.0,24.781383514404297,0.0,-9.773027898063449e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17828369140625,0.0,0.0,0.0001123642286984,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733093261719,0.0,0.0,0.0001183252752525,298.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16845703125,0.0,0.0,8.739480836084113e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771850585937,0.0,0.0,0.0001183251224574,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849975585937,0.0,0.0,0.0005612776149064,286.03131103515625,294.1499938964844,300.9183044433594,297.2543334960937,300.8949279785156,300.93072509765625,286.4111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972497450187,2.8931243178931254e-08,0.0011972207576036,-0.0746584311127662,0.0,0.0,0.0,-0.0191551838070154,60.0,24.781383514404297,0.0,-9.773027898063449e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756591796875,0.0,0.0,0.00011237218132,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17071533203125,0.0,0.0,0.0001183336426038,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659240722656,0.0,0.0,8.740098564885557e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.174560546875,0.0,0.0,0.0001183334898087,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1823425292969,0.0,0.0,0.0005613173707388,286.0291442871094,294.1499938964844,300.90777587890625,297.2530822753906,300.8950500488281,300.921630859375,286.4203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973341461271,2.8941123275672e-08,0.0011973052751272,-0.0746841058135032,0.0,0.0,0.0,-0.0191600807011127,60.0,24.75911903381348,0.0,-9.774407061513557e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.173095703125,0.0,0.0,0.0001123789552366,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681823730469,0.0,0.0,0.0001183407803182,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634216308594,0.0,0.0,8.740625344216824e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719970703125,0.0,0.0,0.0001183406275231,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797180175781,0.0,0.0,0.0005613512475974,286.02703857421875,294.1499938964844,300.89630126953125,297.2525939941406,300.89508056640625,300.9115905761719,286.4294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974062072113,2.8949544983447595e-08,0.0011973772197961,-0.074705995619297,0.0,0.0,0.0,-0.0191642567515373,60.0,24.7384033203125,0.0,-9.77558300974124e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16815185546875,0.0,0.0,0.0001123891270253,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.163330078125,0.0,0.0,0.0001183514832518,298.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586303710937,0.0,0.0,8.741416240809485e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670837402344,0.0,0.0,0.0001183513377327,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746826171875,0.0,0.0,0.0005614021210931,286.0230712890625,294.1499938964844,300.87060546875,297.2538146972656,300.8946838378906,300.8885803222656,286.4477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975142406299,2.8962174880575734e-08,0.0011974852532148,-0.0747388154268264,0.0,0.0,0.0,-0.0191705152392387,60.0,24.701866149902344,0.0,-9.777345866268661e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16815185546875,0.0,0.0,0.0001123891270253,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.163330078125,0.0,0.0,0.0001183514832518,298.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586303710937,0.0,0.0,8.741416240809485e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670837402344,0.0,0.0,0.0001183513377327,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746826171875,0.0,0.0,0.0005614021210931,286.0230712890625,294.1499938964844,300.87060546875,297.2538146972656,300.8946838378906,300.8885803222656,286.4477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975142406299,2.8962174880575734e-08,0.0011974852532148,-0.0747388154268264,0.0,0.0,0.0,-0.0191705152392387,60.0,24.701866149902344,0.0,-9.777345866268661e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634521484375,0.0,0.0,0.000112395537144,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15869140625,0.0,0.0,0.0001183582280646,298.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540832519531,0.0,0.0,8.741913916310295e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16241455078125,0.0,0.0,0.0001183580825454,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698913574219,0.0,0.0,0.0005614342517219,286.0194702148437,294.1499938964844,300.8414611816406,297.2577514648437,300.8936462402344,300.8619689941406,286.4660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975821107625,2.8970113419291014e-08,0.0011975531233474,-0.0747594535350799,0.0,0.0,0.0,-0.0191744528710842,60.0,24.67153549194336,0.0,-9.778454312936449e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634521484375,0.0,0.0,0.000112395537144,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15869140625,0.0,0.0,0.0001183582280646,298.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540832519531,0.0,0.0,8.741913916310295e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16241455078125,0.0,0.0,0.0001183580825454,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698913574219,0.0,0.0,0.0005614342517219,286.0194702148437,294.1499938964844,300.8414611816406,297.2577514648437,300.8936462402344,300.8619689941406,286.4660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975821107625,2.8970113419291014e-08,0.0011975531233474,-0.0747594535350799,0.0,0.0,0.0,-0.0191744528710842,60.0,24.67153549194336,0.0,-9.778454312936449e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15899658203125,0.0,0.0,0.0001123983165598,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543273925781,0.0,0.0,0.0001183611529995,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497802734375,0.0,0.0,8.742129284655675e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0001183610074804,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16534423828125,0.0,0.0,0.0005614481633529,286.01617431640625,294.1499938964844,300.8092041015625,297.2640991210937,300.8919372558594,300.8320617675781,286.4842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976113310083,2.8973531129850016e-08,0.0011975823435932,-0.0747683346271514,0.0,0.0,0.0,-0.0191761460155248,60.0,24.64676856994629,0.0,-9.778931797654877e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15899658203125,0.0,0.0,0.0001123983165598,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543273925781,0.0,0.0,0.0001183611529995,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497802734375,0.0,0.0,8.742129284655675e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0001183610074804,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16534423828125,0.0,0.0,0.0005614481633529,286.01617431640625,294.1499938964844,300.8092041015625,297.2640991210937,300.8919372558594,300.8320617675781,286.4842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976113310083,2.8973531129850016e-08,0.0011975823435932,-0.0747683346271514,0.0,0.0,0.0,-0.0191761460155248,60.0,24.64676856994629,0.0,-9.778931797654877e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548156738281,0.0,0.0,0.0001123979964177,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501770019531,0.0,0.0,0.0001183608037536,298.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1457214355469,0.0,0.0,8.742103818804026e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15380859375,0.0,0.0,0.0001183606655104,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610717773437,0.0,0.0,0.0005614466499537,286.0132141113281,294.1499938964844,300.77410888671875,297.27252197265625,300.88946533203125,300.79913330078125,286.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976074893027,2.8973085264283327e-08,0.0011975785018876,-0.0747671723365783,0.0,0.0,0.0,-0.0191759243607521,60.0,24.62714958190918,0.0,-9.77886926989413e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548156738281,0.0,0.0,0.0001123979964177,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501770019531,0.0,0.0,0.0001183608037536,298.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1457214355469,0.0,0.0,8.742103818804026e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15380859375,0.0,0.0,0.0001183606655104,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610717773437,0.0,0.0,0.0005614466499537,286.0132141113281,294.1499938964844,300.77410888671875,297.27252197265625,300.88946533203125,300.79913330078125,286.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976074893027,2.8973085264283327e-08,0.0011975785018876,-0.0747671723365783,0.0,0.0,0.0,-0.0191759243607521,60.0,24.62714958190918,0.0,-9.77886926989413e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528625488281,0.0,0.0,0.00011239622836,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,0.0001183589411084,298.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,8.741966303205118e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15185546875,0.0,0.0,0.0001183588028652,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590576171875,0.0,0.0,0.0005614378605969,286.01190185546875,294.1499938964844,300.75555419921875,297.27740478515625,300.8877868652344,300.7811584472656,286.51153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975885136052,2.89708612655204e-08,0.0011975595261901,-0.0747613981366157,0.0,0.0,0.0,-0.0191748235374689,60.0,24.619781494140625,0.0,-9.778558762718605e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509704589844,0.0,0.0,0.0001123939800891,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463928222656,0.0,0.0,0.0001183565764222,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419982910156,0.0,0.0,8.741790952626616e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14996337890625,0.0,0.0,0.000118356438179,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571044921875,0.0,0.0,0.0005614266265183,286.0106811523437,294.1499938964844,300.7364501953125,297.28271484375,300.8858947753906,300.7626342773437,286.5205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197564182803,2.896803685814575e-08,0.0011975351953878,-0.0747540593147277,0.0,0.0,0.0,-0.0191734209656715,60.0,24.61338424682617,0.0,-9.778164411500256e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
