time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473083496094,0.0,0.0,0.0001123883630498,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.142822265625,0.0,0.0,0.0001183506537927,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1384582519531,0.0,0.0,8.741353667574003e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14630126953125,0.0,0.0,0.0001183505228254,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1533508300781,0.0,0.0,0.0005613986868411,286.0084228515625,294.1499938964844,300.696533203125,297.2943725585937,300.88165283203125,300.72442626953125,286.5387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975043453276,2.8960997155991208e-08,0.0011974753579124,-0.0747357606887817,0.0,0.0,0.0,-0.019169932231307,60.0,24.602325439453125,0.0,-9.777181020353964e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473083496094,0.0,0.0,0.0001123883630498,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.142822265625,0.0,0.0,0.0001183506537927,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1384582519531,0.0,0.0,8.741353667574003e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14630126953125,0.0,0.0,0.0001183505228254,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1533508300781,0.0,0.0,0.0005613986868411,286.0084228515625,294.1499938964844,300.696533203125,297.2943725585937,300.88165283203125,300.72442626953125,286.5387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975043453276,2.8960997155991208e-08,0.0011974753579124,-0.0747357606887817,0.0,0.0,0.0,-0.019169932231307,60.0,24.602325439453125,0.0,-9.777181020353964e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439208984375,0.0,0.0,0.000112380257633,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394958496094,0.0,0.0,0.0001183421118184,298.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351928710937,0.0,0.0,8.740722114453092e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429443359375,0.0,0.0,0.0001183419808512,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498718261719,0.0,0.0,0.0005613582325167,286.0065002441406,294.1499938964844,300.6546325683594,297.3072204589844,300.8764343261719,300.6838684082031,286.5567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974174994975,2.895084882936772e-08,0.0011973885120823,-0.0747093856334686,0.0,0.0,0.0,-0.0191649030894041,60.0,24.59465217590332,0.0,-9.775764908681597e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439208984375,0.0,0.0,0.000112380257633,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394958496094,0.0,0.0,0.0001183421118184,298.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351928710937,0.0,0.0,8.740722114453092e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429443359375,0.0,0.0,0.0001183419808512,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498718261719,0.0,0.0,0.0005613582325167,286.0065002441406,294.1499938964844,300.6546325683594,297.3072204589844,300.8764343261719,300.6838684082031,286.5567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974174994975,2.895084882936772e-08,0.0011973885120823,-0.0747093856334686,0.0,0.0,0.0,-0.0191649030894041,60.0,24.59465217590332,0.0,-9.775764908681597e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407775878906,0.0,0.0,0.0001123704059864,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13641357421875,0.0,0.0,0.0001183317363029,298.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322021484375,0.0,0.0,8.739955956116319e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13983154296875,0.0,0.0,0.0001183316053356,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14666748046875,0.0,0.0,0.0005613091052509,286.0049133300781,294.1499938964844,300.6110534667969,297.3209533691406,300.87030029296875,300.6414794921875,286.5748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973121436312,2.8938535123756992e-08,0.0011972832726314,-0.0746773779392242,0.0,0.0,0.0,-0.0191587973386049,60.0,24.58949089050293,0.0,-9.774045395261056e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407775878906,0.0,0.0,0.0001123704059864,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13641357421875,0.0,0.0,0.0001183317363029,298.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322021484375,0.0,0.0,8.739955956116319e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13983154296875,0.0,0.0,0.0001183316053356,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14666748046875,0.0,0.0,0.0005613091052509,286.0049133300781,294.1499938964844,300.6110534667969,297.3209533691406,300.87030029296875,300.6414794921875,286.5748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973121436312,2.8938535123756992e-08,0.0011972832726314,-0.0746773779392242,0.0,0.0,0.0,-0.0191587973386049,60.0,24.58949089050293,0.0,-9.774045395261056e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379089355469,0.0,0.0,0.0001123592082876,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13360595703125,0.0,0.0,0.0001183199419756,298.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12945556640625,0.0,0.0,8.73908429639414e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,0.0001183198110084,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437072753906,0.0,0.0,0.0005612532258965,286.0036315917969,294.1499938964844,300.56610107421875,297.3352966308594,300.8632202148437,300.5976257324219,286.5928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971924686804,2.892453920821936e-08,0.0011971635976806,-0.07464100420475,0.0,0.0,0.0,-0.019151858985424,60.0,24.586088180541992,0.0,-9.77209211328045e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379089355469,0.0,0.0,0.0001123592082876,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13360595703125,0.0,0.0,0.0001183199419756,298.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12945556640625,0.0,0.0,8.73908429639414e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,0.0001183198110084,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437072753906,0.0,0.0,0.0005612532258965,286.0036315917969,294.1499938964844,300.56610107421875,297.3352966308594,300.8632202148437,300.5976257324219,286.5928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971924686804,2.892453920821936e-08,0.0011971635976806,-0.07464100420475,0.0,0.0,0.0,-0.019151858985424,60.0,24.586088180541992,0.0,-9.77209211328045e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365661621094,0.0,0.0,0.000112353140139,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,0.0001183135464088,298.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.128173828125,0.0,0.0,8.738612086744979e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356506347656,0.0,0.0,0.0001183134154416,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.142333984375,0.0,0.0,0.0005612229579128,286.0031433105469,294.1499938964844,300.5431823730469,297.34259033203125,300.8592529296875,300.5751037597656,286.60186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971272761002,2.8916952388158282e-08,0.0011970984051004,-0.07462128251791,0.0,0.0,0.0,-0.0191480964422225,60.0,24.584938049316406,0.0,-9.771032694061432e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13531494140625,0.0,0.0,0.0001123469119193,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310729980469,0.0,0.0,0.000118306990771,298.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269836425781,0.0,0.0,8.738127507967874e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343688964844,0.0,0.0,0.0001183068598038,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,0.0005611918750219,286.0027160644531,294.1499938964844,300.5200500488281,297.3499450683594,300.8550720214844,300.5523681640625,286.6108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970608029514,2.8909170168844883e-08,0.0011970318155363,-0.0746010616421699,0.0,0.0,0.0,-0.0191442389041185,60.0,24.58396339416504,0.0,-9.769946984761193e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329040527344,0.0,0.0,0.0001123340916819,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12872314453125,0.0,0.0,0.0001182934865937,298.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12469482421875,0.0,0.0,8.73712997417897e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319885253906,0.0,0.0,0.0001182933556265,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385192871094,0.0,0.0,0.0005611279048025,286.0020446777344,294.1499938964844,300.4731750488281,297.3646240234375,300.84625244140625,300.5065002441406,286.6288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969241313636,2.8893158088294533e-08,0.0011968952603638,-0.0745594426989555,0.0,0.0,0.0,-0.0191363021731376,60.0,24.58221435546875,0.0,-9.767712327857225e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329040527344,0.0,0.0,0.0001123340916819,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12872314453125,0.0,0.0,0.0001182934865937,298.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12469482421875,0.0,0.0,8.73712997417897e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319885253906,0.0,0.0,0.0001182933556265,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385192871094,0.0,0.0,0.0005611279048025,286.0020446777344,294.1499938964844,300.4731750488281,297.3646240234375,300.84625244140625,300.5065002441406,286.6288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969241313636,2.8893158088294533e-08,0.0011968952603638,-0.0745594426989555,0.0,0.0,0.0,-0.0191363021731376,60.0,24.58221435546875,0.0,-9.767712327857225e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307678222656,0.0,0.0,0.0001123209221987,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12664794921875,0.0,0.0,0.0001182796113425,298.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226501464844,0.0,0.0,8.736104791751131e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298522949219,0.0,0.0,0.0001182794876513,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13629150390625,0.0,0.0,0.0005610621883533,286.001708984375,294.1499938964844,300.42578125,297.37908935546875,300.83642578125,300.4598999023437,286.6467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967835016548,2.8876705471247988e-08,0.001196754630655,-0.0745166763663292,0.0,0.0,0.0,-0.0191281456500291,60.0,24.580272674560547,0.0,-9.765416564277984e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307678222656,0.0,0.0,0.0001123209221987,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12664794921875,0.0,0.0,0.0001182796113425,298.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226501464844,0.0,0.0,8.736104791751131e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298522949219,0.0,0.0,0.0001182794876513,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13629150390625,0.0,0.0,0.0005610621883533,286.001708984375,294.1499938964844,300.42578125,297.37908935546875,300.83642578125,300.4598999023437,286.6467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967835016548,2.8876705471247988e-08,0.001196754630655,-0.0745166763663292,0.0,0.0,0.0,-0.0191281456500291,60.0,24.580272674560547,0.0,-9.765416564277984e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288757324219,0.0,0.0,0.0001123078618547,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0001182658525067,298.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12091064453125,0.0,0.0,8.73508834047243e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12799072265625,0.0,0.0,0.0001182657288154,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,0.0005609969957731,286.0016784667969,294.1499938964844,300.378173828125,297.3930969238281,300.8256530761719,300.4130249023437,286.6646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966439196839,2.8860387857321257e-08,0.0011966151650995,-0.0744742676615715,0.0,0.0,0.0,-0.0191200580447912,60.0,24.57748985290528,0.0,-9.763139985352609e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288757324219,0.0,0.0,0.0001123078618547,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0001182658525067,298.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12091064453125,0.0,0.0,8.73508834047243e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12799072265625,0.0,0.0,0.0001182657288154,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,0.0005609969957731,286.0016784667969,294.1499938964844,300.378173828125,297.3930969238281,300.8256530761719,300.4130249023437,286.6646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966439196839,2.8860387857321257e-08,0.0011966151650995,-0.0744742676615715,0.0,0.0,0.0,-0.0191200580447912,60.0,24.57748985290528,0.0,-9.763139985352609e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.127197265625,0.0,0.0,0.0001122952089644,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231994628906,0.0,0.0,0.0001182525302283,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11932373046875,0.0,0.0,8.734104631002992e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,0.000118252406537,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.132568359375,0.0,0.0,0.000560933840461,286.0018920898437,294.1499938964844,300.3305969238281,297.4063720703125,300.814208984375,300.3661499023437,286.6825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965088779106,2.8844587163234792e-08,0.0011964801233261,-0.0744332000613212,0.0,0.0,0.0,-0.0191122237592935,60.0,24.573606491088867,0.0,-9.760935171243544e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.127197265625,0.0,0.0,0.0001122952089644,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231994628906,0.0,0.0,0.0001182525302283,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11932373046875,0.0,0.0,8.734104631002992e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,0.000118252406537,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.132568359375,0.0,0.0,0.000560933840461,286.0018920898437,294.1499938964844,300.3305969238281,297.4063720703125,300.814208984375,300.3661499023437,286.6825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965088779106,2.8844587163234792e-08,0.0011964801233261,-0.0744332000613212,0.0,0.0,0.0,-0.0191122237592935,60.0,24.573606491088867,0.0,-9.760935171243544e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264038085937,0.0,0.0,0.0001122890753322,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224365234375,0.0,0.0,0.0001182460691779,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185913085937,0.0,0.0,8.73362660058774e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255187988281,0.0,0.0,0.0001182459454867,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317443847656,0.0,0.0,0.0005609032232314,286.0020751953125,294.1499938964844,300.30694580078125,297.4126892089844,300.80828857421875,300.3427734375,286.6915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964436853304,2.8836922183472783e-08,0.0011964148143306,-0.074413277208805,0.0,0.0,0.0,-0.0191084258258342,60.0,24.571163177490234,0.0,-9.759866514968962e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256408691406,0.0,0.0,0.0001122831163229,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217346191406,0.0,0.0,0.0001182397900265,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.117919921875,0.0,0.0,8.733163122087717e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247863769531,0.0,0.0,0.0001182396663352,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309814453125,0.0,0.0,0.0005608734791167,286.0022888183594,294.1499938964844,300.28338623046875,297.418701171875,300.8022155761719,300.3194580078125,286.7004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963801225647,2.8829475695602014e-08,0.0011963512515649,-0.0743939206004142,0.0,0.0,0.0,-0.0191047359257936,60.0,24.56832504272461,0.0,-9.758827701489281e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.124267578125,0.0,0.0,0.0001122717803809,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.120361328125,0.0,0.0,0.0001182278429041,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166076660156,0.0,0.0,8.732280548429117e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234130859375,0.0,0.0,0.0001182277264888,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294860839844,0.0,0.0,0.0005608169012703,286.0028381347656,294.1499938964844,300.2368469238281,297.4298400878906,300.789794921875,300.2729797363281,286.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196258701384,2.88153092498078e-08,0.0011962298303842,-0.0743570998311042,0.0,0.0,0.0,-0.0190977118909358,60.0,24.56151390075684,0.0,-9.756851682141132e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.124267578125,0.0,0.0,0.0001122717803809,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.120361328125,0.0,0.0,0.0001182278429041,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166076660156,0.0,0.0,8.732280548429117e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234130859375,0.0,0.0,0.0001182277264888,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294860839844,0.0,0.0,0.0005608169012703,286.0028381347656,294.1499938964844,300.2368469238281,297.4298400878906,300.789794921875,300.2729797363281,286.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196258701384,2.88153092498078e-08,0.0011962298303842,-0.0743570998311042,0.0,0.0,0.0,-0.0190977118909358,60.0,24.56151390075684,0.0,-9.756851682141132e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.123046875,0.0,0.0,0.0001122619942179,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192321777344,0.0,0.0,0.0001182175401481,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11553955078125,0.0,0.0,8.731519483262673e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1222229003906,0.0,0.0,0.0001182174237328,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282043457031,0.0,0.0,0.0005607681232504,286.0036315917969,294.1499938964844,300.1911926269531,297.4395751953125,300.7767333984375,300.2272033691406,286.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196154160425,2.8803084362039044e-08,0.0011961254058405,-0.0743253231048584,0.0,0.0,0.0,-0.0190916508436203,60.0,24.55160522460937,0.0,-9.755147090118045e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.123046875,0.0,0.0,0.0001122619942179,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192321777344,0.0,0.0,0.0001182175401481,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11553955078125,0.0,0.0,8.731519483262673e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1222229003906,0.0,0.0,0.0001182174237328,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282043457031,0.0,0.0,0.0005607681232504,286.0036315917969,294.1499938964844,300.1911926269531,297.4395751953125,300.7767333984375,300.2272033691406,286.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196154160425,2.8803084362039044e-08,0.0011961254058405,-0.0743253231048584,0.0,0.0,0.0,-0.0190916508436203,60.0,24.55160522460937,0.0,-9.755147090118045e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220397949219,0.0,0.0,0.0001122539542848,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182861328125,0.0,0.0,0.0001182090636575,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146240234375,0.0,0.0,8.730893750907853e-05,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1212158203125,0.0,0.0,0.0001182089545181,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12713623046875,0.0,0.0,0.0005607279599644,286.0046691894531,294.1499938964844,300.14678955078125,297.4476928710937,300.7630920410156,300.18231201171875,286.7540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960681295022,2.8793021300543842e-08,0.0011960393749177,-0.0742991715669632,0.0,0.0,0.0,-0.0190866626799106,60.0,24.53856086730957,0.0,-9.753743768214921e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220397949219,0.0,0.0,0.0001122539542848,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182861328125,0.0,0.0,0.0001182090636575,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146240234375,0.0,0.0,8.730893750907853e-05,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1212158203125,0.0,0.0,0.0001182089545181,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12713623046875,0.0,0.0,0.0005607279599644,286.0046691894531,294.1499938964844,300.14678955078125,297.4476928710937,300.7630920410156,300.18231201171875,286.7540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960681295022,2.8793021300543842e-08,0.0011960393749177,-0.0742991715669632,0.0,0.0,0.0,-0.0190866626799106,60.0,24.53856086730957,0.0,-9.753743768214921e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1212158203125,0.0,0.0,0.000112248082587,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11749267578125,0.0,0.0,0.0001182028790935,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139221191406,0.0,0.0,8.730436093173921e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203918457031,0.0,0.0,0.0001182027699542,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.126220703125,0.0,0.0,0.0005606986815109,286.00592041015625,294.1499938964844,300.1038818359375,297.4539794921875,300.7489318847656,300.138671875,286.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960052652284,2.8785668959585564e-08,0.0011959763942286,-0.074280060827732,0.0,0.0,0.0,-0.0190830174833536,60.0,24.52180290222168,0.0,-9.752718455047217e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1212158203125,0.0,0.0,0.000112248082587,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11749267578125,0.0,0.0,0.0001182028790935,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139221191406,0.0,0.0,8.730436093173921e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203918457031,0.0,0.0,0.0001182027699542,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.126220703125,0.0,0.0,0.0005606986815109,286.00592041015625,294.1499938964844,300.1038818359375,297.4539794921875,300.7489318847656,300.138671875,286.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960052652284,2.8785668959585564e-08,0.0011959763942286,-0.074280060827732,0.0,0.0,0.0,-0.0190830174833536,60.0,24.52180290222168,0.0,-9.752718455047217e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1208801269531,0.0,0.0,0.0001122463218052,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172180175781,0.0,0.0,0.0001182010237243,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136474609375,0.0,0.0,8.730299305170774e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200866699219,0.0,0.0,0.000118200907309,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258850097656,0.0,0.0,0.0005606899503618,286.0066833496094,294.1499938964844,300.0830993652344,297.45635986328125,300.7416076660156,300.1175842285156,286.78076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959867551922,2.878345739532051e-08,0.0011959580006077,-0.0742743089795112,0.0,0.0,0.0,-0.0190819222480058,60.0,24.51142883300781,0.0,-9.75240936895716e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12060546875,0.0,0.0,0.0001122450557886,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.116943359375,0.0,0.0,0.0001181996922241,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134033203125,0.0,0.0,8.730201079742983e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11981201171875,0.0,0.0,0.0001181995830847,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12554931640625,0.0,0.0,0.0005606836639344,286.0074462890625,294.1499938964844,300.06280517578125,297.4582214355469,300.7341613769531,300.0968017578125,286.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959733674302,2.8781869332306087e-08,0.0011959444964304,-0.0742701813578605,0.0,0.0,0.0,-0.0190811362117528,60.0,24.5002555847168,0.0,-9.752188390166341e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201477050781,0.0,0.0,0.000112244139018,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165466308594,0.0,0.0,0.0001181987245217,298.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130676269531,0.0,0.0,8.730129047762603e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1193542480469,0.0,0.0,0.0001181986153824,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.125,0.0,0.0,0.0005606791237369,286.0091552734375,294.1499938964844,300.0238037109375,297.4602355957031,300.7190856933594,300.0561828613281,286.8074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959626572206,2.878068805500789e-08,0.0011959339026361,-0.0742671117186546,0.0,0.0,0.0,-0.0190805476158857,60.0,24.4755973815918,0.0,-9.752023544251642e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201477050781,0.0,0.0,0.000112244139018,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165466308594,0.0,0.0,0.0001181987245217,298.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130676269531,0.0,0.0,8.730129047762603e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1193542480469,0.0,0.0,0.0001181986153824,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.125,0.0,0.0,0.0005606791237369,286.0091552734375,294.1499938964844,300.0238037109375,297.4602355957031,300.7190856933594,300.0561828613281,286.8074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959626572206,2.878068805500789e-08,0.0011959339026361,-0.0742671117186546,0.0,0.0,0.0,-0.0190805476158857,60.0,24.4755973815918,0.0,-9.752023544251642e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199035644531,0.0,0.0,0.0001122472531278,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163635253906,0.0,0.0,0.0001182019987027,298.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129150390625,0.0,0.0,8.730370609555393e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.119140625,0.0,0.0,0.0001182018895633,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12469482421875,0.0,0.0,0.00056069472339,286.0111083984375,294.1499938964844,299.9871826171875,297.4598083496094,300.7035217285156,300.0181884765625,286.8252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959954863414,2.8784532091208348e-08,0.0011959666153416,-0.0742771029472351,0.0,0.0,0.0,-0.0190824531018733,60.0,24.44458770751953,0.0,-9.752559293474405e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199035644531,0.0,0.0,0.0001122472531278,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163635253906,0.0,0.0,0.0001182019987027,298.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129150390625,0.0,0.0,8.730370609555393e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.119140625,0.0,0.0,0.0001182018895633,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12469482421875,0.0,0.0,0.00056069472339,286.0111083984375,294.1499938964844,299.9871826171875,297.4598083496094,300.7035217285156,300.0181884765625,286.8252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959954863414,2.8784532091208348e-08,0.0011959666153416,-0.0742771029472351,0.0,0.0,0.0,-0.0190824531018733,60.0,24.44458770751953,0.0,-9.752559293474405e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1198425292969,0.0,0.0,0.0001122535177273,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163330078125,0.0,0.0,0.0001182085979962,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129455566406,0.0,0.0,8.730858098715544e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190795898437,0.0,0.0,0.0001182084888569,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12457275390625,0.0,0.0,0.0005607260973192,286.01324462890625,294.1499938964844,299.9532470703125,297.45672607421875,300.68768310546875,299.9822692871094,286.8429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960619594901,2.8792310757808082e-08,0.0011960330884903,-0.0742973238229751,0.0,0.0,0.0,-0.0190863087773323,60.0,24.408809661865234,0.0,-9.753644292231912e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1198425292969,0.0,0.0,0.0001122535177273,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163330078125,0.0,0.0,0.0001182085979962,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129455566406,0.0,0.0,8.730858098715544e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190795898437,0.0,0.0,0.0001182084888569,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12457275390625,0.0,0.0,0.0005607260973192,286.01324462890625,294.1499938964844,299.9532470703125,297.45672607421875,300.68768310546875,299.9822692871094,286.8429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960619594901,2.8792310757808082e-08,0.0011960330884903,-0.0742973238229751,0.0,0.0,0.0,-0.0190863087773323,60.0,24.408809661865234,0.0,-9.753644292231912e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.000112264220661,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11651611328125,0.0,0.0,0.0001182198539027,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131896972656,0.0,0.0,8.731689013075083e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192321777344,0.0,0.0,0.0001182197520392,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246337890625,0.0,0.0,0.0005607795901596,286.0156555175781,294.1499938964844,299.9222412109375,297.4508361816406,300.6715087890625,299.9494323730469,286.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961755808442,2.8805608565107832e-08,0.0011961468262597,-0.0743318870663642,0.0,0.0,0.0,-0.0190929025411605,60.0,24.366241455078125,0.0,-9.755498808772245e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.000112264220661,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11651611328125,0.0,0.0,0.0001182198539027,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131896972656,0.0,0.0,8.731689013075083e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192321777344,0.0,0.0,0.0001182197520392,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246337890625,0.0,0.0,0.0005607795901596,286.0156555175781,294.1499938964844,299.9222412109375,297.4508361816406,300.6715087890625,299.9494323730469,286.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961755808442,2.8805608565107832e-08,0.0011961468262597,-0.0743318870663642,0.0,0.0,0.0,-0.0190929025411605,60.0,24.366241455078125,0.0,-9.755498808772245e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201171875,0.0,0.0,0.0001122714384109,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11669921875,0.0,0.0,0.0001182274572784,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134033203125,0.0,0.0,8.732250717002898e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.119384765625,0.0,0.0,0.000118227355415,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.124755859375,0.0,0.0,0.0005608156789094,286.0169677734375,294.1499938964844,299.907958984375,297.44677734375,300.6633605957031,299.9343566894531,286.8695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962529970332,2.8814589825287843e-08,0.0011962241260334,-0.0743552297353744,0.0,0.0,0.0,-0.0190973579883575,60.0,24.34206962585449,0.0,-9.75675149561539e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
