time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203308105469,0.0,0.0,0.0001122794710681,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169128417969,0.0,0.0,0.0001182359192171,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136169433594,0.0,0.0,8.732875721761957e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195678710937,0.0,0.0,0.0001182358173537,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249084472656,0.0,0.0,0.0005608558421954,286.018310546875,294.1499938964844,299.89453125,297.4419250488281,300.6551513671875,299.9198608398437,286.87847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963385622948,2.8824588937936824e-08,0.0011963098077103,-0.0743812173604965,0.0,0.0,0.0,-0.0191023144870996,60.0,24.31669044494629,0.0,-9.758145580462953e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12078857421875,0.0,0.0,0.0001122980902437,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1174621582031,0.0,0.0,0.0001182555206469,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141967773437,0.0,0.0,8.734322909731418e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200561523437,0.0,0.0,0.0001182554187835,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12530517578125,0.0,0.0,0.0005609488580375,286.0210876464844,294.1499938964844,299.870361328125,297.42974853515625,300.638671875,299.8925476074219,286.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965358862653,2.884775440747944e-08,0.0011965070152655,-0.0744414329528808,0.0,0.0,0.0,-0.0191137939691543,60.0,24.26243019104004,0.0,-9.761377128825188e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12078857421875,0.0,0.0,0.0001122980902437,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1174621582031,0.0,0.0,0.0001182555206469,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141967773437,0.0,0.0,8.734322909731418e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200561523437,0.0,0.0,0.0001182554187835,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12530517578125,0.0,0.0,0.0005609488580375,286.0210876464844,294.1499938964844,299.870361328125,297.42974853515625,300.638671875,299.8925476074219,286.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965358862653,2.884775440747944e-08,0.0011965070152655,-0.0744414329528808,0.0,0.0,0.0,-0.0191137939691543,60.0,24.26243019104004,0.0,-9.761377128825188e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215209960937,0.0,0.0,0.0001123205802286,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11822509765625,0.0,0.0,0.000118279196613,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,8.736072049941868e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12078857421875,0.0,0.0,0.0001182790947495,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259765625,0.0,0.0,0.0005610612570308,286.024169921875,294.1499938964844,299.8500061035156,297.4141540527344,300.6221618652344,299.869873046875,286.91387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196775236167,2.887574801491155e-08,0.0011967463651672,-0.0745141878724098,0.0,0.0,0.0,-0.0191276725381612,60.0,24.19873809814453,0.0,-9.765282982243664e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215209960937,0.0,0.0,0.0001123205802286,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11822509765625,0.0,0.0,0.000118279196613,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,8.736072049941868e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12078857421875,0.0,0.0,0.0001182790947495,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259765625,0.0,0.0,0.0005610612570308,286.024169921875,294.1499938964844,299.8500061035156,297.4141540527344,300.6221618652344,299.869873046875,286.91387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196775236167,2.887574801491155e-08,0.0011967463651672,-0.0745141878724098,0.0,0.0,0.0,-0.0191276725381612,60.0,24.19873809814453,0.0,-9.765282982243664e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224670410156,0.0,0.0,0.0001123291731346,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11920166015625,0.0,0.0,0.0001182882479042,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160583496094,0.0,0.0,8.73673998285085e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217346191406,0.0,0.0,0.0001182881460408,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268310546875,0.0,0.0,0.0005611042724922,286.02752685546875,294.1499938964844,299.8334655761719,297.3971862792969,300.6056823730469,299.8515319824219,286.9315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968666221946,2.8886429248586865e-08,0.0011968377511948,-0.0745419561862945,0.0,0.0,0.0,-0.0191329680383205,60.0,24.129186630249023,0.0,-9.766773700903286e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224670410156,0.0,0.0,0.0001123291731346,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11920166015625,0.0,0.0,0.0001182882479042,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160583496094,0.0,0.0,8.73673998285085e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217346191406,0.0,0.0,0.0001182881460408,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268310546875,0.0,0.0,0.0005611042724922,286.02752685546875,294.1499938964844,299.8334655761719,297.3971862792969,300.6056823730469,299.8515319824219,286.9315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968666221946,2.8886429248586865e-08,0.0011968377511948,-0.0745419561862945,0.0,0.0,0.0,-0.0191329680383205,60.0,24.129186630249023,0.0,-9.766773700903286e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12353515625,0.0,0.0,0.0001123271649703,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203308105469,0.0,0.0,0.0001182861233246,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172180175781,0.0,0.0,8.736583549762145e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.122802734375,0.0,0.0,0.0001182860287372,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278381347656,0.0,0.0,0.0005610942607745,286.031005859375,294.1499938964844,299.8203430175781,297.3810119628906,300.5893249511719,299.83514404296875,286.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968482285737,2.888389794009073e-08,0.0011968193575739,-0.0745353698730468,0.0,0.0,0.0,-0.0191317293792963,60.0,24.05775260925293,0.0,-9.76641985062088e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12353515625,0.0,0.0,0.0001123271649703,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203308105469,0.0,0.0,0.0001182861233246,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172180175781,0.0,0.0,8.736583549762145e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.122802734375,0.0,0.0,0.0001182860287372,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278381347656,0.0,0.0,0.0005610942607745,286.031005859375,294.1499938964844,299.8203430175781,297.3810119628906,300.5893249511719,299.83514404296875,286.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968482285737,2.888389794009073e-08,0.0011968193575739,-0.0745353698730468,0.0,0.0,0.0,-0.0191317293792963,60.0,24.05775260925293,0.0,-9.76641985062088e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241149902344,0.0,0.0,0.0001123183028539,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12091064453125,0.0,0.0,0.000118276788271,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178283691406,0.0,0.0,8.73589378898032e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234130859375,0.0,0.0,0.0001182766936835,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283874511719,0.0,0.0,0.0005610500229522,286.03277587890625,294.1499938964844,299.81500244140625,297.3731689453125,300.5811767578125,299.828125,286.9580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967498576268,2.8872833013338092e-08,0.001196720986627,-0.0745066106319427,0.0,0.0,0.0,-0.0191262252628803,60.0,24.02052879333496,0.0,-9.76487655179881e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247253417969,0.0,0.0,0.0001123027323046,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12158203125,0.0,0.0,0.0001182603882625,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185302734375,0.0,0.0,8.734682342037559e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240539550781,0.0,0.0,0.0001182602936751,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289978027344,0.0,0.0,0.0005609722575172,286.0346374511719,294.1499938964844,299.8103942871094,297.36553955078125,300.57305908203125,299.8222351074219,286.9668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965837329626,2.8853410327656093e-08,0.0011965548619627,-0.0744561329483985,0.0,0.0,0.0,-0.0191165953874588,60.0,23.98220634460449,0.0,-9.76216654180462e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260986328125,0.0,0.0,0.0001122624744311,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229858398437,0.0,0.0,0.0001182179985335,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199951171875,0.0,0.0,8.731550769880414e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254272460937,0.0,0.0,0.000118217903946,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303100585937,0.0,0.0,0.0005607712082564,286.0384826660156,294.1499938964844,299.80340576171875,297.3507080078125,300.55694580078125,299.8119201660156,286.9844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196157420054,2.8803217588802e-08,0.0011961286654695,-0.0743256658315658,0.0,0.0,0.0,-0.0190917272120714,60.0,23.9043025970459,0.0,-9.75516485368644e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260986328125,0.0,0.0,0.0001122624744311,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229858398437,0.0,0.0,0.0001182179985335,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199951171875,0.0,0.0,8.731550769880414e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254272460937,0.0,0.0,0.000118217903946,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303100585937,0.0,0.0,0.0005607712082564,286.0384826660156,294.1499938964844,299.80340576171875,297.3507080078125,300.55694580078125,299.8119201660156,286.9844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196157420054,2.8803217588802e-08,0.0011961286654695,-0.0743256658315658,0.0,0.0,0.0,-0.0190917272120714,60.0,23.9043025970459,0.0,-9.75516485368644e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279602050781,0.0,0.0,0.0001121854802477,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249084472656,0.0,0.0,0.0001181369152618,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219177246094,0.0,0.0,8.72556192916818e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272888183594,0.0,0.0,0.0001181368206744,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.132080078125,0.0,0.0,0.0005603866302408,286.0428466796875,294.1499938964844,299.799072265625,297.33648681640625,300.5416564941406,299.80780029296875,287.00201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195334480144,2.8707237476055525e-08,0.0011953058419749,-0.0740761905908584,0.0,0.0,0.0,-0.0190441366285085,60.0,23.82167053222656,0.0,-9.74178462342934e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279602050781,0.0,0.0,0.0001121854802477,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249084472656,0.0,0.0,0.0001181369152618,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219177246094,0.0,0.0,8.72556192916818e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272888183594,0.0,0.0,0.0001181368206744,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.132080078125,0.0,0.0,0.0005603866302408,286.0428466796875,294.1499938964844,299.799072265625,297.33648681640625,300.5416564941406,299.80780029296875,287.00201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195334480144,2.8707237476055525e-08,0.0011953058419749,-0.0740761905908584,0.0,0.0,0.0,-0.0190441366285085,60.0,23.82167053222656,0.0,-9.74178462342934e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288146972656,0.0,0.0,0.0001121612658607,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1257629394531,0.0,0.0,0.0001181114203063,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228332519531,0.0,0.0,8.723678911337629e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1281433105469,0.0,0.0,0.0001181113257189,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329040527344,0.0,0.0,0.0005602657329291,286.04498291015625,294.1499938964844,299.7978210449219,297.32928466796875,300.5334777832031,299.8039855957031,287.0111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950813932344,2.867705362064044e-08,0.0011950527550652,-0.0739977285265922,0.0,0.0,0.0,-0.0190291982144117,60.0,23.78064727783203,0.0,-9.73757821043364e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297912597656,0.0,0.0,0.0001121143213822,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12677001953125,0.0,0.0,0.0001180619728984,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12384033203125,0.0,0.0,8.72002710821107e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291198730469,0.0,0.0,0.0001180618855869,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338806152344,0.0,0.0,0.0005600312142632,286.04718017578125,294.1499938964844,299.7972106933594,297.3227844238281,300.5263671875,299.8033142089844,287.0195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011945806909352,2.86185315445664e-08,0.001194552052766,-0.0738456025719642,0.0,0.0,0.0,-0.0190001837909221,60.0,23.739688873291016,0.0,-9.72942544308353e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317138671875,0.0,0.0,0.0001120232700486,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1287536621094,0.0,0.0,0.0001179660976049,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258544921875,0.0,0.0,8.712945418665186e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310729980469,0.0,0.0,0.0001179660030175,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357421875,0.0,0.0,0.0005595764960162,286.0516357421875,294.1499938964844,299.7975158691406,297.3095397949219,300.51123046875,299.8006591796875,287.037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936086229979,2.850504010609713e-08,0.0011935801012441,-0.0735505670309066,0.0,0.0,0.0,-0.018943915143609,60.0,23.65518569946289,0.0,-9.713625814811166e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317138671875,0.0,0.0,0.0001120232700486,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1287536621094,0.0,0.0,0.0001179660976049,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258544921875,0.0,0.0,8.712945418665186e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310729980469,0.0,0.0,0.0001179660030175,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357421875,0.0,0.0,0.0005595764960162,286.0516357421875,294.1499938964844,299.7975158691406,297.3095397949219,300.51123046875,299.8006591796875,287.037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936086229979,2.850504010609713e-08,0.0011935801012441,-0.0735505670309066,0.0,0.0,0.0,-0.018943915143609,60.0,23.65518569946289,0.0,-9.713625814811166e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327819824219,0.0,0.0,0.0001119678054237,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298522949219,0.0,0.0,0.0001179076862172,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269836425781,0.0,0.0,8.708630775799975e-05,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13214111328125,0.0,0.0,0.0001179075989057,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13677978515625,0.0,0.0,0.0005592994275502,286.0539855957031,294.1499938964844,299.7984313964844,297.30303955078125,300.5038757324219,299.8008728027344,287.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930142063647,2.8435902521550812e-08,0.0011929858010262,-0.0733708292245864,0.0,0.0,0.0,-0.0189096238464117,60.0,23.61167335510254,0.0,-9.704007197797185e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338806152344,0.0,0.0,0.0001119118969654,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309509277344,0.0,0.0,0.0001178488091682,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280822753906,0.0,0.0,8.704281935933977e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332092285156,0.0,0.0,0.0001178487145807,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378173828125,0.0,0.0,0.0005590201471932,286.05633544921875,294.1499938964844,299.7998046875,297.2966613769531,300.4965515136719,299.8011474609375,287.0545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924183927476,2.8366210713670625e-08,0.0011923901038244,-0.0731896460056305,0.0,0.0,0.0,-0.0188750755041837,60.0,23.56797218322754,0.0,-9.69431610542415e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361389160156,0.0,0.0,0.0001117906140279,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332397460937,0.0,0.0,0.0001177210870082,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13043212890625,0.0,0.0,8.694848656887189e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.135498046875,0.0,0.0,0.0001177209996967,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400146484375,0.0,0.0,0.000558414380066,286.0611572265625,294.1499938964844,299.8038024902344,297.2841186523437,300.482177734375,299.80303955078125,287.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911281617358,2.8215048075708186e-08,0.0011910998728126,-0.0727966204285621,0.0,0.0,0.0,-0.0188001506030559,60.0,23.47932243347168,0.0,-9.673312462155081e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361389160156,0.0,0.0,0.0001117906140279,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332397460937,0.0,0.0,0.0001177210870082,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13043212890625,0.0,0.0,8.694848656887189e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.135498046875,0.0,0.0,0.0001177209996967,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400146484375,0.0,0.0,0.000558414380066,286.0611572265625,294.1499938964844,299.8038024902344,297.2841186523437,300.482177734375,299.80303955078125,287.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911281617358,2.8215048075708186e-08,0.0011910998728126,-0.0727966204285621,0.0,0.0,0.0,-0.0188001506030559,60.0,23.47932243347168,0.0,-9.673312462155081e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.138671875,0.0,0.0,0.0001116511630243,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358337402344,0.0,0.0,0.0001175742363557,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.133056640625,0.0,0.0,8.684002386871725e-05,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380310058594,0.0,0.0,0.0001175741490442,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425170898437,0.0,0.0,0.0005577178671956,286.0662536621094,294.1499938964844,299.80926513671875,297.2718505859375,300.468505859375,299.8075561523437,287.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896406067535,2.8041236888043386e-08,0.0011896126670762,-0.0723446756601333,0.0,0.0,0.0,-0.018713979050517,60.0,23.38822555541992,0.0,-9.649189536276029e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.138671875,0.0,0.0,0.0001116511630243,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358337402344,0.0,0.0,0.0001175742363557,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.133056640625,0.0,0.0,8.684002386871725e-05,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380310058594,0.0,0.0,0.0001175741490442,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425170898437,0.0,0.0,0.0005577178671956,286.0662536621094,294.1499938964844,299.80926513671875,297.2718505859375,300.468505859375,299.8075561523437,287.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896406067535,2.8041236888043386e-08,0.0011896126670762,-0.0723446756601333,0.0,0.0,0.0,-0.018713979050517,60.0,23.38822555541992,0.0,-9.649189536276029e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412658691406,0.0,0.0,0.0001115087507059,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1384582519531,0.0,0.0,0.0001174242715933,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357421875,0.0,0.0,8.672925468999892e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.140625,0.0,0.0,0.0001174241842818,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1450500488281,0.0,0.0,0.0005570065113715,286.0714416503906,294.1499938964844,299.8159484863281,297.259765625,300.4549865722656,299.8124694824219,287.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881256941705,2.786374864172103e-08,0.0011880977544933,-0.0718831196427345,0.0,0.0,0.0,-0.0186260044574737,60.0,23.296669006347656,0.0,-9.624586994050333e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412658691406,0.0,0.0,0.0001115087507059,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1384582519531,0.0,0.0,0.0001174242715933,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357421875,0.0,0.0,8.672925468999892e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.140625,0.0,0.0,0.0001174241842818,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1450500488281,0.0,0.0,0.0005570065113715,286.0714416503906,294.1499938964844,299.8159484863281,297.259765625,300.4549865722656,299.8124694824219,287.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881256941705,2.786374864172103e-08,0.0011880977544933,-0.0718831196427345,0.0,0.0,0.0,-0.0186260044574737,60.0,23.296669006347656,0.0,-9.624586994050333e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441345214844,0.0,0.0,0.0001113502148655,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413879394531,0.0,0.0,0.0001172573174699,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,8.660594903631136e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435241699219,0.0,0.0,0.0001172572374343,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478576660156,0.0,0.0,0.0005562146543525,286.0769348144531,294.1499938964844,299.8236083984375,297.247802734375,300.4422912597656,299.8193664550781,287.124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864331318065,2.7666152035976666e-08,0.0011864054249599,-0.0713692232966423,0.0,0.0,0.0,-0.0185280330479145,60.0,23.20266914367676,0.0,-9.597235361979985e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441345214844,0.0,0.0,0.0001113502148655,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413879394531,0.0,0.0,0.0001172573174699,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,8.660594903631136e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435241699219,0.0,0.0,0.0001172572374343,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478576660156,0.0,0.0,0.0005562146543525,286.0769348144531,294.1499938964844,299.8236083984375,297.247802734375,300.4422912597656,299.8193664550781,287.124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864331318065,2.7666152035976666e-08,0.0011864054249599,-0.0713692232966423,0.0,0.0,0.0,-0.0185280330479145,60.0,23.20266914367676,0.0,-9.597235361979985e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455993652344,0.0,0.0,0.0001112697718781,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1428527832031,0.0,0.0,0.0001171726034954,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14019775390625,0.0,0.0,8.654337580082938e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,0.0001171725234598,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492919921875,0.0,0.0,0.0005558128468692,286.0796813964844,294.1499938964844,299.8277282714844,297.2418518066406,300.4359741210937,299.82293701171875,287.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855756165459,2.75658891268904e-08,0.0011855480261147,-0.0711084455251693,0.0,0.0,0.0,-0.0184783283621072,60.0,23.155384063720703,0.0,-9.583371252119832e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470947265625,0.0,0.0,0.0001111870296881,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443786621094,0.0,0.0,0.0001170854811789,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,8.647901995573193e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.146484375,0.0,0.0,0.0001170853938674,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507568359375,0.0,0.0,0.0005553995724767,286.0824890136719,294.1499938964844,299.8320007324219,297.23590087890625,300.4298095703125,299.8267517089844,287.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846940033137,2.7462771612363213e-08,0.0011846665292978,-0.0708402320742607,0.0,0.0,0.0,-0.0184272099286317,60.0,23.107654571533203,0.0,-9.569123449182373e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501770019531,0.0,0.0,0.0001110179873649,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474914550781,0.0,0.0,0.000116907460324,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448974609375,0.0,0.0,8.634754340164363e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14959716796875,0.0,0.0,0.0001169073802884,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15380859375,0.0,0.0,0.0005545552121475,286.08819580078125,294.1499938964844,299.84088134765625,297.2239990234375,300.4176940917969,299.8347473144531,287.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828945716843,2.7252092138496664e-08,0.0011828672140836,-0.0702921822667121,0.0,0.0,0.0,-0.018322778865695,60.0,23.011493682861328,0.0,-9.540045198264124e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501770019531,0.0,0.0,0.0001110179873649,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474914550781,0.0,0.0,0.000116907460324,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448974609375,0.0,0.0,8.634754340164363e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14959716796875,0.0,0.0,0.0001169073802884,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15380859375,0.0,0.0,0.0005545552121475,286.08819580078125,294.1499938964844,299.84088134765625,297.2239990234375,300.4176940917969,299.8347473144531,287.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828945716843,2.7252092138496664e-08,0.0011828672140836,-0.0702921822667121,0.0,0.0,0.0,-0.018322778865695,60.0,23.011493682861328,0.0,-9.540045198264124e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534729003906,0.0,0.0,0.0001108694486902,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508483886719,0.0,0.0,0.0001167510417872,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482849121094,0.0,0.0,8.62320011947304e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15289306640625,0.0,0.0,0.0001167509617516,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15704345703125,0.0,0.0,0.0005538132390938,286.0941467285156,294.1499938964844,299.8500061035156,297.2120056152344,300.4062194824219,299.8433532714844,287.1761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813106248155,2.706695845233753e-08,0.0011812836164608,-0.069810539484024,0.0,0.0,0.0,-0.0182309970259666,60.0,22.917205810546875,0.0,-9.51452960862298e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534729003906,0.0,0.0,0.0001108694486902,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508483886719,0.0,0.0,0.0001167510417872,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482849121094,0.0,0.0,8.62320011947304e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15289306640625,0.0,0.0,0.0001167509617516,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15704345703125,0.0,0.0,0.0005538132390938,286.0941467285156,294.1499938964844,299.8500061035156,297.2120056152344,300.4062194824219,299.8433532714844,287.1761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813106248155,2.706695845233753e-08,0.0011812836164608,-0.069810539484024,0.0,0.0,0.0,-0.0182309970259666,60.0,22.917205810546875,0.0,-9.51452960862298e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554870605469,0.0,0.0,0.0001107858115574,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528625488281,0.0,0.0,0.0001166629663202,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502990722656,0.0,0.0,8.61669541336596e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549072265625,0.0,0.0,0.0001166628862847,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590270996094,0.0,0.0,0.0005533954827114,286.09771728515625,294.1499938964844,299.8554992675781,297.20477294921875,300.3993530273437,299.8484802246094,287.1864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804199311882,2.6962720056644685e-08,0.0011803930392488,-0.0695393308997154,0.0,0.0,0.0,-0.0181793253868818,60.0,22.86143684387207,0.0,-9.500178066446097e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15692138671875,0.0,0.0,0.0001107361531467,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.154296875,0.0,0.0,0.0001166106740129,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517639160156,0.0,0.0,8.612833335064352e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563415527344,0.0,0.0,0.0001166105939773,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604309082031,0.0,0.0,0.0005531474598683,286.1002197265625,294.1499938964844,299.859130859375,297.1999206542969,300.3950500488281,299.8519287109375,287.1933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798897758126,2.6900831784359983e-08,0.0011798628838732,-0.0693783015012741,0.0,0.0,0.0,-0.0181486401706933,60.0,22.825090408325195,0.0,-9.491662922300749e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16046142578125,0.0,0.0,0.0001106194104067,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15789794921875,0.0,0.0,0.0001164877321571,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553955078125,0.0,0.0,8.603752212366089e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598815917969,0.0,0.0,0.0001164876593975,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639099121094,0.0,0.0,0.0005525643355213,286.1064147949219,294.1499938964844,299.8680114746094,297.1876220703125,300.3842468261719,299.8607177734375,287.21051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755325066574187e-08,0.0011786189861595,-0.0689996853470802,0.0,0.0,0.0,-0.0180765073746442,60.0,22.73496055603028,0.0,-9.47165617048995e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16046142578125,0.0,0.0,0.0001106194104067,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15789794921875,0.0,0.0,0.0001164877321571,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553955078125,0.0,0.0,8.603752212366089e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598815917969,0.0,0.0,0.0001164876593975,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639099121094,0.0,0.0,0.0005525643355213,286.1064147949219,294.1499938964844,299.8680114746094,297.1876220703125,300.3842468261719,299.8607177734375,287.21051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755325066574187e-08,0.0011786189861595,-0.0689996853470802,0.0,0.0,0.0,-0.0180765073746442,60.0,22.73496055603028,0.0,-9.47165617048995e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
