time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623229980469,0.0,0.0,0.0001105607079807,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597595214844,0.0,0.0,0.0001164259156212,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15728759765625,0.0,0.0,8.599186548963189e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617736816406,0.0,0.0,0.0001164258355856,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.165771484375,0.0,0.0,0.0005522711435332,286.1095886230469,294.1499938964844,299.8722839355469,297.181396484375,300.3791198730469,299.8649597167969,287.2190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178020844236,2.6682160481072973e-08,0.0011779941851273,-0.068809300661087,0.0,0.0,0.0,-0.0180402398109436,60.0,22.690061569213867,0.0,-9.46160483294989e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643371582031,0.0,0.0,0.0001104954935726,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16180419921875,0.0,0.0,0.0001163572451332,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15936279296875,0.0,0.0,8.594114478910342e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637878417969,0.0,0.0,0.0001163571650977,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1677551269531,0.0,0.0,0.0005519454134628,286.11297607421875,294.1499938964844,299.8764038085937,297.17510986328125,300.37432861328125,299.86865234375,287.2275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773251462727,2.6600886826599893e-08,0.0011772986035794,-0.0685978010296821,0.0,0.0,0.0,-0.0179999470710754,60.0,22.64411354064941,0.0,-9.45044504874204e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.168212890625,0.0,0.0,0.0001103750764741,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16571044921875,0.0,0.0,0.000116230432468,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632995605469,0.0,0.0,8.584748138673604e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16766357421875,0.0,0.0,0.0001162303597084,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17156982421875,0.0,0.0,0.0005513438954949,286.1195068359375,294.1499938964844,299.8840637207031,297.1622619628906,300.36431884765625,299.87677001953125,287.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760448105633,2.64508042135958e-08,0.0011760183842852,-0.068207211792469,0.0,0.0,0.0,-0.0179255604743957,60.0,22.55371284484864,0.0,-9.429854941345185e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.168212890625,0.0,0.0,0.0001103750764741,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16571044921875,0.0,0.0,0.000116230432468,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632995605469,0.0,0.0,8.584748138673604e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16766357421875,0.0,0.0,0.0001162303597084,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17156982421875,0.0,0.0,0.0005513438954949,286.1195068359375,294.1499938964844,299.8840637207031,297.1622619628906,300.36431884765625,299.87677001953125,287.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760448105633,2.64508042135958e-08,0.0011760183842852,-0.068207211792469,0.0,0.0,0.0,-0.0179255604743957,60.0,22.55371284484864,0.0,-9.429854941345185e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722106933594,0.0,0.0,0.0001102406968129,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16973876953125,0.0,0.0,0.0001160889223683,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673583984375,0.0,0.0,8.574296225560829e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716613769531,0.0,0.0,0.0001160888496087,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.175537109375,0.0,0.0,0.0005506727029569,286.12615966796875,294.1499938964844,299.8907470703125,297.1490783691406,300.3546142578125,299.8842163085937,287.2616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746115051209,2.6283323961706628e-08,0.0011745851952582,-0.067771315574646,0.0,0.0,0.0,-0.0178425274789333,60.0,22.461137771606445,0.0,-9.406904410980133e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722106933594,0.0,0.0,0.0001102406968129,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16973876953125,0.0,0.0,0.0001160889223683,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673583984375,0.0,0.0,8.574296225560829e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716613769531,0.0,0.0,0.0001160888496087,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.175537109375,0.0,0.0,0.0005506727029569,286.12615966796875,294.1499938964844,299.8907470703125,297.1490783691406,300.3546142578125,299.8842163085937,287.2616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746115051209,2.6283323961706628e-08,0.0011745851952582,-0.067771315574646,0.0,0.0,0.0,-0.0178425274789333,60.0,22.461137771606445,0.0,-9.406904410980133e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763916015625,0.0,0.0,0.0001100908048101,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739501953125,0.0,0.0,0.0001159310777438,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716003417969,0.0,0.0,8.562637231079862e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17584228515625,0.0,0.0,0.0001159310049843,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796569824219,0.0,0.0,0.0005499239778146,286.13299560546875,294.1499938964844,299.8962097167969,297.13543701171875,300.3453369140625,299.8902282714844,287.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730132391676,2.60965133946911e-08,0.0011729871621355,-0.0672850683331489,0.0,0.0,0.0,-0.0177499148994684,60.0,22.365375518798828,0.0,-9.381338372804748e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763916015625,0.0,0.0,0.0001100908048101,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739501953125,0.0,0.0,0.0001159310777438,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716003417969,0.0,0.0,8.562637231079862e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17584228515625,0.0,0.0,0.0001159310049843,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796569824219,0.0,0.0,0.0005499239778146,286.13299560546875,294.1499938964844,299.8962097167969,297.13543701171875,300.3453369140625,299.8902282714844,287.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730132391676,2.60965133946911e-08,0.0011729871621355,-0.0672850683331489,0.0,0.0,0.0,-0.0177499148994684,60.0,22.365375518798828,0.0,-9.381338372804748e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806335449219,0.0,0.0,0.0001099358269129,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1782531738281,0.0,0.0,0.0001157678707386,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759338378906,0.0,0.0,8.550583152100444e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801147460937,0.0,0.0,0.000115767805255,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838684082031,0.0,0.0,0.0005491498741321,286.13995361328125,294.1499938964844,299.90020751953125,297.1213684082031,300.33624267578125,299.8954467773437,287.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171363168396,2.5903366562829443e-08,0.0011713373241946,-0.0667822659015655,0.0,0.0,0.0,-0.0176541712135076,60.0,22.26814079284668,0.0,-9.354940999628525e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806335449219,0.0,0.0,0.0001099358269129,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1782531738281,0.0,0.0,0.0001157678707386,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759338378906,0.0,0.0,8.550583152100444e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801147460937,0.0,0.0,0.000115767805255,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838684082031,0.0,0.0,0.0005491498741321,286.13995361328125,294.1499938964844,299.90020751953125,297.1213684082031,300.33624267578125,299.8954467773437,287.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171363168396,2.5903366562829443e-08,0.0011713373241946,-0.0667822659015655,0.0,0.0,0.0,-0.0176541712135076,60.0,22.26814079284668,0.0,-9.354940999628525e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.182861328125,0.0,0.0,0.0001098562643164,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805114746094,0.0,0.0,0.0001156840880867,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781921386719,0.0,0.0,8.544394950149581e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1823425292969,0.0,0.0,0.0001156840153271,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18609619140625,0.0,0.0,0.0005487524322234,286.1435241699219,294.1499938964844,299.90155029296875,297.1141357421875,300.33184814453125,299.89697265625,287.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705128708854,2.58042049949836e-08,0.0011704870266839,-0.0665241181850433,0.0,0.0,0.0,-0.0176050011068582,60.0,22.218307495117188,0.0,-9.341403739426825e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851501464844,0.0,0.0,0.0001097782005672,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0001156018843175,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805114746094,0.0,0.0,8.538323163520545e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.000115601811558,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883544921875,0.0,0.0,0.0005483625573106,286.14715576171875,294.1499938964844,299.9024658203125,297.10675048828125,300.3275146484375,299.8979797363281,287.3124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696810834109,2.5706915707246484e-08,0.0011696553556248,-0.0662708282470703,0.0,0.0,0.0,-0.0175567716360092,60.0,22.16813468933105,0.0,-9.328130801122825e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898498535156,0.0,0.0,0.0001096300256904,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875305175781,0.0,0.0,0.0001154458441305,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,8.526798046659678e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893615722656,0.0,0.0,0.0001154457786469,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929931640625,0.0,0.0,0.0005476223886944,286.1545104980469,294.1499938964844,299.9028015136719,297.091552734375,300.3190002441406,299.8987121582031,287.3291931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681028408929,2.5522252755649788e-08,0.0011680773459374,-0.065790019929409,0.0,0.0,0.0,-0.0174652319401502,60.0,22.068239212036133,0.0,-9.30296408796494e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898498535156,0.0,0.0,0.0001096300256904,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875305175781,0.0,0.0,0.0001154458441305,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,8.526798046659678e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893615722656,0.0,0.0,0.0001154457786469,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929931640625,0.0,0.0,0.0005476223886944,286.1545104980469,294.1499938964844,299.9028015136719,297.091552734375,300.3190002441406,299.8987121582031,287.3291931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681028408929,2.5522252755649788e-08,0.0011680773459374,-0.065790019929409,0.0,0.0,0.0,-0.0174652319401502,60.0,22.068239212036133,0.0,-9.30296408796494e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.194580078125,0.0,0.0,0.0001094882100005,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922912597656,0.0,0.0,0.0001152965051005,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900634765625,0.0,0.0,8.515767694916576e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.194091796875,0.0,0.0,0.0001152964323409,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976928710937,0.0,0.0,0.0005469140596687,286.16192626953125,294.1499938964844,299.90093994140625,297.0757141113281,300.3104858398437,299.8990783691406,287.3459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665914207696,2.5345508802843145e-08,0.0011665661586448,-0.0653297901153564,0.0,0.0,0.0,-0.0173776131123304,60.0,21.969425201416016,0.0,-9.278907953103045e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.194580078125,0.0,0.0,0.0001094882100005,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922912597656,0.0,0.0,0.0001152965051005,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900634765625,0.0,0.0,8.515767694916576e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.194091796875,0.0,0.0,0.0001152964323409,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976928710937,0.0,0.0,0.0005469140596687,286.16192626953125,294.1499938964844,299.90093994140625,297.0757141113281,300.3104858398437,299.8990783691406,287.3459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665914207696,2.5345508802843145e-08,0.0011665661586448,-0.0653297901153564,0.0,0.0,0.0,-0.0173776131123304,60.0,21.969425201416016,0.0,-9.278907953103045e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978454589844,0.0,0.0,0.000109395092295,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.195556640625,0.0,0.0,0.0001151984470197,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.193359375,0.0,0.0,8.508525206707418e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19732666015625,0.0,0.0,0.0001151983742602,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008972167969,0.0,0.0,0.0005464489222504,286.1669921875,294.1499938964844,299.8982849121094,297.0645446777344,300.3047180175781,299.898681640625,287.3573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655992129817,2.5229459410525124e-08,0.0011655739508569,-0.0650275871157646,0.0,0.0,0.0,-0.0173200815916061,60.0,21.90129852294922,0.0,-9.263130351655492e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.199462890625,0.0,0.0,0.0001093689279514,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972045898437,0.0,0.0,0.0001151708929683,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19500732421875,0.0,0.0,8.50648939376697e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.198974609375,0.0,0.0,0.0001151708202087,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0005463182460516,286.16949462890625,294.1499938964844,299.8966064453125,297.0592041015625,300.3020324707031,299.8966369628906,287.3626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653203982859,2.519684549895373e-08,0.0011652951361611,-0.0649426579475402,0.0,0.0,0.0,-0.0173039156943559,60.0,21.870729446411133,0.0,-9.258698696612556e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044982910156,0.0,0.0,0.0001092767706722,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022705078125,0.0,0.0,0.0001150738462456,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001037597656,0.0,0.0,8.499321847921237e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040100097656,0.0,0.0,0.000115073780762,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20751953125,0.0,0.0,0.0005458579398691,286.1772155761719,294.1499938964844,299.8895874023437,297.0419311523437,300.2935485839844,299.891357421875,287.3793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643385514616,2.50819898184318e-08,0.0011643134057521,-0.0646435320377349,0.0,0.0,0.0,-0.0172469783574342,60.0,21.774423599243164,0.0,-9.24309944139168e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044982910156,0.0,0.0,0.0001092767706722,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022705078125,0.0,0.0,0.0001150738462456,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001037597656,0.0,0.0,8.499321847921237e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040100097656,0.0,0.0,0.000115073780762,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20751953125,0.0,0.0,0.0005458579398691,286.1772155761719,294.1499938964844,299.8895874023437,297.0419311523437,300.2935485839844,299.891357421875,287.3793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643385514616,2.50819898184318e-08,0.0011643134057521,-0.0646435320377349,0.0,0.0,0.0,-0.0172469783574342,60.0,21.774423599243164,0.0,-9.24309944139168e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070007324219,0.0,0.0,0.0001092248785425,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048034667969,0.0,0.0,0.0001150192038039,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026672363281,0.0,0.0,8.49528587423265e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065124511719,0.0,0.0,0.0001150191383203,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099914550781,0.0,0.0,0.0005455987411551,286.1810607910156,294.1499938964844,299.885009765625,297.0329895019531,300.2893371582031,299.8890075683594,287.3876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637860443443,2.5017321547693427e-08,0.0011637610150501,-0.0644751042127609,0.0,0.0,0.0,-0.0172149203717708,60.0,21.7258529663086,0.0,-9.234322106976833e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095947265625,0.0,0.0,0.000109202475869,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073974609375,0.0,0.0,0.0001149956005974,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20526123046875,0.0,0.0,8.493543282384053e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091064453125,0.0,0.0,0.0001149955351138,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2125549316406,0.0,0.0,0.0005454868078231,286.1849975585937,294.1499938964844,299.8796691894531,297.0238647460937,300.2850952148437,299.8847961425781,287.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635472765192,2.4989388336393865e-08,0.001163522247225,-0.0644023567438125,0.0,0.0,0.0,-0.0172010734677314,60.0,21.679182052612305,0.0,-9.230532782567025e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148742675781,0.0,0.0,0.0001091849917429,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21270751953125,0.0,0.0,0.0001149771924247,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106018066406,0.0,0.0,8.4921826783102e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143859863281,0.0,0.0,0.000114977126941,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177734375,0.0,0.0,0.0005453995545394,286.19293212890625,294.1499938964844,299.8665466308594,297.00494384765625,300.27642822265625,299.8740234375,287.41241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633593821898,2.4967583556190224e-08,0.0011633344693109,-0.0643455684185028,0.0,0.0,0.0,-0.0171902570873498,60.0,21.588916778564453,0.0,-9.227574793158057e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148742675781,0.0,0.0,0.0001091849917429,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21270751953125,0.0,0.0,0.0001149771924247,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106018066406,0.0,0.0,8.4921826783102e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143859863281,0.0,0.0,0.000114977126941,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177734375,0.0,0.0,0.0005453995545394,286.19293212890625,294.1499938964844,299.8665466308594,297.00494384765625,300.27642822265625,299.8740234375,287.41241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633593821898,2.4967583556190224e-08,0.0011633344693109,-0.0643455684185028,0.0,0.0,0.0,-0.0171902570873498,60.0,21.588916778564453,0.0,-9.227574793158057e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203063964844,0.0,0.0,0.0001092106540454,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181701660156,0.0,0.0,0.0001150042153312,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21612548828125,0.0,0.0,8.494178473483771e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198486328125,0.0,0.0,0.0001150041498476,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22320556640625,0.0,0.0,0.0005455277278088,286.2010803222656,294.1499938964844,299.8500061035156,296.9851379394531,300.2675170898437,299.859375,287.42889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163633307442,2.4999541992087884e-08,0.0011636083945631,-0.0644288063049316,0.0,0.0,0.0,-0.0172061044722795,60.0,21.503551483154297,0.0,-9.231910524931665e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203063964844,0.0,0.0,0.0001092106540454,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181701660156,0.0,0.0,0.0001150042153312,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21612548828125,0.0,0.0,8.494178473483771e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198486328125,0.0,0.0,0.0001150041498476,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22320556640625,0.0,0.0,0.0005455277278088,286.2010803222656,294.1499938964844,299.8500061035156,296.9851379394531,300.2675170898437,299.859375,287.42889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163633307442,2.4999541992087884e-08,0.0011636083945631,-0.0644288063049316,0.0,0.0,0.0,-0.0172061044722795,60.0,21.503551483154297,0.0,-9.231910524931665e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22589111328125,0.0,0.0,0.0001092715756385,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237854003906,0.0,0.0,0.0001150683674495,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217712402344,0.0,0.0,8.498916577082127e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254333496094,0.0,0.0,0.0001150683019659,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287292480469,0.0,0.0,0.0005458320956677,286.2093505859375,294.1499938964844,299.830078125,296.96337890625,300.2583312988281,299.8419494628906,287.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642832541838,2.5075443943478604e-08,0.0011642582248896,-0.0646264851093292,0.0,0.0,0.0,-0.0172437354922294,60.0,21.42156791687012,0.0,-9.242210552429245e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22589111328125,0.0,0.0,0.0001092715756385,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237854003906,0.0,0.0,0.0001150683674495,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217712402344,0.0,0.0,8.498916577082127e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254333496094,0.0,0.0,0.0001150683019659,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287292480469,0.0,0.0,0.0005458320956677,286.2093505859375,294.1499938964844,299.830078125,296.96337890625,300.2583312988281,299.8419494628906,287.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642832541838,2.5075443943478604e-08,0.0011642582248896,-0.0646264851093292,0.0,0.0,0.0,-0.0172437354922294,60.0,21.42156791687012,0.0,-9.242210552429245e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315979003906,0.0,0.0,0.0001093798928195,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295227050781,0.0,0.0,0.000115182432637,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275085449219,0.0,0.0,8.50734140840359e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23114013671875,0.0,0.0,0.0001151823671534,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.234375,0.0,0.0,0.0005463731940835,286.2177429199219,294.1499938964844,299.80712890625,296.9388427734375,300.2489013671875,299.82196044921875,287.4616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654365807771,2.5210406207065723e-08,0.0011654114350676,-0.0649779662489891,0.0,0.0,0.0,-0.0173106379806995,60.0,21.341835021972656,0.0,-9.260541133926381e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315979003906,0.0,0.0,0.0001093798928195,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295227050781,0.0,0.0,0.000115182432637,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275085449219,0.0,0.0,8.50734140840359e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23114013671875,0.0,0.0,0.0001151823671534,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.234375,0.0,0.0,0.0005463731940835,286.2177429199219,294.1499938964844,299.80712890625,296.9388427734375,300.2489013671875,299.82196044921875,287.4616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654365807771,2.5210406207065723e-08,0.0011654114350676,-0.0649779662489891,0.0,0.0,0.0,-0.0173106379806995,60.0,21.341835021972656,0.0,-9.260541133926381e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23443603515625,0.0,0.0,0.0001094368999474,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,0.0001152424592874,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303771972656,0.0,0.0,8.511774649377912e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339782714844,0.0,0.0,0.0001152423938037,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372131347656,0.0,0.0,0.0005466579459607,286.2219543457031,294.1499938964844,299.7945861816406,296.92559814453125,300.24420166015625,299.8119812011719,287.4698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660432210192,2.5281430282575457e-08,0.0011660179588943,-0.0651629269123077,0.0,0.0,0.0,-0.0173458456993103,60.0,21.3020248413086,0.0,-9.27019456753442e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373962402344,0.0,0.0,0.0001095372645067,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353820800781,0.0,0.0,0.0001153481425717,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333984375,0.0,0.0,8.51958102430217e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369689941406,0.0,0.0,0.000115348084364,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401733398437,0.0,0.0,0.0005471593467518,286.22625732421875,294.1499938964844,299.7813415527344,296.9117431640625,300.2391357421875,299.79913330078125,287.4779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671119136735,2.5406489356782923e-08,0.0011670865351334,-0.0654885843396186,0.0,0.0,0.0,-0.017407838255167,60.0,21.26407241821289,0.0,-9.287204250085781e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2433776855469,0.0,0.0,0.0001097376225516,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413635253906,0.0,0.0,0.0001155591307906,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394104003906,0.0,0.0,8.535163942724466e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.242919921875,0.0,0.0,0.000115559065307,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24609375,0.0,0.0,0.0005481601692736,286.23492431640625,294.1499938964844,299.7529296875,296.8822937011719,300.2289733886719,299.7733764648437,287.4941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692465050145,2.5656145652419585e-08,0.0011692208936437,-0.0661386400461196,0.0,0.0,0.0,-0.0175315998494625,60.0,21.18808364868164,0.0,-9.321207983248314e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2433776855469,0.0,0.0,0.0001097376225516,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413635253906,0.0,0.0,0.0001155591307906,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394104003906,0.0,0.0,8.535163942724466e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.242919921875,0.0,0.0,0.000115559065307,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24609375,0.0,0.0,0.0005481601692736,286.23492431640625,294.1499938964844,299.7529296875,296.8822937011719,300.2289733886719,299.7733764648437,287.4941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692465050145,2.5656145652419585e-08,0.0011692208936437,-0.0661386400461196,0.0,0.0,0.0,-0.0175315998494625,60.0,21.18808364868164,0.0,-9.321207983248314e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494506835937,0.0,0.0,0.0001099727523978,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474670410156,0.0,0.0,0.0001158067389042,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455444335937,0.0,0.0,8.553452062187716e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490234375,0.0,0.0,0.0001158066734205,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25213623046875,0.0,0.0,0.0005493347416631,286.24371337890625,294.1499938964844,299.7220764160156,296.85064697265625,300.2183837890625,299.7449951171875,287.5103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717511806637,2.59491397258671e-08,0.0011717252200469,-0.0669014304876327,0.0,0.0,0.0,-0.0176768451929092,60.0,21.113201141357425,0.0,-9.361193775703216e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494506835937,0.0,0.0,0.0001099727523978,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474670410156,0.0,0.0,0.0001158067389042,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455444335937,0.0,0.0,8.553452062187716e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490234375,0.0,0.0,0.0001158066734205,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25213623046875,0.0,0.0,0.0005493347416631,286.24371337890625,294.1499938964844,299.7220764160156,296.85064697265625,300.2183837890625,299.7449951171875,287.5103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717511806637,2.59491397258671e-08,0.0011717252200469,-0.0669014304876327,0.0,0.0,0.0,-0.0176768451929092,60.0,21.113201141357425,0.0,-9.361193775703216e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541198730469,0.0,0.0,0.0001101693414966,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521667480469,0.0,0.0,0.0001160137471742,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502746582031,0.0,0.0,8.568742487113923e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536926269531,0.0,0.0,0.0001160136889666,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567749023437,0.0,0.0,0.0005503167631104,286.2504577636719,294.1499938964844,299.6971435546875,296.8252868652344,300.2101745605469,299.7221984863281,287.52264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738463072106,2.6194101110377242e-08,0.0011738201137632,-0.0675390809774398,0.0,0.0,0.0,-0.0177982859313488,60.0,21.056697845458984,0.0,-9.39468947080968e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.255615234375,0.0,0.0,0.0001102359165088,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.253662109375,0.0,0.0,0.0001160838583018,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25177001953125,0.0,0.0,8.573920786147937e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25518798828125,0.0,0.0,0.0001160838000942,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582702636719,0.0,0.0,0.0005506493616849,286.2525939941406,294.1499938964844,299.68902587890625,296.8170471191406,300.2074890136719,299.71453857421875,287.5265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745553929358,2.6277064080204585e-08,0.0011745290830731,-0.0677550211548805,0.0,0.0,0.0,-0.0178394112735986,60.0,21.03880500793457,0.0,-9.406047496440808e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619323730469,0.0,0.0,0.0001105242045014,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.260009765625,0.0,0.0,0.0001163874330813,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581481933594,0.0,0.0,8.596342377131805e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615051269531,0.0,0.0,0.0001163873821496,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645263671875,0.0,0.0,0.0005520894192159,286.2616271972656,294.1499938964844,299.6539001464844,296.7817077636719,300.1961364746094,299.6814270019531,287.5426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776267783716,2.6636294947479652e-08,0.0011776001192629,-0.0686899423599243,0.0,0.0,0.0,-0.0180174931883811,60.0,20.964014053344727,0.0,-9.45530658214011e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
