time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619323730469,0.0,0.0,0.0001105242045014,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.260009765625,0.0,0.0,0.0001163874330813,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581481933594,0.0,0.0,8.596342377131805e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615051269531,0.0,0.0,0.0001163873821496,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645263671875,0.0,0.0,0.0005520894192159,286.2616271972656,294.1499938964844,299.6539001464844,296.7817077636719,300.1961364746094,299.6814270019531,287.5426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776267783716,2.6636294947479652e-08,0.0011776001192629,-0.0686899423599243,0.0,0.0,0.0,-0.0180174931883811,60.0,20.964014053344727,0.0,-9.45530658214011e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651062011719,0.0,0.0,0.0001106731797335,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632141113281,0.0,0.0,0.0001165443100035,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613525390625,0.0,0.0,8.607929339632392e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26470947265625,0.0,0.0,0.0001165442590718,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677001953125,0.0,0.0,0.000552833545953,286.26617431640625,294.1499938964844,299.6356506347656,296.7634582519531,300.1902770996094,299.66412353515625,287.5506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792139848694,2.6821931342624345e-08,0.0011791872093454,-0.0691730082035064,0.0,0.0,0.0,-0.0181095190346241,60.0,20.92638397216797,0.0,-9.480812224182956e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2683410644531,0.0,0.0,0.0001108252326957,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664489746094,0.0,0.0,0.0001167044320027,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646179199219,0.0,0.0,8.619755681138486e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679443359375,0.0,0.0,0.000116704373795,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709045410156,0.0,0.0,0.0005535930977202,286.270751953125,294.1499938964844,299.6169738769531,296.74481201171875,300.1842956542969,299.646240234375,287.5586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808340204879,2.7011401115828452e-08,0.0011808070121333,-0.0696659907698631,0.0,0.0,0.0,-0.0182034466415643,60.0,20.88833236694336,0.0,-9.50687919498705e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749328613281,0.0,0.0,0.0001111325982492,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730407714844,0.0,0.0,0.0001170281029772,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.271240234375,0.0,0.0,8.643661567475647e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745056152344,0.0,0.0,0.0001170280447695,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774658203125,0.0,0.0,0.0005551284993998,286.2800598144531,294.1499938964844,299.57843017578125,296.7065734863281,300.171875,299.6088256835937,287.5746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841087834909,2.739441562482625e-08,0.0011840814258903,-0.0706624165177345,0.0,0.0,0.0,-0.0183933209627866,60.0,20.810535430908203,0.0,-9.5596838889378e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749328613281,0.0,0.0,0.0001111325982492,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730407714844,0.0,0.0,0.0001170281029772,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.271240234375,0.0,0.0,8.643661567475647e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745056152344,0.0,0.0,0.0001170280447695,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774658203125,0.0,0.0,0.0005551284993998,286.2800598144531,294.1499938964844,299.57843017578125,296.7065734863281,300.171875,299.6088256835937,287.5746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841087834909,2.739441562482625e-08,0.0011840814258903,-0.0706624165177345,0.0,0.0,0.0,-0.0183933209627866,60.0,20.810535430908203,0.0,-9.5596838889378e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816467285156,0.0,0.0,0.0001114400074584,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27978515625,0.0,0.0,0.0001173518176074,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27801513671875,0.0,0.0,8.667571091791615e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812194824219,0.0,0.0,0.0001173517593997,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841186523437,0.0,0.0,0.0005566640757024,286.2894897460937,294.1499938964844,299.5384521484375,296.6672058105469,300.1588439941406,299.5697631835937,287.5906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873841285705,2.7777483424529243e-08,0.0011873564217239,-0.0716587752103805,0.0,0.0,0.0,-0.0185832194983959,60.0,20.73041725158692,0.0,-9.61264206011947e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816467285156,0.0,0.0,0.0001114400074584,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27978515625,0.0,0.0,0.0001173518176074,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27801513671875,0.0,0.0,8.667571091791615e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812194824219,0.0,0.0,0.0001173517593997,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841186523437,0.0,0.0,0.0005566640757024,286.2894897460937,294.1499938964844,299.5384521484375,296.6672058105469,300.1588439941406,299.5697631835937,287.5906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873841285705,2.7777483424529243e-08,0.0011873564217239,-0.0716587752103805,0.0,0.0,0.0,-0.0185832194983959,60.0,20.73041725158692,0.0,-9.61264206011947e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884826660156,0.0,0.0,0.0001117425272241,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28668212890625,0.0,0.0,0.0001176703808596,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.284912109375,0.0,0.0,8.691100083524361e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880859375,0.0,0.0,0.0001176703226519,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909545898437,0.0,0.0,0.000558175262995,286.299072265625,294.1499938964844,299.49725341796875,296.6268615722656,300.14520263671875,299.5292358398437,287.60650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906073195859,2.815445299120256e-08,0.001190579147078,-0.0726390704512596,0.0,0.0,0.0,-0.0187700968235731,60.0,20.64717483520508,0.0,-9.664899636163685e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884826660156,0.0,0.0,0.0001117425272241,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28668212890625,0.0,0.0,0.0001176703808596,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.284912109375,0.0,0.0,8.691100083524361e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880859375,0.0,0.0,0.0001176703226519,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909545898437,0.0,0.0,0.000558175262995,286.299072265625,294.1499938964844,299.49725341796875,296.6268615722656,300.14520263671875,299.5292358398437,287.60650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906073195859,2.815445299120256e-08,0.001190579147078,-0.0726390704512596,0.0,0.0,0.0,-0.0187700968235731,60.0,20.64717483520508,0.0,-9.664899636163685e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955017089844,0.0,0.0,0.0001120376837207,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.293701171875,0.0,0.0,0.0001179811952169,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919616699219,0.0,0.0,8.714056457392871e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29510498046875,0.0,0.0,0.0001179811370093,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29791259765625,0.0,0.0,0.000559649663046,286.3088073730469,294.1499938964844,299.4550476074219,296.5858154296875,300.1309509277344,299.48748779296875,287.622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937520466744,2.85222530038709e-08,0.0011937235249206,-0.0735953226685524,0.0,0.0,0.0,-0.0189524292945861,60.0,20.560731887817383,0.0,-9.71602176491615e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955017089844,0.0,0.0,0.0001120376837207,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.293701171875,0.0,0.0,0.0001179811952169,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919616699219,0.0,0.0,8.714056457392871e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29510498046875,0.0,0.0,0.0001179811370093,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29791259765625,0.0,0.0,0.000559649663046,286.3088073730469,294.1499938964844,299.4550476074219,296.5858154296875,300.1309509277344,299.48748779296875,287.622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937520466744,2.85222530038709e-08,0.0011937235249206,-0.0735953226685524,0.0,0.0,0.0,-0.0189524292945861,60.0,20.560731887817383,0.0,-9.71602176491615e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2990417480469,0.0,0.0,0.0001121824243455,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972717285156,0.0,0.0,0.0001181336119771,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955322265625,0.0,0.0,8.725314546609297e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29864501953125,0.0,0.0,0.0001181335610453,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30145263671875,0.0,0.0,0.0005603726604022,286.313720703125,294.1499938964844,299.43359375,296.5650939941406,300.1235656738281,299.4662475585937,287.6302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952942004427,2.8702622500986763e-08,0.0011952654458582,-0.0740641951560974,0.0,0.0,0.0,-0.0190418437123298,60.0,20.51638603210449,0.0,-9.741141582253476e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026123046875,0.0,0.0,0.0001123251640819,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008728027344,0.0,0.0,0.0001182839259854,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991638183594,0.0,0.0,8.736416202737018e-05,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30224609375,0.0,0.0,0.0001182838677777,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.30499267578125,0.0,0.0,0.0005610857042483,286.31866455078125,294.1499938964844,299.4119873046875,296.54425048828125,300.11602783203125,299.4447631835937,287.6380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968149337917,2.8880492664029592e-08,0.0011967860627919,-0.0745265260338783,0.0,0.0,0.0,-0.0191300194710493,60.0,20.471263885498047,0.0,-9.76594520807339e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099060058594,0.0,0.0,0.0001126083516282,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30816650390625,0.0,0.0,0.0001185821311082,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3064880371094,0.0,0.0,8.758441254030913e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095397949219,0.0,0.0,0.0001185820729006,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.312255859375,0.0,0.0,0.0005625002668239,286.32867431640625,294.1499938964844,299.36834716796875,296.5023193359375,300.1004638671875,299.4012451171875,287.65380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998321861028,2.9233376608317485e-08,0.001199802965857,-0.0754436254501342,0.0,0.0,0.0,-0.0193049572408199,60.0,20.379268646240234,0.0,-9.81524692633684e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099060058594,0.0,0.0,0.0001126083516282,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30816650390625,0.0,0.0,0.0001185821311082,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3064880371094,0.0,0.0,8.758441254030913e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095397949219,0.0,0.0,0.0001185820729006,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.312255859375,0.0,0.0,0.0005625002668239,286.32867431640625,294.1499938964844,299.36834716796875,296.5023193359375,300.1004638671875,299.4012451171875,287.65380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998321861028,2.9233376608317485e-08,0.001199802965857,-0.0754436254501342,0.0,0.0,0.0,-0.0193049572408199,60.0,20.379268646240234,0.0,-9.81524692633684e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173522949219,0.0,0.0,0.0001128950316342,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31561279296875,0.0,0.0,0.0001188840178656,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31396484375,0.0,0.0,8.780738426139578e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31695556640625,0.0,0.0,0.0001188839596579,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31964111328125,0.0,0.0,0.0005639323499053,286.3388366699219,294.1499938964844,299.32427978515625,296.4602966308594,300.0841979980469,299.3571472167969,287.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028863420709,2.9590619732289293e-08,0.0012028567725792,-0.076371856033802,0.0,0.0,0.0,-0.0194820519536733,60.0,20.28629302978516,0.0,-9.865283345789069e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173522949219,0.0,0.0,0.0001128950316342,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31561279296875,0.0,0.0,0.0001188840178656,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31396484375,0.0,0.0,8.780738426139578e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31695556640625,0.0,0.0,0.0001188839596579,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31964111328125,0.0,0.0,0.0005639323499053,286.3388366699219,294.1499938964844,299.32427978515625,296.4602966308594,300.0841979980469,299.3571472167969,287.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028863420709,2.9590619732289293e-08,0.0012028567725792,-0.076371856033802,0.0,0.0,0.0,-0.0194820519536733,60.0,20.28629302978516,0.0,-9.865283345789069e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236694335937,0.0,0.0,0.0001131431054091,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219909667969,0.0,0.0,0.0001191452465718,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3203430175781,0.0,0.0,8.80003281054087e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32330322265625,0.0,0.0,0.0001191451956401,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3259582519531,0.0,0.0,0.0005651715327985,286.34747314453125,294.1499938964844,299.2870788574219,296.425048828125,300.07012939453125,299.31982421875,287.6825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055290862917,2.9899755560336416e-08,0.001205499167554,-0.0771749392151832,0.0,0.0,0.0,-0.0196352992206811,60.0,20.20813751220703,0.0,-9.908684717174765e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32489013671875,0.0,0.0,0.00011319272744,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232116699219,0.0,0.0,0.0001191975024994,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3215637207031,0.0,0.0,8.803892706055194e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32452392578125,0.0,0.0,0.0001191974515677,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271789550781,0.0,0.0,0.0005654194392263,286.34912109375,294.1499938964844,299.27996826171875,296.4183349609375,300.0673828125,299.3127136230469,287.6850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060577282682,2.9961594094629624e-08,0.0012060278095304,-0.0773355737328529,0.0,0.0,0.0,-0.0196659546345472,60.0,20.19339942932129,0.0,-9.91737820754679e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33258056640625,0.0,0.0,0.00011351647845,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309326171875,0.0,0.0,0.0001195384320453,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293151855469,0.0,0.0,8.82907334016636e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33221435546875,0.0,0.0,0.0001195383811136,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348388671875,0.0,0.0,0.0005670366226695,286.3595275878906,294.1499938964844,299.23565673828125,296.3766784667969,300.0498962402344,299.26806640625,287.7005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095072306692,3.03650402599942e-08,0.0012094769626855,-0.0783833935856819,0.0,0.0,0.0,-0.0198659561574459,60.0,20.102996826171875,0.0,-9.974188230899017e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33258056640625,0.0,0.0,0.00011351647845,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309326171875,0.0,0.0,0.0001195384320453,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293151855469,0.0,0.0,8.82907334016636e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33221435546875,0.0,0.0,0.0001195383811136,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348388671875,0.0,0.0,0.0005670366226695,286.3595275878906,294.1499938964844,299.23565673828125,296.3766784667969,300.0498962402344,299.26806640625,287.7005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095072306692,3.03650402599942e-08,0.0012094769626855,-0.0783833935856819,0.0,0.0,0.0,-0.0198659561574459,60.0,20.102996826171875,0.0,-9.974188230899017e-08,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33648681640625,0.0,0.0,0.0001136892606155,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348388671875,0.0,0.0,0.0001197203746414,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.333251953125,0.0,0.0,8.842511306283996e-05,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33612060546875,0.0,0.0,0.0001197203237097,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3387145996094,0.0,0.0,0.0005678997258655,286.36480712890625,294.1499938964844,299.21356201171875,296.35601806640625,300.0409545898437,299.2457275390625,287.70831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113484553992,3.0580348919784235e-08,0.0012113178381696,-0.0789424926042556,0.0,0.0,0.0,-0.0199726950377225,60.0,20.05912971496582,0.0,-1.000457245936559e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404235839844,0.0,0.0,0.0001138579755206,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3387756347656,0.0,0.0,0.0001198980389744,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371887207031,0.0,0.0,8.855633495841175e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3400573730469,0.0,0.0,0.0001198979880427,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426208496094,0.0,0.0,0.0005687425145879,286.3700866699219,294.1499938964844,299.1915588378906,296.3354797363281,300.0318298339844,299.22344970703125,287.7160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131460243836,3.079059851529564e-08,0.0012131152907386,-0.079488381743431,0.0,0.0,0.0,-0.0200769212096929,60.0,20.01569557189941,0.0,-1.003428735657508e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.348388671875,0.0,0.0,0.000114189555461,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467712402344,0.0,0.0,0.0001202472121804,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34521484375,0.0,0.0,8.881423127604648e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480224609375,0.0,0.0,0.0001202471612486,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505554199219,0.0,0.0,0.0005703988717868,286.3807983398437,294.1499938964844,299.1478271484375,296.2950134277344,300.0131530761719,299.1791076660156,287.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216678880155,3.120380753784957e-08,0.0012166476808488,-0.0805610343813896,0.0,0.0,0.0,-0.0202817637473344,60.0,19.92963218688965,0.0,-1.0092814761719637e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.348388671875,0.0,0.0,0.000114189555461,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467712402344,0.0,0.0,0.0001202472121804,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34521484375,0.0,0.0,8.881423127604648e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480224609375,0.0,0.0,0.0001202471612486,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505554199219,0.0,0.0,0.0005703988717868,286.3807983398437,294.1499938964844,299.1478271484375,296.2950134277344,300.0131530761719,299.1791076660156,287.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216678880155,3.120380753784957e-08,0.0012166476808488,-0.0805610343813896,0.0,0.0,0.0,-0.0202817637473344,60.0,19.92963218688965,0.0,-1.0092814761719637e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35650634765625,0.0,0.0,0.0001145125352195,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3549194335937,0.0,0.0,0.000120587326819,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533935546875,0.0,0.0,8.906544098863378e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561706542969,0.0,0.0,0.0001205872758873,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.358642578125,0.0,0.0,0.0005720122135244,286.3916320800781,294.1499938964844,299.10467529296875,296.2554016113281,299.99383544921875,299.13525390625,287.7467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201203498989,3.1606298023234565e-08,0.0012200886849313,-0.0816055908799171,0.0,0.0,0.0,-0.0204812921583652,60.0,19.84432983398437,0.0,-1.0149987161867102e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35650634765625,0.0,0.0,0.0001145125352195,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3549194335937,0.0,0.0,0.000120587326819,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533935546875,0.0,0.0,8.906544098863378e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561706542969,0.0,0.0,0.0001205872758873,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.358642578125,0.0,0.0,0.0005720122135244,286.3916320800781,294.1499938964844,299.10467529296875,296.2554016113281,299.99383544921875,299.13525390625,287.7467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201203498989,3.1606298023234565e-08,0.0012200886849313,-0.0816055908799171,0.0,0.0,0.0,-0.0204812921583652,60.0,19.84432983398437,0.0,-1.0149987161867102e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36474609375,0.0,0.0,0.0001148250667029,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631896972656,0.0,0.0,0.0001209164329338,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616943359375,0.0,0.0,8.930851618060842e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3644104003906,0.0,0.0,0.0001209163820021,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668518066406,0.0,0.0,0.0005735734011977,286.402587890625,294.1499938964844,299.0623474121094,296.2168884277344,299.9739990234375,299.092041015625,287.7620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234502937644,3.199576426027306e-08,0.0012234182795509,-0.0826161056756973,0.0,0.0,0.0,-0.0206743627786636,60.0,19.75950813293457,0.0,-1.0205463496504309e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36474609375,0.0,0.0,0.0001148250667029,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631896972656,0.0,0.0,0.0001209164329338,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616943359375,0.0,0.0,8.930851618060842e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3644104003906,0.0,0.0,0.0001209163820021,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668518066406,0.0,0.0,0.0005735734011977,286.402587890625,294.1499938964844,299.0623474121094,296.2168884277344,299.9739990234375,299.092041015625,287.7620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234502937644,3.199576426027306e-08,0.0012234182795509,-0.0826161056756973,0.0,0.0,0.0,-0.0206743627786636,60.0,19.75950813293457,0.0,-1.0205463496504309e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731384277344,0.0,0.0,0.0001151236938312,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716125488281,0.0,0.0,0.000121230892546,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3701171875,0.0,0.0,8.954077929956838e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.372802734375,0.0,0.0,0.0001212308488902,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752136230469,0.0,0.0,0.000575065088924,286.4136962890625,294.1499938964844,299.0209655761719,296.1796875,299.9536437988281,299.0497436523437,287.7773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00122663192451,3.2367903912700064e-08,0.0012265995610505,-0.0835814327001571,0.0,0.0,0.0,-0.0208588447421789,60.0,19.67537307739257,0.0,-1.0258612093139165e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731384277344,0.0,0.0,0.0001151236938312,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716125488281,0.0,0.0,0.000121230892546,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3701171875,0.0,0.0,8.954077929956838e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.372802734375,0.0,0.0,0.0001212308488902,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752136230469,0.0,0.0,0.000575065088924,286.4136962890625,294.1499938964844,299.0209655761719,296.1796875,299.9536437988281,299.0497436523437,287.7773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00122663192451,3.2367903912700064e-08,0.0012265995610505,-0.0835814327001571,0.0,0.0,0.0,-0.0208588447421789,60.0,19.67537307739257,0.0,-1.0258612093139165e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773803710937,0.0,0.0,0.0001152690165326,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758544921875,0.0,0.0,0.0001213839277625,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743591308594,0.0,0.0,8.965380402514711e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3770446777344,0.0,0.0,0.0001213838768308,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3794250488281,0.0,0.0,0.0005757910548709,286.4192810058594,294.1499938964844,299.000732421875,296.16162109375,299.9432983398437,299.0289001464844,287.784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281800154596,3.2548999939763235e-08,0.0012281474191695,-0.0840511173009872,0.0,0.0,0.0,-0.0209486205130815,60.0,19.63358497619629,0.0,-1.028452629725507e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38165283203125,0.0,0.0,0.0001154089623014,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.380126953125,0.0,0.0,0.000121531295008,298.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.378662109375,0.0,0.0,8.97626523510553e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813171386719,0.0,0.0,0.0001215312513522,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836975097656,0.0,0.0,0.0005764901288785,286.4249267578125,294.1499938964844,298.9808044433594,296.1439819335937,299.9328308105469,299.0083923339844,287.7925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296710629016,3.272340265425555e-08,0.0012296383501961,-0.0845033749938011,0.0,0.0,0.0,-0.0210350751876831,60.0,19.59200096130371,0.0,-1.030951324310081e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902893066406,0.0,0.0,0.0001156744474428,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887939453125,0.0,0.0,0.0001218108664033,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873596191406,0.0,0.0,8.996914402814582e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.38995361328125,0.0,0.0,0.0001218108227476,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923034667969,0.0,0.0,0.000577816274017,286.4362487792969,294.1499938964844,298.9420471191406,296.1099548339844,299.9115600585937,298.968505859375,287.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324997223913,3.3054249115593854e-08,0.0012324666604399,-0.0853612050414085,0.0,0.0,0.0,-0.0211990866810083,60.0,19.509933471679688,0.0,-1.0356997393046188e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902893066406,0.0,0.0,0.0001156744474428,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887939453125,0.0,0.0,0.0001218108664033,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873596191406,0.0,0.0,8.996914402814582e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.38995361328125,0.0,0.0,0.0001218108227476,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923034667969,0.0,0.0,0.000577816274017,286.4362487792969,294.1499938964844,298.9420471191406,296.1099548339844,299.9115600585937,298.968505859375,287.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324997223913,3.3054249115593854e-08,0.0012324666604399,-0.0853612050414085,0.0,0.0,0.0,-0.0211990866810083,60.0,19.509933471679688,0.0,-1.0356997393046188e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990478515625,0.0,0.0,0.0001159226885647,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975830078125,0.0,0.0,0.0001220722770085,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961486816406,0.0,0.0,9.016221156343818e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39874267578125,0.0,0.0,0.0001220722333528,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010314941406,0.0,0.0,0.0005790563300251,286.4477233886719,294.1499938964844,298.9048767089844,296.077880859375,299.889892578125,298.9301147460937,287.8226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351449113339,3.336360521188908e-08,0.0012351116165518,-0.0861631408333778,0.0,0.0,0.0,-0.0213524457067251,60.0,19.42939758300781,0.0,-1.0401495131873165e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990478515625,0.0,0.0,0.0001159226885647,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975830078125,0.0,0.0,0.0001220722770085,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961486816406,0.0,0.0,9.016221156343818e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39874267578125,0.0,0.0,0.0001220722333528,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010314941406,0.0,0.0,0.0005790563300251,286.4477233886719,294.1499938964844,298.9048767089844,296.077880859375,299.889892578125,298.9301147460937,287.8226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351449113339,3.336360521188908e-08,0.0012351116165518,-0.0861631408333778,0.0,0.0,0.0,-0.0213524457067251,60.0,19.42939758300781,0.0,-1.0401495131873165e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072265625,0.0,0.0,0.0001161326363217,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057922363281,0.0,0.0,0.0001222933642566,298.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043884277344,0.0,0.0,9.03255058801733e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40692138671875,0.0,0.0,0.0001222933060489,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091796875,0.0,0.0,0.0005801050574518,286.4583740234375,294.1499938964844,298.87225341796875,296.0502014160156,299.86962890625,298.8962707519531,287.8364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373818317428,3.3625237705336986e-08,0.0012373481877148,-0.0868412405252456,0.0,0.0,0.0,-0.0214821454137563,60.0,19.3568115234375,0.0,-1.043920363485995e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.407958984375,0.0,0.0,0.0001161498948931,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.406494140625,0.0,0.0,0.0001223115395987,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40509033203125,0.0,0.0,9.033893002197146e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076232910156,0.0,0.0,0.000122311481391,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.409912109375,0.0,0.0,0.0005801913212053,286.45928955078125,294.1499938964844,298.8695068359375,296.0478820800781,299.86785888671875,298.8934326171875,287.837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375656515359,3.3646745833948444e-08,0.0012375320075079,-0.0868969857692718,0.0,0.0,0.0,-0.0214928090572357,60.0,19.35058212280273,0.0,-1.0442306574987017e-07,0.0,281.0651550292969,283.8789978027344,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.80407839739402e-21,2.40203919869701e-21,2.4020389967486183e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
